,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,1.0,1.0,1.0,3.0,0.452447829726769,283.15,283.15,283.14999981424955,288.64975471796913,3.9682539682539675,1.094019885379945,53204.64546464686,291.1499999999999,288.07332580212443,1.2057442984020526,0.6745,0.6784994089012992,0.1421925,0.14303562223898886,0.13502943750000002,0.135830086772461,0.1421925,0.14303562223898886,0.10502289583333334,0.10564562304524745,297.15,293.15,296.7419608621469,296.9617755813605,296.80363138990424,296.5554642165688,297.0362309464939,296.81981259929483,0.0,2571.225467303309,114.88580177584224,128.80956288732574,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,1.0,1.0,1.0,3.0,0.45228649471725224,283.15,283.15,283.14999993908793,288.65096574401053,3.9682539682539675,1.0937652042761108,53179.876919187314,291.1499999999999,288.07438650115955,1.2056962545841334,0.6745,0.6784713637719126,0.1421925,0.14302970999723896,0.13502943750000002,0.13582447236468387,0.1421925,0.14302970999723896,0.10502289583333334,0.10564125628364301,297.15,293.15,296.7402597902034,296.9534628230269,296.8104960018419,296.55427736515975,297.03455730553424,296.8186106571533,0.0,2571.182551328705,114.80485111597366,128.41857880657574,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,1.0,1.0,1.0,3.0,0.4521251623984434,283.15,283.15,283.15000005988566,288.65243624884585,3.9682539682539675,1.0935472132998467,53158.681185391615,291.1499999999999,288.075757348716,1.2056529114108434,0.6745,0.6784460558292417,0.1421925,0.14302437478650767,0.13502943750000002,0.13581940591951983,0.1421925,0.14302437478650767,0.10502289583333334,0.10563731571518208,297.15,293.15,296.73865683644215,296.9462270739135,296.81588568741785,296.55320964711456,297.03296582637375,296.81738901425234,0.0,2571.203003879225,114.73559247299677,128.06214204703852,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104964.0,21104964.0,288.95869181590905,287.35410810545125,0.8433778357894737,93.81648236339522,1.0,1.0,1.0,3.0,0.4519638151576929,283.15,283.15,283.1500001689706,288.6541059527378,3.9682539682539675,1.093355150551242,53140.01001014019,291.1499999999999,288.0773296646036,1.2056116913416042,0.6745,0.6784219946072335,0.1421925,0.14301930239909422,0.13502943750000002,0.1358145890577358,0.1421925,0.14301930239909422,0.10502289583333334,0.10563356926712786,297.15,293.15,296.73713048676944,296.93999916435354,296.8203398858524,296.5522183612648,297.03144523964215,296.81622662757644,0.0,2571.2756496727575,114.67459451545123,127.73217225794534,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,1.0,1.0,1.0,3.0,0.4518024516424592,283.15,283.15,283.1500002870874,288.6559873855559,3.9682539682539675,1.0931812480829863,53123.10709624953,291.1499999999999,288.07907296533773,1.2055715252503207,0.6745,0.678398554283817,0.1421925,0.14301436090437603,0.13502943750000002,0.13580989649482142,0.1421925,0.14301436090437603,0.10502289583333334,0.10562991949597222,297.15,293.15,296.73566132380284,296.9345880725088,296.82416809443845,296.55126480983364,297.02997786214416,296.8151320325456,0.0,2571.3899122111247,114.61938268769664,127.42127991182518,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,1.0,1.0,1.0,3.0,0.45164105509854124,283.15,283.15,283.15000041524166,288.65822208000964,3.9682539682539675,1.0930313069131146,53108.53532313404,291.1499999999999,288.08111018916844,1.2055338942494398,0.6745,0.6783765887542286,0.1421925,0.14300973031347014,0.13502943750000002,0.13580549917368764,0.1421925,0.14300973031347014,0.10502289583333334,0.10562649935731262,297.15,293.15,296.7342706994723,296.93040556861445,296.82722051508364,296.5503453427997,297.0285836627297,296.81416515774,0.0,2571.5694459456977,114.57179240816478,127.13634517791705,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,1.0,1.0,1.0,3.0,0.4514796109114652,283.15,283.15,283.15000051265054,288.66063934457145,3.9682539682539675,1.0929000773058175,53095.78364106262,291.1499999999999,288.0833484376022,1.2054988137858187,0.6745,0.6783561124842102,0.1421925,0.14300541367592445,0.13502943750000002,0.13580139999025895,0.1421925,0.14300541367592448,0.10502289583333334,0.10562331110353473,297.15,293.15,296.7329509630165,296.9273178012791,296.8297483134364,296.5494785732392,297.0272540777364,296.81334994574155,0.0,2571.7991863204597,114.53015179102022,126.87334901329208,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,1.0,1.0,1.0,3.0,0.4513181230537268,283.15,283.15,283.15000060178676,288.66321055301444,3.9682539682539675,1.0927821714137451,53084.32794044807,291.1499999999999,288.0857189026037,1.2054649408619562,0.6745,0.6783363442725281,0.1421925,0.1430012463053691,0.13502943750000002,0.13579744255437484,0.1421925,0.1430012463053691,0.10502289583333334,0.1056202330978471,297.15,293.15,296.73168847661395,296.9250751646444,296.8319346885473,296.5486670950143,297.0259755287578,296.81266819071556,0.0,2572.064286655311,114.49274748886866,126.62661533706664,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,1.0,1.0,1.0,3.0,0.45115657177539775,283.15,283.15,283.1500007260647,288.6661742923687,3.9682539682539675,1.0926789212781483,53074.297203728,291.1499999999999,288.0883509702887,1.2054309428082366,0.6745,0.6783165113972678,0.1421925,0.14299706530297404,0.13502943750000002,0.1357934721733661,0.1421925,0.14299706530297404,0.10502289583333334,0.1056171450237292,297.15,293.15,296.7305013266324,296.9238752316132,296.8337838483722,296.5479389850822,297.02476263480764,296.8121724053015,0.0,2572.3864064620625,114.45999920556504,126.39832293882334,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,1.0,1.0,1.0,3.0,0.45099494811142027,283.15,283.15,283.15000087946186,288.66960092464626,3.9682539682539675,1.0925882859716525,53065.49277711334,291.1499999999999,288.09131672715455,1.2053975610055738,0.6745,0.6782970357067462,0.1421925,0.1429929595993054,0.13502943750000002,0.13578957329784933,0.1421925,0.1429929595993054,0.10502289583333334,0.10561411256499392,297.15,293.15,296.72938706432603,296.923683762967,296.8353762125941,296.5472977764127,297.0236112776191,296.81187121878384,0.0,2572.775308388142,114.43125713594934,126.18665575864584,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,1.0,1.0,1.0,3.0,0.45083323930454366,283.15,283.15,283.1500009822453,288.67320838923945,3.9682539682539675,1.0925081618058692,53057.710024007014,291.1499999999999,288.0944896691719,1.2053665454363967,0.6745,0.6782789343193159,0.1421925,0.1429891436148248,0.13502943750000002,0.13578594954668152,0.1421925,0.1429891436148248,0.10502289583333334,0.10561129409186343,297.15,293.15,296.72832171989387,296.92458578780935,296.8367855597302,296.54670232288834,297.0199404400389,296.8112671660721,0.0,2573.214352272998,114.40585231823695,125.989889158511,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,1.0,1.0,1.0,3.0,0.4506714522314826,283.15,283.15,283.15000099649933,288.67665996752896,3.9682539682539675,1.092436581053023,53050.75760654843,291.1499999999999,288.09764057739903,1.2053388215450342,0.6745,0.6782627471131227,0.1421925,0.14298573116216856,0.13502943750000002,0.13578270899909523,0.1421925,0.14298573116216856,0.10502289583333334,0.10560877366596295,297.15,293.15,296.72727554415076,296.9266538063036,296.8380557542878,296.5460982658747,297.0129034616474,296.8101973664529,0.0,2573.666156622347,114.38315950453446,125.80583465562545,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,1.0,1.0,1.0,3.0,0.45050956174954104,283.15,283.15,283.15000087870993,288.6794864639086,3.9682539682539675,1.0923754152260547,53044.817119612475,291.14503987636357,288.10043701026893,1.205316510645726,0.6745,0.6782497120395159,0.1421925,0.14298298321598052,0.13502943750000002,0.13578009948292488,0.1421925,0.14298298321598052,0.10502289583333334,0.10560674404227492,297.15,293.15,296.72622748965904,296.9306270415764,296.8391713208964,296.54541582397013,297.00228472041795,296.808745279304,0.0,2574.07881912654,114.36377083467072,125.6381716000167,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,1.0,1.0,1.0,3.0,0.450347610539904,283.15,283.15,283.1500006860238,288.68161669771706,3.9682539682539675,1.0923205492073733,53039.48875942023,291.11925347935056,288.1027677210481,1.2052986584499454,0.6745,0.6782392745762669,0.1421925,0.14298078287648008,0.13502943750000002,0.13577800998731118,0.1421925,0.14298078287648008,0.10502289583333334,0.1056051188790198,297.15,293.15,296.72517210695713,296.9363833479527,296.84019928583064,296.544651307438,296.9908335152833,296.8074479126924,0.0,2574.4197615275407,114.34638096408297,125.48123760567042,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,1.0,1.0,1.0,3.0,0.4501856058711455,283.15,283.15,283.15000045088095,288.68284559617894,3.9682539682539675,1.0922725447277497,53034.826982963714,291.0935719480519,288.10444974829176,1.2052857160442416,0.6745,0.6782317022682732,0.1421925,0.14297918654526526,0.13502943750000002,0.13577649407257586,0.1421925,0.14297918654526526,0.10502289583333334,0.10560393983422567,297.15,293.15,296.7241291670393,296.94483289948914,296.8411372043887,296.5437965797661,296.97962187291,296.8067035447187,0.0,2574.6483085719137,114.33116730593058,125.33664786633588,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,1.0,1.0,1.0,3.0,0.45002357188868763,283.15,283.15,283.15000022734813,288.6833595109051,3.9682539682539675,1.0922302114118319,53030.716110473906,291.0680090193506,288.1055814624814,1.2052765564788541,0.6745,0.6782263383768622,0.1421925,0.14297805577413192,0.13502943750000002,0.13577542026495537,0.1421925,0.14297805577413192,0.10502289583333334,0.10560310465052083,297.15,293.15,296.7231271353412,296.95609665644145,296.8420096691081,296.54287891796633,296.9692397391169,296.8066704235948,0.0,2574.772235798589,114.3177520749562,125.20282137426925,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,1.0,1.0,1.0,3.0,0.4498615277986799,283.15,283.15,283.1500000472516,288.6833784783492,3.9682539682539675,1.0921927479886797,53027.07827283692,291.0425784301298,288.1063099973577,1.2052698557020662,0.6745,0.6782224128426548,0.1421925,0.14297722822554365,0.13502943750000002,0.13577463440479834,0.1421925,0.14297722822554365,0.10502289583333334,0.10560249342595428,297.15,293.15,296.72218421749784,296.96825929612135,296.84283634579054,296.54192130503645,296.9598559534031,296.8070114235699,0.0,2574.8118251911274,114.30588096012522,125.07872885825351,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,1.0,1.0,1.0,3.0,0.4496994846513776,283.15,283.15,283.14999991629105,288.683123093902,3.9682539682539675,1.0921591141932074,53023.81241258071,291.0172939172727,288.10679838035605,1.2052642001973288,0.6745,0.6782191017975616,0.1421925,0.1429765302184578,0.13502943750000002,0.13577397156038548,0.1421925,0.1429765302184578,0.10502289583333334,0.10560197788029982,297.15,293.15,296.7212829219776,296.9784400457593,296.84363469159257,296.54094051505007,296.95134550146395,296.8071287351687,0.0,2574.7966825148324,114.29522404329393,124.96257778739617,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,1.0,1.0,1.0,3.0,0.4495374504951789,283.15,283.15,283.14999987374273,288.6828080378835,3.9682539682539675,1.0921300443223274,53020.989792970126,290.99216921766225,288.10717157191544,1.20525830906677,0.6745,0.6782156606882264,0.1421925,0.1429758047923063,0.13502943750000002,0.13577328267816466,0.1421925,0.1429758047923063,0.10502289583333334,0.10560144208301697,297.15,293.15,296.72042192113565,296.9862307065695,296.8444115709616,296.5399436529625,296.94394727219554,296.80699102476495,0.0,2574.745479917812,114.28601374288043,124.85620020613143,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,1.0,1.0,1.0,3.0,0.4493754254668724,283.15,283.15,283.1499999198079,288.68275122956356,3.9682539682539675,1.0921047313972743,53018.53202561103,290.96721806818175,288.1076683059886,1.2052513855447986,0.6745,0.6782116214593973,0.1421925,0.14297495327556017,0.13502943750000002,0.1357724740572652,0.1421925,0.14297495327556017,0.10502289583333334,0.1056008131556507,297.15,293.15,296.71958650948017,296.9922420648306,296.84518296837905,296.5389453208695,296.93749950685475,296.8066912740828,0.0,2574.7041560568273,114.27799416813644,124.75822243936548,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,1.0,1.0,1.0,3.0,0.4492134009024891,283.15,283.15,283.1500000318331,288.68312763754744,3.9682539682539675,1.0920819720939259,53016.32225168479,290.94245420571417,288.1084372191144,1.20524284840735,0.6745,0.6782066446689696,0.1421925,0.14297390410984798,0.13502943750000002,0.13577147774412657,0.1421925,0.14297390410984798,0.10502289583333334,0.10560003824543178,297.15,293.15,296.7187675122098,296.9971762634238,296.84596016908415,296.53795077550365,296.93175951351867,296.806322846748,0.0,2574.705443336599,114.2707839434297,124.66618963385456,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,1.0,1.0,1.0,3.0,0.4490513685795783,283.15,283.15,283.1500001764279,288.6839648540487,3.9682539682539675,1.0920617342726964,53014.357335244655,290.9178913671428,288.109537199505,1.2052337175713157,0.6745,0.6782013175726302,0.1421925,0.14297278109554667,0.13502943750000002,0.13577041130258138,0.1421925,0.14297278109554667,0.10502289583333334,0.10559920879089665,297.15,293.15,296.717961912176,297.0011160892768,296.8467459453756,296.5369598387611,296.92674533792905,296.80590582470376,0.0,2574.764308286905,114.26437278597109,124.58026294481522,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,1.0,1.0,1.0,3.0,0.44888931024631906,283.15,283.15,283.15000029383674,288.6852110711229,3.9682539682539675,1.0920444404682865,53012.67828608735,290.8935432893506,288.11098041481176,1.2052246795226254,0.6745,0.6781960429485255,0.1421925,0.142971669143007,0.13502943750000002,0.13576935536555265,0.1421925,0.142971669143007,0.10502289583333334,0.10559838750654096,297.15,293.15,296.7171716577924,297.0040119879228,296.84755019805226,296.53598092091147,296.9226747094126,296.80547789481835,0.0,2574.8939041848466,114.25889445504299,124.50190102349873,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,1.0,1.0,1.0,3.0,0.44872721315411834,283.15,283.15,283.1500004064833,288.6868020379947,3.9682539682539675,1.0920292635882862,53011.204790254706,290.86942370922065,288.11266599501397,1.205214469129002,0.6745,0.6781900900953054,0.1421925,0.14297041421182616,0.13502943750000002,0.1357681636525477,0.1421925,0.1429704142118261,0.10502289583333334,0.10559746061864822,297.15,293.15,296.7163997817321,297.0062605250491,296.84837878778706,296.53502092382945,296.9194300739738,296.8050980184743,0.0,2575.0782956713174,114.25408686673099,124.42927410420657,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,1.0,1.0,1.0,3.0,0.4485650690425471,283.15,283.15,283.1500005071896,288.6886643398012,3.9682539682539675,1.092015797638007,53009.89742264012,290.8455463636363,288.11455326863165,1.2052041163632115,0.6745,0.6781840521651878,0.1421925,0.14296914134543878,0.13502943750000002,0.1357669549078369,0.1421925,0.14296914134543878,0.10502289583333334,0.10559652048387315,297.15,293.15,296.7156455270838,297.0080406040876,296.84922994397414,296.5340754487418,296.9169574113781,296.80478978705304,0.0,2575.3079237663032,114.24982136273026,124.36157619215258,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,1.0,1.0,1.0,3.0,0.4484028769976878,283.15,283.15,283.15000059710013,288.69077818005644,3.9682539682539675,1.0920039109367998,53008.74339284748,290.82192498948046,288.11662712834436,1.2051935143961985,0.6745,0.6781778682989671,0.1421925,0.14296783771401167,0.13502943750000002,0.13576571694790013,0.1421925,0.14296783771401167,0.10502289583333334,0.10559555762614456,297.15,293.15,296.71490994379593,297.0094033307028,296.85010569783816,296.5331434955301,296.9151891967153,296.80455033291645,0.0,2575.5795079460013,114.24605619279795,124.29848999546678,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,1.0,1.0,1.0,3.0,0.4482406230087548,283.15,283.15,283.15000070520176,288.6932525643742,3.9682539682539675,1.0919933969397768,53007.72264359635,290.7985733236363,288.11893445200565,1.2051813089320178,0.6745,0.6781707555385794,0.1421925,0.1429663382608146,0.13502943750000002,0.13576429303087384,0.1421925,0.1429663382608146,0.10502289583333334,0.1055944501351241,297.15,293.15,296.7141999568513,297.01045847655973,296.85101229974777,296.53219645514827,296.914070956125,296.80438762888645,0.0,2575.899511821173,114.24272590204552,124.23956920144377,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,1.0,1.0,1.0,3.0,0.4480782873452246,283.15,283.15,283.1500008348386,288.6962088760172,3.9682539682539675,1.091984207387907,53006.83048588096,290.7755051029869,288.1215668691291,1.2051675540740585,0.6745,0.67816273991044,0.1421925,0.14296464847252072,0.13502943750000002,0.13576268836703562,0.1421925,0.14296464847252072,0.10502289583333334,0.10559320206324993,297.15,293.15,296.7135199453944,297.01125042260594,296.85195439197224,296.5312067736837,296.9136274296762,296.8043117926665,0.0,2576.2838928140486,114.23981517972149,124.1848203943888,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,1.0,1.0,1.0,3.0,0.4479158674618212,283.15,283.15,283.1500009584735,288.69952740529703,3.9682539682539675,1.0919760504432985,53006.038584015856,290.7527340644155,288.12446653998967,1.205153115987179,0.6745,0.6781543241928841,0.1421925,0.14296287434069185,0.13502943750000002,0.1357610036085364,0.1421925,0.14296287434069188,0.10502289583333334,0.10559189169552832,297.15,293.15,296.712867225374,297.0118608598232,296.85292869500205,296.5301746062732,296.91375574738703,296.80431742677195,0.0,2576.7237723050835,114.23723156923857,124.13350511337423,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,1.0,1.0,1.0,3.0,0.4477533506519978,283.15,283.15,283.1500010482496,288.70305528967947,3.9682539682539675,1.0919688512048917,53005.339664198575,290.7302739448051,288.12754374137273,1.2051389346400956,0.6745,0.6781460548575072,0.1421925,0.1429611310679408,0.13502943750000002,0.13575934815456392,0.1421925,0.1429611310679408,0.10502289583333334,0.10559060412021637,297.15,293.15,296.7122295867302,297.0123199833058,296.8539346807829,296.5281888327774,296.9144603320908,296.8042266831375,0.0,2577.2065826593316,114.23495133240935,124.08558579979962,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,1.0,1.0,1.0,3.0,0.44759073809802574,283.15,283.15,283.1500010894214,288.7065976714808,3.9682539682539675,1.0919624571041302,53004.718912992976,290.7081384810389,288.13066191429516,1.2051256721485644,0.6745,0.6781383185810399,0.1421925,0.1429595001702513,0.13502943750000002,0.13575779941466812,0.1421925,0.1429595001702513,0.10502289583333334,0.10558939954474186,297.15,293.15,296.7115584467521,297.0126605302521,296.8549632841222,296.5230242056283,296.9156924014268,296.80357977363633,0.0,2577.708537822826,114.23292613457438,124.0407252697567,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,1.0,1.0,1.0,3.0,0.44742803250359087,283.15,283.15,283.150001079243,288.7099929763128,3.9682539682539675,1.0919567646538302,53004.166282378836,290.6863414099999,288.13370045420004,1.2051137777657048,0.6745,0.6781313783797801,0.1421925,0.14295803709453947,0.13502943750000002,0.13575641004258174,0.1421925,0.1429580370945395,0.10502289583333334,0.10558831892200804,297.15,293.15,296.71082125626117,297.0129015657553,296.85600535048013,296.51523384292807,296.91742773753134,296.80247795059125,0.0,2578.2071042691045,114.23112318987737,123.99871998779209,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,1.0,1.0,1.0,3.0,0.44726522242110306,283.15,283.15,283.1500010138794,288.7130474315902,3.9682539682539675,1.0919518041087377,53003.684708440735,290.6648964685713,288.13651535827574,1.2051042234409564,0.6745,0.6781257987952392,0.1421925,0.14295686085276801,0.13502943750000002,0.1357552930549434,0.1421925,0.14295686085276801,0.10502289583333334,0.1055874501538449,297.15,293.15,296.7099869721223,297.01304040950896,296.8570523594551,296.505608725541,296.9197903426068,296.80109576184685,0.0,2578.675193861228,114.2295520736624,123.95994446146993,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,1.0,1.0,1.0,3.0,0.44710232781316656,283.15,283.15,283.1500009098792,288.7156793380248,3.9682539682539675,1.0919474219552547,53003.25928707211,290.6438173936363,288.1390352019849,1.2050967698395207,0.6745,0.6781214439832298,0.1421925,0.14295594280739124,0.13502943750000002,0.135754421256847,0.1421925,0.14295594280739124,0.10502289583333334,0.1055867720886588,297.15,293.15,296.7090683385196,297.01309869449807,296.85809404472724,296.49535343059523,296.92288417975607,296.7996997376193,0.0,2579.095067525848,114.22816415898923,123.9239402803258,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,1.0,1.0,1.0,3.0,0.4469393607417237,283.15,283.15,283.15000077972974,288.7178323617925,3.9682539682539675,1.0919435512846247,53002.88352210162,290.6231179220779,288.14121087227096,1.2050916164994636,0.6745,0.6781184293630382,0.1421925,0.14295530729014647,0.13502943750000002,0.13575381775429882,0.1421925,0.14295530729014647,0.10502289583333334,0.10558630269778796,297.15,293.15,296.7080818453478,297.01308541062554,296.85912348406606,296.4851837314459,296.9269393166737,296.7984827576318,0.0,2579.454200671542,114.22693825034276,123.89058436102181,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,1.0,1.0,1.0,3.0,0.44677633545439854,283.15,283.15,283.1500006378862,288.7195092618502,3.9682539682539675,1.0919401251453213,53002.55091337417,290.6028117907792,288.1430354456999,1.205088587936797,0.6745,0.6781166535815818,0.1421925,0.14295493293461684,0.13502943750000002,0.13575346225723256,0.1421925,0.14295493293461684,0.10502289583333334,0.10558602620006978,297.15,293.15,296.70705524618205,297.0130123762352,296.86013986131064,296.4755674336384,296.93216674763016,296.7975883329993,0.0,2579.7481460219005,114.2258531397634,123.85969749469194,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,1.0,1.0,1.0,3.0,0.4466132645472695,283.15,283.15,283.1500004981221,288.7207525200219,3.9682539682539675,1.0919370929993475,53002.25655428879,290.5829127366233,288.1445294402876,1.205087275216875,0.6745,0.6781158793230669,0.1421925,0.1429547697118535,0.13502943750000002,0.1357533072569483,0.1421925,0.1429547697118535,0.10502289583333334,0.10558590564429314,297.15,293.15,296.70601618821155,297.01288986079237,296.861143719588,296.4667268005928,296.9387848163305,296.79711227710305,0.0,2579.9778058276115,114.22489281857716,123.83113162524526,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,1.0,1.0,1.0,3.0,0.44645016087694933,283.15,283.15,283.15000037310233,288.72165668237795,3.9682539682539675,1.091934394445198,53001.994580804196,290.5634344964934,288.14575414083447,1.2050872104033339,0.6745,0.6781158339351733,0.1421925,0.1429547601435539,0.13502943750000002,0.1357532981706596,0.1421925,0.1429547601435539,0.10502289583333334,0.10558589857717968,297.15,293.15,296.7049914089778,297.01273044365905,296.86213871536955,296.45870236462605,296.9467138195579,296.7970553504381,0.0,2580.152999689668,114.22403815488201,123.80463989586355,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,1.0,1.0,1.0,3.0,0.44628702995308994,283.15,283.15,283.15000027319513,288.72227365439176,3.9682539682539675,1.0919320317351005,53001.76521132386,290.5443908072727,288.1467393120844,1.205088135451947,0.6745,0.6781163672499678,0.1421925,0.142954872572559,0.13502943750000002,0.13575340493596236,0.1421925,0.142954872572559,0.10502289583333334,0.1055859816168596,297.15,293.15,296.70400961047017,297.01254141978416,296.8631302094911,296.4515959930804,296.956137825818,296.7974830117288,0.0,2580.27764988885,114.22328986040851,123.78033875691871,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,1.0,1.0,1.0,3.0,0.4461238825602571,283.15,283.15,283.15000019341045,288.7227218508751,3.9682539682539675,1.0919299084450746,53001.559084922716,290.52579540584406,288.1475786909578,1.2050895436049045,0.6745,0.6781171835387213,0.1421925,0.1429550446557889,0.13502943750000002,0.13575356835035998,0.1421925,0.1429550446557889,0.10502289583333334,0.10558610871694667,297.15,293.15,296.7030642004171,297.0123363704074,296.8641232753473,296.44517254131597,296.9649753616948,296.7979343498365,0.0,2580.370428792588,114.22261739549317,123.75765298365731,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,1.0,1.0,1.0,3.0,0.44596072104646844,283.15,283.15,283.15000013784345,288.7230353915648,3.9682539682539675,1.0919280448370476,53001.37816846301,290.5076620290908,288.14829203264657,1.2050911340960786,0.6745,0.6781181078067202,0.1421925,0.14295523950230846,0.13502943750000002,0.13575375338132809,0.1421925,0.14295523950230846,0.10502289583333334,0.10558625262992187,297.15,293.15,296.7021518963395,297.0121195932105,296.86512169691076,296.43950703944535,296.97173389344505,296.79812682387023,0.0,2580.435130469413,114.22202717634738,123.73679147965908,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,1.0,1.0,1.0,3.0,0.44579754885738737,283.15,283.15,283.1500001080883,288.7233027115711,3.9682539682539675,1.0919264120939387,53001.21966430021,290.490004413896,288.1489400479719,1.2050925150538065,0.6745,0.6781189114525594,0.1421925,0.14295540892026395,0.13502943750000002,0.13575391426471672,0.1421925,0.14295540892026395,0.10502289583333334,0.10558637776144635,297.15,293.15,296.701262984154,297.011897618264,296.86612885186446,296.43451836023485,296.97675007416956,296.7981115777374,0.0,2580.4841667835285,114.22151007557557,123.7176070601171,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,1.0,1.0,1.0,3.0,0.44563436846235105,283.15,283.15,283.15000010017417,288.7236016219002,3.9682539682539675,1.0919249505485102,53001.07777994318,290.47283629714275,288.14958374997394,1.2050934697854805,0.6745,0.6781194678209608,0.1421925,0.14295552620923938,0.13502943750000002,0.13575402564516487,0.1421925,0.14295552620923938,0.10502289583333334,0.1055864643906838,297.15,293.15,296.7003899820101,297.01167585622443,296.86714619400004,296.4300364460253,296.98063734472555,296.79797716459706,0.0,2580.5303020281713,114.22104719558124,123.69969981959372,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,1.0,1.0,1.0,3.0,0.4454711782261589,283.15,283.15,283.15000011349883,288.7239875545194,3.9682539682539675,1.0919236548213223,53000.95199309912,290.4561714157142,288.15026326855383,1.2050938348944502,0.6745,0.6781196812927704,0.1421925,0.14295557121159713,0.13502943750000002,0.13575406838049234,0.1421925,0.14295557121159713,0.10502289583333334,0.10558649762927182,297.15,293.15,296.6995326803798,297.01145708602405,296.868175508802,296.42605489721996,296.9835506393354,296.79775416235225,0.0,2580.581850966427,114.2206368322336,123.68305574871468,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,1.0,1.0,1.0,3.0,0.44530797728099886,283.15,283.15,283.15000014194106,288.72448614312657,3.9682539682539675,1.0919224899167563,53000.83890640526,290.44002350649345,288.1510026931062,1.2050935800994658,0.6745,0.6781195340275513,0.1421925,0.14295554016636408,0.13502943750000002,0.1357540388991881,0.1421925,0.14295554016636408,0.10502289583333334,0.10558647469936853,297.15,293.15,296.69868908223356,297.0112432705149,296.86921628885483,296.42248012730715,296.98578795572973,296.7974833449281,0.0,2580.6446824127434,114.22026790190505,123.66742912697704,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,1.0,1.0,1.0,3.0,0.44514475739096887,283.15,283.15,283.1500001762305,288.72512642673433,3.9682539682539675,1.091921492313365,53000.74206108344,290.42440630636355,288.1518288577871,1.2050929018054177,0.6745,0.6781191386939663,0.1421925,0.1429554568254141,0.13502943750000002,0.13575395975660604,0.1421925,0.14295545682541408,0.10502289583333334,0.10558641314402692,297.15,293.15,296.6978650189755,297.0110387673295,296.87027509927566,296.41941668830145,296.9872685983132,296.7971728344391,0.0,2580.7261175448207,114.21995195721186,123.65317408018566,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,1.0,1.0,1.0,3.0,0.4449815190648352,283.15,283.15,283.15000020465857,288.72584272584106,3.9682539682539675,1.0919206089757139,53000.65630852268,290.40933355220767,288.15270407738467,1.2050920364012259,0.6745,0.6781186339267519,0.1421925,0.14295535041457325,0.13502943750000002,0.1357538587062976,0.1421925,0.14295535041457325,0.10502289583333334,0.10558633454934259,297.15,293.15,296.6970572263605,297.0108434871024,296.871348531283,296.41670889921676,296.988318707134,296.79685537021936,0.0,2580.8207085165145,114.21967220138536,123.63991411905214,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,1.0,1.0,1.0,3.0,0.4448182553652709,283.15,283.15,283.1500002220951,288.72659561267164,3.9682539682539675,1.0919198454430938,53000.58218643814,290.39481898090906,288.15359864419275,1.205091152222211,0.6745,0.6781181177648951,0.1421925,0.14295524160160836,0.13502943750000002,0.13575375537487408,0.1421925,0.14295524160160836,0.10502289583333334,0.10558625418045761,297.15,293.15,296.6962704851589,297.01066075642433,296.87243950753276,296.4143751043533,296.98899280496164,296.79654773168625,0.0,2580.924573166378,114.21943038855665,123.62777629163008,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,1.0,1.0,1.0,3.0,0.4446549722733746,283.15,283.15,283.15000023237155,288.7273591068662,3.9682539682539675,1.0919191618497415,53000.515824727714,290.3808763293506,288.15449400708866,1.2050902691114156,0.6745,0.6781176021098468,0.1421925,0.14295513289548464,0.13502943750000002,0.1357536521449095,0.1421925,0.14295513289548464,0.10502289583333334,0.10558617389048518,297.15,293.15,296.69550018706576,297.0104882500916,296.8735440827197,296.41229280462466,296.9894441635914,296.79625389761867,0.0,2581.0325789116437,114.21921389299638,123.61641863837767,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,1.0,1.0,1.0,3.0,0.44449166978123966,283.15,283.15,283.1500002369497,288.72811864839065,3.9682539682539675,1.0919185479174387,53000.45622559119,290.3675193344155,288.1553775243531,1.205089392346276,0.6745,0.6781170902017577,0.1421925,0.1429550249792638,0.13502943750000002,0.1357535496650558,0.1421925,0.1429550249792638,0.10502289583333334,0.10558609418393228,297.15,293.15,296.6947468569132,297.01032645991495,296.87466187476355,296.4104362483381,296.98972789261177,296.79597986650833,0.0,2581.1420550567836,114.21901945947943,123.60577360862648,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,1.0,1.0,1.0,3.0,0.4443283454981467,283.15,283.15,283.15000023702606,288.7288671555449,3.9682539682539675,1.0919180048625046,53000.403507094656,290.35476173298696,288.15624052947237,1.2050885212298268,0.6745,0.6781165816375232,0.1421925,0.14295491776796665,0.13502943750000002,0.13575344785461468,0.1421925,0.14295491776796665,0.10502289583333334,0.10558601499803366,297.15,293.15,296.69401299072354,297.01017691452455,296.87579390873094,296.40881302681737,296.9898603661817,296.7957314413956,0.0,2581.251578787443,114.21884747314162,123.59588205134675,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,1.0,1.0,1.0,3.0,0.44416499553046146,283.15,283.15,283.1500002342938,288.7295960816563,3.9682539682539675,1.0919175334998104,53000.35774833348,290.34261726194796,288.1570720679133,1.2050876616924397,0.6745,0.6781160798651104,0.1421925,0.14295481198846507,0.13502943750000002,0.1357533474038413,0.1421925,0.14295481198846507,0.10502289583333334,0.10558593686965434,297.15,293.15,296.6933032467625,297.01004271463955,296.8769427554934,296.4074317182586,296.9898686782293,296.7955178226767,0.0,2581.3592955452573,114.21869819198614,123.58680436297085,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,1.0,1.0,1.0,3.0,0.44400162760307077,283.15,283.15,283.1500002301056,288.73031111117507,3.9682539682539675,1.091917109877138,53000.316624076106,290.3310996581817,288.1578817373298,1.205086817389719,0.6745,0.6781155870178109,0.1421925,0.14295470809048194,0.13502943750000002,0.13575324873980332,0.1421925,0.14295470809048194,0.10502289583333334,0.10558586013095814,297.15,293.15,296.69261080120674,297.00991977211874,296.878104141137,296.4062107898139,296.9898006162919,296.79532922411363,0.0,2581.4655288432846,114.21856403026547,123.57828122552199,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,1.0,1.0,1.0,3.0,0.4438382393718141,283.15,283.15,283.1500002248165,288.73100691187494,3.9682539682539675,1.0919167343025222,53000.28016422043,290.3202226585713,288.158662868368,1.2050859685267956,0.6745,0.6781150916212283,0.1421925,0.14295460365508006,0.13502943750000002,0.13575314956541945,0.1421925,0.14295460365508006,0.10502289583333334,0.10558578299532627,297.15,293.15,296.69193850858375,297.00980992363026,296.87927917880677,296.4051588863819,296.98966971249047,296.79517124197866,0.0,2581.5693611333295,114.21844508549952,123.57034602029071,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.4436748279104092,283.15,283.15,283.1500002187334,288.7316783597872,3.9682539682539675,1.0919164079815065,53000.24848579266,290.30999999999995,288.1594078792362,1.2050851129566358,0.6745,0.6781145923851641,0.1421925,0.1429544984102705,0.13502943750000002,0.13575304962240253,0.1421925,0.1429544984102705,0.10502289583333334,0.10558570526186864,297.15,293.15,296.69128990879824,297.00971553728493,296.8804696427725,296.40428791795625,296.989486521446,296.7950499056516,0.0,2581.669928391429,114.21834173945248,123.56304621426034,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.4436748279104092,283.15,283.15,283.1500002187334,288.7316783597872,3.9682539682539675,1.0919164079815065,53000.24848579266,290.30999999999995,288.1594078792362,1.2050851129566358,0.6745,0.6781145923851641,0.1421925,0.1429544984102705,0.13502943750000002,0.13575304962240253,0.1421925,0.1429544984102705,0.10502289583333334,0.10558570526186864,297.15,293.15,296.69128990879824,297.00971553728493,296.8804696427725,296.40428791795625,296.989486521446,296.7950499056516,0.0,2581.669928391429,114.21834173945248,123.56304621426034,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,1.0,1.0,1.0,3.0,0.44351139990358096,283.15,283.15,283.1500002125809,288.7323330237833,3.9682539682539675,1.0919161134899869,53000.219897300936,290.30040383999994,288.1601287083137,1.2050842420844026,0.6745,0.6781140843033827,0.1421925,0.1429543913006801,0.13502943750000002,0.13575294790854464,0.1421925,0.1429543913006801,0.10502289583333334,0.10558562615109028,297.15,293.15,296.69065908039295,297.0096329902961,296.88167203421756,296.40354196269413,296.9892760952704,296.7949564325742,0.0,2581.7680854669607,114.21824847387798,123.55617645954095,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,1.0,1.0,1.0,3.0,0.44334794325714116,283.15,283.15,283.15000020744696,288.7329653776042,3.9682539682539675,1.0919158676950185,53000.196036153124,290.2913892654545,288.1608197813584,1.2050833561652812,0.6745,0.6781135675004161,0.1421925,0.14295428235256175,0.13502943750000002,0.1357528444487761,0.1421925,0.14295428235256175,0.10502289583333334,0.10558554568238142,297.15,293.15,296.69005947028114,297.00957148154953,296.88289489860773,296.4030016288387,296.98903443499387,296.7949123828542,0.0,2581.862646009203,114.2181706305581,123.55000313884526,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,1.0,1.0,1.0,3.0,0.4431844733475294,283.15,283.15,283.1500002029794,288.7335909013033,3.9682539682539675,1.0919156411439712,53000.17404316075,290.2829444072727,288.1615028773998,1.2050824474056792,0.6745,0.678113037445333,0.1421925,0.14295417061074206,0.13502943750000002,0.13575273833604118,0.1421925,0.14295417061074206,0.10502289583333334,0.10558546315025427,297.15,293.15,296.68947472628304,297.0095200957345,296.88412720156435,296.40255610867325,296.98878516299897,296.79489265905084,0.0,2581.955982446358,114.21809888182318,123.54412313542953,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,1.0,1.0,1.0,3.0,0.44302098681265695,283.15,283.15,283.1500001995801,288.7342090631271,3.9682539682539675,1.0919154385655818,53000.15437737614,290.2750573963636,288.1621766837354,1.2050814968944832,0.6745,0.6781124831594142,0.1421925,0.14295405376077835,0.13502943750000002,0.13575262737248917,0.1421925,0.14295405376077835,0.10502289583333334,0.10558537684526936,297.15,293.15,296.6889088901417,297.009481646916,296.8853718688387,296.40222973899347,296.98852665778514,296.794903760535,0.0,2582.0478916024044,114.21803472525632,123.53860850620285,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
