,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,1.0,1.0,1.0,3.0,0.44285747594080416,283.15,283.15,283.1500001969522,288.7348190511516,3.9682539682539675,1.0919152653679045,53000.13756379776,290.2677163636363,288.16284253579397,1.205080506207825,0.6745,0.6781119054977545,0.1421925,0.14295393198293468,0.13502943750000002,0.13575251172930314,0.1421925,0.14295393198293468,0.10502289583333334,0.10558528690056912,297.15,293.15,296.68837155206086,297.0094628737038,296.8866349268098,296.40208158578434,296.98826414273697,296.7949630162191,0.0,2582.138316901043,114.21797987357856,123.53357390572089,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,1.0,1.0,1.0,3.0,0.4426939550286401,283.15,283.15,283.15000019473524,288.73542685826084,3.9682539682539675,1.0919151034307952,53000.12184336834,290.2609094399999,288.16350603521556,1.2050794921384307,0.6745,0.6781113142094037,0.1421925,0.14295380733242494,0.13502943750000002,0.13575239335816391,0.1421925,0.14295380733242494,0.10502289583333334,0.10558519483412751,297.15,293.15,296.68784605531476,297.00945224997406,296.887905436436,296.4020088274182,296.98800111897174,296.79504273762296,0.0,2582.2282884325573,114.21792858813677,123.52872732422344,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,1.0,1.0,1.0,3.0,0.44253040958694967,283.15,283.15,283.15000019407955,288.73603509225995,3.9682539682539675,1.0919149660300649,53000.108504867996,290.2546247563635,288.16416773908054,1.2050783639702183,0.6745,0.6781106566205167,0.1421925,0.14295366870498566,0.13502943750000002,0.1357522617141943,0.1421925,0.14295366870498566,0.10502289583333334,0.10558509244437334,297.15,293.15,296.6873500804997,297.0094619146322,296.8891942734609,296.4021268792753,296.9877408637148,296.79517480231664,0.0,2582.3178058111966,114.21788507337199,123.52430358052165,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,1.0,1.0,1.0,3.0,0.4423668450149933,283.15,283.15,283.1500001947165,288.73665197752837,3.9682539682539675,1.0919148439737507,53000.0966559645,290.2488504436363,288.16483411255973,1.2050771241106861,0.6745,0.6781099340841229,0.1421925,0.1429535163858512,0.13502943750000002,0.13575211706825976,0.1421925,0.14295351638585121,0.10502289583333334,0.10558497994197984,297.15,293.15,296.68687802771086,297.009487855278,296.8904980320937,296.4024055770065,296.98748665110577,296.795351228639,0.0,2582.4081271464847,114.21784641818792,123.52015759106877,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,1.0,1.0,1.0,3.0,0.44220326636324964,283.15,283.15,283.1500001975674,288.7372862139404,3.9682539682539675,1.0919147322989218,53000.085814869206,290.2435746327272,288.1655106498827,1.2050757271078698,0.6745,0.6781091201561089,0.1421925,0.14295334480029281,0.13502943750000002,0.13575195412646301,0.1421925,0.14295334480029281,0.10502289583333334,0.10558485320947125,297.15,293.15,296.68642331029736,297.0095255622958,296.89181244955716,296.40280132880946,296.9872375116672,296.7955600325254,0.0,2582.500247804992,114.21781105082327,123.51619423068733,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,1.0,1.0,1.0,3.0,0.4420396604318392,283.15,283.15,283.15000020707686,288.7379805840157,3.9682539682539675,1.0919146374896898,53000.07661104208,290.2387854545454,288.16622372714596,1.205073907640704,0.6745,0.6781080604910508,0.1421925,0.14295312141048735,0.13502943750000002,0.13575174199010018,0.1421925,0.14295312141048735,0.10502289583333334,0.10558468821452237,297.15,293.15,296.6860019662056,297.00958568349586,296.8931469150337,296.40343517459536,296.98700055214005,296.79583405829413,0.0,2582.598904667207,114.21778102479098,123.5125182488119,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,1.0,1.0,1.0,3.0,0.4418760296697003,283.15,283.15,283.1500002276249,288.73879846860143,3.9682539682539675,1.0919145523105083,53000.06834207522,290.2344710399999,288.1670152017911,1.205071306508032,0.6745,0.6781065463620908,0.1421925,0.14295280221436854,0.13502943750000002,0.1357514388737447,0.1421925,0.14295280221436854,0.10502289583333334,0.10558445245735702,297.15,293.15,296.68560880399383,297.00966444191,296.8944989297406,296.40427062302217,296.9867764268669,296.7961638451067,0.0,2582.7118849152926,114.21775404859473,123.50895720338656,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,1.0,1.0,1.0,3.0,0.4417123858786572,283.15,283.15,283.15000025361326,288.7396741234997,3.9682539682539675,1.0919144727951862,53000.060622941295,290.2306195199999,288.167842934958,1.2050683994552311,0.6745,0.6781048539872514,0.1421925,0.14295244544193064,0.13502943750000002,0.1357511000740077,0.1421925,0.14295244544193064,0.10502289583333334,0.10558418894645044,297.15,293.15,296.6852305337396,297.00975302489655,296.895859958215,296.40521732382626,296.9865587805193,296.79652392423935,0.0,2582.8314728738546,114.21772886614346,123.50547224957533,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,1.0,1.0,1.0,3.0,0.4415486930641401,283.15,283.15,283.1500002946563,288.74080325015353,3.9682539682539675,1.091914406180111,53000.054156129074,290.2272190254544,288.16883922020133,1.2050641325589548,0.6745,0.6781023700331311,0.1421925,0.14295192179530908,0.13502943750000002,0.13575060280650939,0.1421925,0.14295192179530908,0.10502289583333334,0.10558380218284062,297.15,293.15,296.68490193689325,297.00987323186683,296.8972505576841,296.4065586858885,296.98636589698856,296.7969900618643,0.0,2582.9829704064136,114.21770776919456,123.50208447804646,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,1.0,1.0,1.0,3.0,0.441384972603381,283.15,283.15,283.15000033504333,288.74201907419564,3.9682539682539675,1.0919143451776812,53000.04823417775,290.22425768727265,288.169898356085,1.205059401414175,0.6745,0.6780996158145001,0.1421925,0.14295134117376326,0.13502943750000002,0.13575005143424473,0.1421925,0.1429513411737632,0.10502289583333334,0.10558337333774591,297.15,293.15,296.6845896818777,297.0100082524785,296.8986548554197,296.4081027804778,296.9856248139218,296.7973960768351,0.0,2583.147379899165,114.2176884497692,123.49874551336944,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,1.0,1.0,1.0,3.0,0.44122121417795945,283.15,283.15,283.15000037103994,288.7433387587504,3.9682539682539675,1.0919142913105664,53000.043004903826,290.22172363636355,288.1710364177943,1.2050543669382565,0.6745,0.6780966829991675,0.1421925,0.14295072290194089,0.13502943750000002,0.13574946430836682,0.1421925,0.14295072290194089,0.10502289583333334,0.10558291668428531,297.15,293.15,296.6842964418771,297.0101621367564,296.9000763197033,296.40993213425463,296.98400519071805,296.79769444466194,0.0,2583.3283640752916,114.2176713900947,123.49547475368972,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,1.0,1.0,1.0,3.0,0.44105742480615445,283.15,283.15,283.1500003893742,288.74460782690414,3.9682539682539675,1.0919142423319643,53000.0382501937,290.21960500363633,288.1721532958018,1.2050495906483196,0.6745,0.6780938996106282,0.1421925,0.14295013613103666,0.13502943750000002,0.13574890709652276,0.1421925,0.14295013613103666,0.10502289583333334,0.10558248329729548,297.15,293.15,296.6839850773495,297.01032540245376,296.9015038940549,296.41201020107843,296.98020539481723,296.79760599395075,0.0,2583.5079672008137,114.21765587860978,123.49230289352674,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,1.0,1.0,1.0,3.0,0.4408936000511386,283.15,283.15,283.1500003904788,288.74582012458154,3.9682539682539675,1.0919141989591745,53000.034039680846,290.2178899199999,288.1732424787123,1.2050446606912923,0.6745,0.6780910297665426,0.1421925,0.14294953113429068,0.13502943750000002,0.1357483325769786,0.1421925,0.1429495311342908,0.10502289583333334,0.10558203644876109,297.15,293.15,296.6836541089283,297.0105004060323,296.9029394075849,296.414375199839,296.9739267989177,296.79707918426044,0.0,2583.685331964971,114.2176421424824,123.4892295165989,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107448.0,21107448.0,289.9278612363636,287.87459093748026,0.8065115350375941,191.2969859109312,1.0,1.0,1.0,3.0,0.44072974525132813,283.15,283.15,283.15000036067363,288.7468514798658,3.9682539682539675,1.091914160318411,53000.03028854041,290.21656651636357,288.1742302943698,1.2050414672787988,0.6745,0.6780891623543718,0.1421925,0.14294913746193325,0.13502943750000002,0.13574795873618534,0.1421925,0.14294913746193333,0.10502289583333334,0.10558174568369971,297.15,293.15,296.68329659993253,297.01067866334256,296.90437339801434,296.4170859221524,296.9663211550138,296.7963511476911,0.0,2583.8464866436157,114.2176299049849,123.48635825429467,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,1.0,1.0,1.0,3.0,0.4405658708060563,283.15,283.15,283.150000304446,288.74760982799194,3.9682539682539675,1.091914125452949,53000.02690389613,290.2156229236363,288.1750425526227,1.2050394697123028,0.6745,0.6780879924642893,0.1421925,0.1429488908354017,0.13502943750000002,0.1357477245336653,0.1421925,0.1429488908354017,0.10502289583333334,0.10558156352618411,297.15,293.15,296.6829270870101,297.0108589181185,296.90580385299484,296.42030344864145,296.958368761619,296.7956524136768,0.0,2583.976890413512,114.21761886312305,123.48370961012961,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,1.0,1.0,1.0,3.0,0.4404019829406644,283.15,283.15,283.1500002273101,288.74814256362896,3.9682539682539675,1.0919140934081752,53000.02379307669,290.2150472727272,288.17570916177095,1.2050384996827495,0.6745,0.6780874215569933,0.1421925,0.14294877048145704,0.13502943750000002,0.1357476102426482,0.1421925,0.14294877048145704,0.10502289583333334,0.10558147463317082,297.15,293.15,296.68255169238665,297.0110404741154,296.90723130277183,296.423977322215,296.9502219270405,296.7950045437059,0.0,2584.0815434684837,114.2176087145713,123.48124432681841,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,1.0,1.0,1.0,3.0,0.44023808386140323,283.15,283.15,283.15000011273236,288.74821325333636,3.9682539682539675,1.091914065234101,53000.0210580143,290.21482769454536,288.17607479328893,1.2050400208108722,0.6745,0.6780882992953597,0.1421925,0.14294895551898512,0.13502943750000002,0.1357477859587607,0.1421925,0.14294895551898507,0.10502289583333334,0.10558161130125833,297.15,293.15,296.68218366268957,297.01122100522105,296.9086507389405,296.42871550446927,296.942400687298,296.7946343197237,0.0,2584.1316512934395,114.21759979186716,123.47915217080933,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,1.0,1.0,1.0,3.0,0.440074201916376,283.15,283.15,283.1499999810411,288.74755903840753,3.9682539682539675,1.0919140419862876,53000.01880117995,290.2149523199999,288.1759271359016,1.2050444117699546,0.6745,0.6780908512741424,0.1421925,0.1429494935060022,0.13502943750000002,0.13574829684424553,0.1421925,0.1429494935060022,0.10502289583333334,0.10558200865663542,297.15,293.15,296.68190679114804,297.0114097897046,296.9100688804334,296.43608399701026,296.93545709670985,296.7949853110012,0.0,2584.081701715925,114.21759242930581,123.47767610020514,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,1.0,1.0,1.0,3.0,0.43991033658759915,283.15,283.15,283.1499998461164,288.74665609212303,3.9682539682539675,1.0919140201004431,53000.01667656191,290.2154092799999,288.1756033590364,1.2050498508089373,0.6745,0.6780940139696986,0.1421925,0.14295016023926813,0.13502943750000002,0.1357489299902825,0.1421925,0.14295016023926813,0.10502289583333334,0.10558250110355308,297.15,293.15,296.6816856955886,297.01160544345527,296.9114915261759,296.4446725233418,296.92880534012465,296.79565210573725,0.0,2583.9964444561638,114.21758549807915,123.47643400257738,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,1.0,1.0,1.0,3.0,0.43974651004379917,283.15,283.15,283.14999970666963,288.7452217365941,3.9682539682539675,1.0919140010793302,53000.01483004412,290.21618670545445,288.1749008326141,1.205057248476841,0.6745,0.6780983206201969,0.1421925,0.1429510681316343,0.13502943750000002,0.1357497921468345,0.1421925,0.14295106813163433,0.10502289583333334,0.10558317166976017,297.15,293.15,296.6815927729442,297.01181787043106,296.9129261305732,296.45597023324524,296.92278368248316,296.79701813793537,0.0,2583.834997709073,114.2175794741103,123.475690674527,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,1.0,1.0,1.0,3.0,0.4395827136130876,283.15,283.15,283.1499995682901,288.7435041656381,3.9682539682539675,1.0919139835633054,53000.013129636296,290.2172727272727,288.1739948962391,1.205066253265456,0.6745,0.6781035586273826,0.1421925,0.14295217236489857,0.13502943750000002,0.13575084075345256,0.1421925,0.14295217236489857,0.10502289583333334,0.10558398725268535,297.15,293.15,296.6815629871763,297.01204064023705,296.9143684512757,296.46758232259924,296.9171385164739,296.79853858355244,0.0,2583.631467731544,114.21757392680178,123.47525684326679,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,1.0,1.0,1.0,3.0,0.43941897151441084,283.15,283.15,283.14999945928395,288.74150562114323,3.9682539682539675,1.0919139681518122,53000.01163353067,290.2186554763636,288.1728581533333,1.205075404663373,0.6745,0.678108889594055,0.1421925,0.14295329619511143,0.13502943750000002,0.13575190796980707,0.1421925,0.14295329619511143,0.10502289583333334,0.10558481730984995,297.15,293.15,296.6815984685255,297.01228544250694,296.9158285901919,296.4773741086105,296.9120672880318,296.7998307795733,0.0,2583.3767898188953,114.21756904599664,123.47517795715112,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,1.0,1.0,1.0,3.0,0.4392552733517128,283.15,283.15,283.1499993918399,288.73942761084413,3.9682539682539675,1.0919139541822627,53000.010277404974,290.2203230836363,288.17162392281244,1.2050838747383998,0.6745,0.67811382868499,0.1421925,0.14295433741332902,0.13502943750000002,0.1357528967358126,0.1421925,0.14295433741332902,0.10502289583333334,0.10558558635007645,297.15,293.15,296.6816672246302,297.01254824595077,296.91730348746364,296.48595061692646,296.90741340480076,296.80097659595435,0.0,2583.0963820969573,114.21756462185381,123.4752905877571,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,1.0,1.0,1.0,3.0,0.4390916554162867,283.15,283.15,283.14999942771607,288.73776957889845,3.9682539682539675,1.0919139425935747,53000.00915240683,290.2222636799999,288.170609579952,1.2050894734795627,0.6745,0.6781170976205965,0.1421925,0.14295502654324188,0.13502943750000002,0.1357535511502472,0.1421925,0.14295502654324188,0.10502289583333334,0.10558609533908116,297.15,293.15,296.68176020350654,297.0128480045985,296.9188091700043,296.49265135076206,296.90354433185604,296.8019226121455,0.0,2582.8414127704054,114.21756095172752,123.47549261005442,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,1.0,1.0,1.0,3.0,0.4389280726209624,283.15,283.15,283.14999949179145,288.73648957185,3.9682539682539675,1.0919139322999578,53000.00815313071,290.22446539636354,288.1698503266245,1.205093454081879,0.6745,0.6781194232001221,0.1421925,0.14295551680264396,0.13502943750000002,0.13575401671243434,0.1421925,0.14295551680264396,0.10502289583333334,0.10558645744300447,297.15,293.15,296.68185052359513,297.0131699367149,296.9203327833142,296.49841402033576,296.90017060314,296.80278757342,0.0,2582.631729817087,114.2175576917492,123.47566330182484,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,1.0,1.0,1.0,3.0,0.4387645317913479,283.15,283.15,283.14999958553415,288.7357060826505,3.9682539682539675,1.0919139236192432,53000.007310430694,290.2269163636363,288.1694321941642,1.205095361694326,0.6745,0.6781205403998055,0.1421925,0.14295575232142227,0.13502943750000002,0.1357542403667632,0.1421925,0.14295575232142227,0.10502289583333334,0.10558663139637138,297.15,293.15,296.68193479607936,297.01351998055384,296.92187904831513,296.5030238474404,296.89742775284554,296.8035570850468,0.0,2582.484060505101,114.21755494257532,123.47577836872874,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,1.0,1.0,1.0,3.0,0.43860099667445673,283.15,283.15,283.14999968417067,288.7351873345938,3.9682539682539675,1.0919139155806228,53000.00653006346,290.22960471272717,288.1691999261427,1.2050960641827853,0.6745,0.6781209564790753,0.1421925,0.1429558400358056,0.13502943750000002,0.13575432366246337,0.1421925,0.14295584003580564,0.10502289583333334,0.10558669618191598,297.15,293.15,296.682015895508,297.0138831101213,296.9234355055954,296.5072319718262,296.89510187969563,296.80433367254926,0.0,2582.3735333874433,114.21755239675228,123.4757983358347,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,1.0,1.0,1.0,3.0,0.4384374692983893,283.15,283.15,283.14999978710995,288.7348201887523,3.9682539682539675,1.09191390797007,53000.00579125178,290.23251857454534,288.1690746208519,1.2050964025064168,0.6745,0.6781211578679317,0.1421925,0.14295588249093533,0.13502943750000002,0.13575436397888146,0.1421925,0.14295588249093533,0.10502289583333334,0.10558672753913002,297.15,293.15,296.68209414084964,297.01425358379043,296.92499753065516,296.5111500256874,296.89300979581554,296.80510101535964,0.0,2582.2835774531645,114.21754998649759,123.47578875367937,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,1.0,1.0,1.0,3.0,0.4382739394094181,283.15,283.15,283.14999989496033,288.7350215552045,3.9682539682539675,1.0919139016443329,53000.005177166546,290.2356460799999,288.16935137242285,1.2050943805928882,0.6745,0.6781199846837609,0.1421925,0.14295563516997134,0.13502943750000002,0.1357541291169116,0.1421925,0.14295563516997134,0.10502289583333334,0.10558654486870903,297.15,293.15,296.68217022241305,297.0146528856518,296.92658169049696,296.5142938857938,296.8919820425479,296.8059361453807,0.0,2582.2753187785656,114.21754798314295,123.47553510825213,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,1.0,1.0,1.0,3.0,0.4381103988521957,283.15,283.15,283.150000012052,288.7355321254559,3.9682539682539675,1.091913895813076,53000.00461108412,290.2389753599999,288.16984030460503,1.2050908772402367,0.6745,0.6781179495841886,0.1421925,0.14295520614714569,0.13502943750000002,0.13575372170645864,0.1421925,0.1429552061471456,0.10502289583333334,0.1055862279939123,297.15,293.15,296.68224941541797,297.015065917217,296.92817691096593,296.517157195242,296.8913994926675,296.80680978630215,0.0,2582.309264866,114.21754613638986,123.47511148385163,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,1.0,1.0,1.0,3.0,0.43794684622773367,283.15,283.15,283.1500001408719,288.7363486016217,3.9682539682539675,1.0919138904310397,53000.00408861076,290.24249454545446,288.17053567086975,1.2050860316035645,0.6745,0.6781151324651614,0.1421925,0.14295461226545952,0.13502943750000002,0.1357531577420441,0.1421925,0.14295461226545952,0.10502289583333334,0.10558578935492323,297.15,293.15,296.68233205319655,297.0154917971648,296.92978243429906,296.5197681748582,296.8912437874638,296.8077236493965,0.0,2582.38419850228,114.2175444319042,123.47451094005572,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,1.0,1.0,1.0,3.0,0.4377832356923994,283.15,283.15,283.15000031298933,288.7380504597343,3.9682539682539675,1.0919138858479518,53000.003643697186,290.24619176727265,288.17182485897234,1.2050768459002892,0.6745,0.678109789779035,0.1421925,0.14295348596464855,0.13502943750000002,0.13575208817954987,0.1421925,0.14295348596464855,0.10502289583333334,0.10558495747298323,297.15,293.15,296.68243648575674,297.01595157908145,296.9314178915318,296.5219692599841,296.89203930360344,296.80876290399146,0.0,2582.574187964144,114.21754298044497,123.47332849736551,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,1.0,1.0,1.0,3.0,0.4376196104997294,283.15,283.15,283.15000049633204,288.7399731085804,3.9682539682539675,1.0919138814561895,53000.00321735692,290.25005515636354,288.17326159074804,1.2050665207362892,0.6745,0.6781037843339717,0.1421925,0.14295221994649118,0.13502943750000002,0.13575088593808382,0.1421925,0.14295221994649113,0.10502289583333334,0.1055840223962874,297.15,293.15,296.68254669484793,297.0164197913503,296.9330607939383,296.52407230376275,296.89307698273615,296.80983531332714,0.0,2582.7927262210546,114.21754158957827,123.47199824255397,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,1.0,1.0,1.0,3.0,0.4374559008195343,283.15,283.15,283.1500006133331,288.74230324410667,3.9682539682539675,1.0919138777617823,53000.00285871397,290.2540728436363,288.1750610169026,1.2050557776152768,0.6745,0.6780975247776764,0.1421925,0.14295090035870978,0.13502943750000002,0.13574963282560706,0.1421925,0.14295090035870978,0.10502289583333334,0.10558304775324996,297.15,293.15,296.6826068829342,297.01220076276815,296.93471605928653,296.52583481530064,296.8952185385464,296.81011541176713,0.0,2583.092772335041,114.21754041956324,123.47030014315527,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,1.0,1.0,1.0,3.0,0.4372921383125724,283.15,283.15,283.1500006440762,288.74440825739083,3.9682539682539675,1.0919138744394807,53000.00253619405,290.25823295999993,288.17677205756183,1.2050467915585823,0.6745,0.6780922837876886,0.1421925,0.14294979549663586,0.13502943750000002,0.13574858362185616,0.1421925,0.1429497954966359,0.10502289583333334,0.10558223170588812,297.15,293.15,296.6825971259364,297.00518955300555,296.9363624968196,296.52742621072167,296.8981461383236,296.80994430496133,0.0,2583.3894128555994,114.2175393673936,123.46858769839807,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,1.0,1.0,1.0,3.0,0.4371283304645994,283.15,283.15,283.1500005876293,288.74609022709495,3.9682539682539675,1.0919138714594094,53000.00224689691,290.26252363636354,288.17824805133625,1.2050403685595252,0.6745,0.6780885317543127,0.1421925,0.14294900452405498,0.13502943750000002,0.1357478324951605,0.1421925,0.142949004524055,0.10502289583333334,0.10558164749623594,297.15,293.15,296.6825182525401,296.9962794471584,296.9379923122614,296.52886993574236,296.90212512241555,296.8095570140236,0.0,2583.6542166643153,114.2175384236081,123.46697647035478,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,1.0,1.0,1.0,3.0,0.4369644859262137,283.15,283.15,283.15000043091106,288.74662269836494,3.9682539682539675,1.0919138689988437,53000.00200803194,290.26693300363627,288.1789617105247,1.2050393950096778,0.6745,0.6780879540604244,0.1421925,0.14294888273941725,0.13502943750000002,0.1357477168455226,0.1421925,0.1429488827394172,0.10502289583333334,0.10558155754651756,297.15,293.15,296.68236639571876,296.9866008232323,296.9395762022654,296.53015741775573,296.90929472594087,296.8095991129826,0.0,2583.7863957166524,114.21753764434942,123.46585067613425,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,1.0,1.0,1.0,3.0,0.4368006335352179,283.15,283.15,283.15000024698213,288.7468193038439,3.9682539682539675,1.0919138666740595,53000.00178234826,290.27144919272723,288.1794505825273,1.2050391249776942,0.6745,0.6780877980950777,0.1421925,0.14294884986009534,0.13502943750000002,0.13574768562252323,0.1421925,0.14294884986009537,0.10502289583333334,0.10558153326196254,297.15,293.15,296.6821999107948,296.9768533054493,296.94114912748523,296.53141076759755,296.91744193799184,296.8098110098637,0.0,2583.878825139497,114.21753690809271,123.46485311737807,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,1.0,1.0,1.0,3.0,0.43663678772536435,283.15,283.15,283.15000001002437,288.746215082499,3.9682539682539675,1.0919138645760078,53000.001578675176,290.2760603345454,288.17940389825145,1.2050455882827413,0.6745,0.6780915297212414,0.1421925,0.14294963653059692,0.13502943750000002,0.13574843266386033,0.1421925,0.14294963653059692,0.10502289583333334,0.10558211429411359,297.15,293.15,296.6820299996188,296.96763500686365,296.94268741351766,296.5326357418511,296.9283831222889,296.81067425682807,0.0,2583.872124959391,114.21753624364186,123.46439190984843,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,1.0,1.0,1.0,3.0,0.43647297195708423,283.15,283.15,283.14999977902494,288.744844222668,3.9682539682539675,1.0919138627368299,53000.00140013284,290.28075455999993,288.1787824681243,1.2050529802116043,0.6745,0.6780958291831263,0.1421925,0.14295054290751927,0.13502943750000002,0.1357492933813101,0.1421925,0.14295054290751918,0.10502289583333334,0.10558278374101895,297.15,293.15,296.68186990181266,296.95920189075036,296.94420052826615,296.53383235055753,296.9396747496951,296.8117558842164,0.0,2583.751998752699,114.21753566117609,123.46433832028332,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,1.0,1.0,1.0,3.0,0.4363091938188126,283.15,283.15,283.149999593594,288.7430314407711,3.9682539682539675,1.091913861098068,53000.00124104635,290.28551999999996,288.1777891274618,1.205061049540074,0.6745,0.6781005278317098,0.1421925,0.14295153343767297,0.13502943750000002,0.13575023401270406,0.1421925,0.14295153343767295,0.10502289583333334,0.10558351534321428,297.15,293.15,296.6817033736936,296.95146013546326,296.9456920174823,296.5349812349481,296.94867129267686,296.81250161085285,0.0,2583.551959397665,114.21753514218194,123.46456966139138,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,1.0,1.0,1.0,3.0,0.4361454720177079,283.15,283.15,283.1499995474182,288.7414453005727,3.9682539682539675,1.0919138596921354,53000.00110456225,290.29034478545447,288.1768351099405,1.2050657653968873,0.6745,0.6781032827316577,0.1421925,0.1429521142028484,0.13502943750000002,0.1357507855213628,0.1421925,0.14295211420284837,0.10502289583333334,0.10558394429439331,297.15,293.15,296.6815259528634,296.94475644646286,296.9471693227979,296.5360624146555,296.9553699975043,296.8129768268568,0.0,2583.3371597681494,114.21753469692445,123.46477796720514,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,1.0,1.0,1.0,3.0,0.4359817690230157,283.15,283.15,283.14999955050337,288.74000939709845,3.9682539682539675,1.0919138583644012,53000.00097566948,290.2952170472726,288.1759477909099,1.2050691288169395,0.6745,0.6781052524386341,0.1421925,0.142952529440149,0.13502943750000002,0.13575117984074764,0.1421925,0.14295252944014894,0.10502289583333334,0.10558425098724818,297.15,293.15,296.68134377851675,296.9384379840905,296.94864241491376,296.53712268090715,296.961298139306,296.81336899954687,0.0,2583.1272476296185,114.21753427643243,123.46494468509857,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,1.0,1.0,1.0,3.0,0.4358181293466934,283.15,283.15,283.1499996049179,288.73906147284265,3.9682539682539675,1.0919138573137475,53000.00087367487,290.30012491636353,288.1753965934921,1.2050711227097781,0.6745,0.6781064181776215,0.1421925,0.1429527751915811,0.13502943750000002,0.13575141321225206,0.1421925,0.1429527751915811,0.10502289583333334,0.1055844324984183,297.15,293.15,296.6811344584649,296.9336695108962,296.9500939205282,296.53811375650685,296.9650144404978,296.8136052173788,0.0,2582.969559666843,114.21753394369141,123.46511578327843,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,1.0,1.0,1.0,3.0,0.4356545042789095,283.15,283.15,283.1499996610679,288.73821085722807,3.9682539682539675,1.0919138563282134,53000.00077800191,290.30505652363627,288.1749224730402,1.2050731262160002,0.6745,0.6781075867317646,0.1421925,0.142953021536481,0.13502943750000002,0.1357516471473279,0.1421925,0.142953021536481,0.10502289583333334,0.10558461444792169,297.15,293.15,296.68091817587134,296.9292706554048,296.9515397437284,296.539088173652,296.96825244342347,296.813813838416,0.0,2582.8250599495627,114.21753363157377,123.46530714293355,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,1.0,1.0,1.0,3.0,0.4354908901143309,283.15,283.15,283.14999973883346,288.7377785520606,3.9682539682539675,1.0919138554631098,53000.00069402007,290.30999999999995,288.1747295422814,1.2050731318289578,0.6745,0.6781075935748659,0.1421925,0.1429530229790869,0.13502943750000002,0.13575164851726135,0.1421925,0.1429530229790869,0.10502289583333334,0.10558461551342549,297.15,293.15,296.6807072976539,296.9259827661094,296.95298539322937,296.53995272517324,296.9708018846862,296.81408601337046,0.0,2582.7344190277554,114.2175333575964,123.46532452242081,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,1.0,1.0,1.0,3.0,0.4353272835097982,283.15,283.15,283.14999984483075,288.7375002773925,3.9682539682539675,1.0919138546278815,53000.00061293837,290.31494347636357,288.1746182745575,1.2050715929926767,0.6745,0.6781067064706692,0.1421925,0.14295283596713212,0.13502943750000002,0.13575147092618545,0.1421925,0.14295283596713212,0.10502289583333334,0.10558447738703317,297.15,293.15,296.6804956159865,296.9229226601404,296.9544309562967,296.5407923577027,296.97313822062307,296.8143559621499,0.0,2582.6571386579494,114.21753309308039,123.46525016640832,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,1.0,1.0,1.0,3.0,0.435163680335129,283.15,283.15,283.1499999310494,288.7376756514386,3.9682539682539675,1.0919138539518767,53000.000547313655,290.31987508363625,288.17486039339377,1.205069714795598,0.6745,0.6781056129083287,0.1421925,0.14295260543138252,0.13502943750000002,0.1357512520038612,0.1421925,0.14295260543138252,0.10502289583333334,0.10558430711411428,297.15,293.15,296.6802963182806,296.9215653361679,296.955873171326,296.5414998286291,296.97466518829776,296.81477996854034,0.0,2582.652336543429,114.21753287899038,123.4650479667233,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,1.0,1.0,1.0,3.0,0.4350000699133935,283.15,283.15,283.15000001807505,288.7380099921506,3.9682539682539675,1.0919138533166468,53000.000485647295,290.32478295272716,288.17521297013826,1.2050671285824353,0.6745,0.6781041078335374,0.1421925,0.14295228814398853,0.13502943750000002,0.13575095070007698,0.1421925,0.14295228814398853,0.10502289583333334,0.10558407276672654,297.15,293.15,296.68010945874397,296.92071923407013,296.9573189490401,296.54219310636273,296.9760304509198,296.8152742398274,0.0,2582.6706816550136,114.21753267781376,123.46475134162985,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,1.0,1.0,1.0,3.0,0.4348364408796964,283.15,283.15,283.1500001121326,288.73872990478475,3.9682539682539675,1.0919138527681267,53000.00043239846,290.32965521454537,288.17583009681226,1.2050627934938285,0.6745,0.6781015854373599,0.1421925,0.142951756393331,0.13502943750000002,0.13575044573679007,0.1421925,0.14295175639333102,0.10502289583333334,0.1055836800175034,297.15,293.15,296.67995177395875,296.9209804305625,296.95877333380065,296.54285940142904,296.9770588203324,296.81592475201666,0.0,2582.743343993079,114.21753250409793,123.46422393688736,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,1.0,1.0,1.0,3.0,0.43467278961693545,283.15,283.15,283.1500002139619,288.7397126747734,3.9682539682539675,1.0919138522648184,53000.00038353866,290.3344799999999,288.17662477034446,1.205057095037412,0.6745,0.6780982713460083,0.1421925,0.14295105774405825,0.13502943750000002,0.13574978228254098,0.1421925,0.14295105774405825,0.10502289583333334,0.10558316399753188,297.15,293.15,296.67980582996336,296.9219441450964,296.9595181079545,296.54352547307235,296.97794093327343,296.816546897872,0.0,2582.8521114808177,114.21753234470079,123.4634979199149,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,1.0,1.0,1.0,3.0,0.43450907934761507,283.15,283.15,283.1500003072698,288.7411608989458,3.9682539682539675,1.0919138518504066,53000.000343308726,290.3392454399999,288.17775933510876,1.205049727187019,0.6745,0.6780939815739364,0.1421925,0.14295015340986203,0.13502943750000002,0.1357489235049133,0.1421925,0.14295015340986203,0.10502289583333334,0.105582496059377,297.15,293.15,296.6796635351544,296.92442208881795,296.957420903444,296.54419956195636,296.97856548042046,296.81685431395863,0.0,2583.0318684239073,114.21753221345703,123.46240761571121,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,1.0,1.0,1.0,3.0,0.434345365352631,283.15,283.15,283.1500003914411,288.7425799607181,3.9682539682539675,1.0919138514415603,53000.000303619076,290.34393966545446,288.178881282033,1.2050425840566508,0.6745,0.678089822192661,0.1421925,0.14294927656357292,0.13502943750000002,0.1357480908304671,0.1421925,0.14294927656357298,0.10502289583333334,0.10558184842369664,297.15,293.15,296.6795174629046,296.92706337311,296.9549282106366,296.544873409486,296.97917472426036,296.81711143607953,0.0,2583.2104350613336,114.2175320839759,123.46132756214794,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,1.0,1.0,1.0,3.0,0.43418160506456566,283.15,283.15,283.15000034020085,288.74344353700604,3.9682539682539675,1.0919138511037176,53000.0002708222,290.34855080727266,288.179722963323,1.2050401142618996,0.6745,0.6780883728395177,0.1421925,0.14294897102295492,0.13502943750000002,0.1357478006817055,0.1421925,0.14294897102295492,0.10502289583333334,0.10558162275243763,297.15,293.15,296.6793126203817,296.93186828411416,296.947972769752,296.54553862221,296.9795905366335,296.81685656661824,0.0,2583.353639981164,114.21753197698129,123.46048222635592,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,1.0,1.0,1.0,3.0,0.43401783892488777,283.15,283.15,283.15000024119485,288.74396407093076,3.9682539682539675,1.091913850783145,53000.00023970188,290.35306699636357,288.1803547661477,1.205039590811662,0.6745,0.6780880569127071,0.1421925,0.14294890442188302,0.13502943750000002,0.1357477374357166,0.1421925,0.14294890442188304,0.10502289583333334,0.10558157356111293,297.15,293.15,296.67909816663587,296.93762879117935,296.9407422906711,296.54619646839427,296.97996136020413,296.81672541541695,0.0,2583.4631331985374,114.21753187545625,123.45981442670852,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,1.0,1.0,1.0,3.0,0.43385406865130566,283.15,283.15,283.15000005620766,288.74369784496264,3.9682539682539675,1.091913850498679,53000.000212086714,290.3574763636363,288.1804795248625,1.2050438598352002,0.6745,0.678090526206753,0.1421925,0.14294942497798918,0.13502943750000002,0.1357482317683868,0.1421925,0.1429494249779892,0.10502289583333334,0.10558195804207862,297.15,293.15,296.67887541433686,296.9456785452503,296.9333382904446,296.54683339590434,296.98024015265844,296.81699315971895,0.0,2583.4873636521384,114.21753178536622,123.45958396894815,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,1.0,1.0,1.0,3.0,0.4336903344146533,283.15,283.15,283.14999986371504,288.7424971204954,3.9682539682539675,1.0919138502599952,53000.00018891599,290.3617670399999,288.17990327135084,1.2050512877935335,0.6745,0.6780948464832384,0.1421925,0.14295033574287305,0.13502943750000002,0.135749096652751,0.1421925,0.14295033574287302,0.10502289583333334,0.10558263072991746,297.15,293.15,296.67872568088865,296.95762168996765,296.9268072073852,296.5474368859562,296.9804323832177,296.8182047694831,0.0,2583.378541495977,114.2175317097754,123.45992490714373,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,1.0,1.0,1.0,3.0,0.43352662016658666,283.15,283.15,283.14999967825065,288.7410000601577,3.9682539682539675,1.0919138500372065,53000.000167288235,290.36592715636357,288.17909767393047,1.2050599744306034,0.6745,0.6780998993224777,0.1421925,0.14295140094056547,0.13502943750000002,0.13575010819024583,0.1421925,0.14295140094056547,0.10502289583333334,0.10558341748130233,297.15,293.15,296.67860129043936,296.97023740622467,296.920681188451,296.54802380149545,296.98059742849574,296.8196282230212,0.0,2583.2240208168537,114.2175316392184,123.46047824810475,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,1.0,1.0,1.0,3.0,0.43336297855610423,283.15,283.15,283.14999954237453,288.73898923220105,3.9682539682539675,1.0919138498503436,53000.00014914805,290.36994484363623,288.17786518482484,1.2050694285647847,0.6745,0.6781054062195567,0.1421925,0.1429525618589686,0.13502943750000002,0.13575121062644296,0.1421925,0.1429525618589686,0.10502289583333334,0.10558427493167787,297.15,293.15,296.67851113711333,296.9799331227711,296.91572841743283,296.54855794353614,296.98071541801767,296.8206892077742,0.0,2582.977115870974,114.21753158003898,123.46144935505887,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,1.0,1.0,1.0,3.0,0.43319936757058003,283.15,283.15,283.1499994500675,288.73703935220414,3.9682539682539675,1.0919138496754948,53000.00013217423,290.3738082327272,288.17663567513944,1.2050776820862188,0.6745,0.6781102179773772,0.1421925,0.14295357623387428,0.13502943750000002,0.13575217390139013,0.1421925,0.14295357623387428,0.10502289583333334,0.10558502414552567,297.15,293.15,296.67842716652706,296.9886914769455,296.9112458991139,296.54906478326205,296.9808237942788,296.8216506240255,0.0,2582.7241445191007,114.21753152466464,123.46243993346478,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
