,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,1.0,1.0,1.0,3.0,0.43303581912242506,283.15,283.15,283.14999944366497,288.7352568477712,3.9682539682539675,1.0919138495246803,53000.00011753361,290.37750545454537,288.1754507411923,1.2050840467740724,0.6745,0.6781139322940833,0.1421925,0.14295435925533942,0.13502943750000002,0.13575291747751397,0.1421925,0.14295435925533942,0.10502289583333334,0.10558560248251088,297.15,293.15,296.6783519587835,296.99560631554954,296.9077014773612,296.5495141471094,296.9809129806461,296.8224173758899,0.0,2582.465833343927,114.21753147690187,123.46347494973969,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,1.0,1.0,1.0,3.0,0.43287232330320674,283.15,283.15,283.1499994959981,288.734074424569,3.9682539682539675,1.0919138493988412,53000.00010531745,290.3810246399999,288.17465851435463,1.205087567625324,0.6745,0.6781159899974947,0.1421925,0.14295479304331915,0.13502943750000002,0.13575332941307244,0.1421925,0.14295479304331915,0.10502289583333334,0.10558592287683413,297.15,293.15,296.67827718982915,297.00095303788424,296.90525714406573,296.54987327018074,296.98099641100924,296.82307141059385,0.0,2582.2745927986725,114.21753143704863,123.46433873814685,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,1.0,1.0,1.0,3.0,0.4327088497047319,283.15,283.15,283.1499995746137,288.73313460680754,3.9682539682539675,1.0919138492832807,53000.0000940992,290.3843539199999,288.1740230703011,1.2050897241126899,0.6745,0.6781172546808533,0.1421925,0.14295505965338337,0.13502943750000002,0.13575358259243864,0.1421925,0.14295505965338354,0.10502289583333334,0.10558611979411896,297.15,293.15,296.67820305172296,297.00564573037866,296.9032384331797,296.5501983742402,296.98107730823165,296.82367257955065,0.0,2582.10963648464,114.21753140045088,123.46513236884611,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,1.0,1.0,1.0,3.0,0.43254538513644514,283.15,283.15,283.14999967277424,288.7324664114746,3.9682539682539675,1.0919138491752725,53000.000083614024,290.38748142545444,288.17356752369767,1.2050909379053854,0.6745,0.6781179674674127,0.1421925,0.14295520991713867,0.13502943750000002,0.13575372528653532,0.1421925,0.14295520991713875,0.10502289583333334,0.10558623077841636,297.15,293.15,296.67813140994014,297.00990506511863,296.90168224269837,296.55048490995864,296.9811575774852,296.8242722410402,0.0,2581.9775917920188,114.21753136624469,123.46581254467392,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,1.0,1.0,1.0,3.0,0.4323819366304104,283.15,283.15,283.1499997891911,288.7322700086891,3.9682539682539675,1.0919138490814555,53000.00007450656,290.3903952872726,288.1734432638561,1.2050902967412573,0.6745,0.6781175997533714,0.1421925,0.14295513239871196,0.13502943750000002,0.1357536516731622,0.1421925,0.14295513239871202,0.10502289583333334,0.1055861735235706,297.15,293.15,296.67806389470917,297.0133828204571,296.90099948828606,296.5507019928743,296.9812397164471,296.82487758255473,0.0,2581.9081365349466,114.21753133653299,123.46630715236536,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,1.0,1.0,1.0,3.0,0.4322184835285856,283.15,283.15,283.14999990127956,288.73238092122796,3.9682539682539675,1.0919138489968052,53000.00006628892,290.3930836363636,288.17354446835907,1.2050886555436362,0.6745,0.6781166483830229,0.1421925,0.14295493183869973,0.13502943750000002,0.13575346121652318,0.1421925,0.14295493183869976,0.10502289583333334,0.10558602539062917,297.15,293.15,296.67800325245656,297.01643054305214,296.9009538976016,296.550852397453,296.98132717098287,296.8255134523092,0.0,2581.885167553017,114.21753130972431,123.46664072825203,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,1.0,1.0,1.0,3.0,0.4320550250359207,283.15,283.15,283.1500000126299,288.7328126850407,3.9682539682539675,1.0919138489209672,53000.00005892676,290.39553460363624,288.1738776420813,1.205085857686385,0.6745,0.6781150225228125,0.1421925,0.1429545890883248,0.13502943750000002,0.13575313573247627,0.1421925,0.14295458908832476,0.10502289583333334,0.10558577223637045,297.15,293.15,296.6779497965822,297.0190650716821,296.9015289165112,296.5509337740618,296.9814188294949,296.8261792776665,0.0,2581.9094382606145,114.21753128570647,123.46680252747504,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,1.0,1.0,1.0,3.0,0.4318915513199078,283.15,283.15,283.15000013100746,288.73357553588033,3.9682539682539675,1.0919138488520874,53000.000052240095,290.3977363199999,288.1744398982145,1.2050816833703522,0.6745,0.6781125953596624,0.1421925,0.14295407741390484,0.13502943750000002,0.13575264983407018,0.1421925,0.14295407741390478,0.10502289583333334,0.10558539431538794,297.15,293.15,296.67790619662173,297.02140664645117,296.902623912213,296.5509318604824,296.98151832377346,296.8268773879084,0.0,2581.9800265321555,114.21753126389233,123.46675168461422,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,1.0,1.0,1.0,3.0,0.43172805445318535,283.15,283.15,283.1500002608456,288.7347419739258,3.9682539682539675,1.0919138487905968,53000.00004627078,290.39967691636355,288.17527886312035,1.2050757113255268,0.6745,0.6781091219874302,0.1421925,0.14295334518635683,0.13502943750000002,0.13575195449307872,0.1421925,0.14295334518635677,0.10502289583333334,0.10558485349461678,297.15,293.15,296.67787568813077,297.0234560034009,296.90428477343517,296.55082605648516,296.9816287239107,296.8276142490726,0.0,2582.106036196691,114.21753124441837,123.46643050478623,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,1.0,1.0,1.0,3.0,0.43156450827435705,283.15,283.15,283.1500003774224,288.73629089196794,3.9682539682539675,1.0919138487371864,53000.00004108588,290.4013445236363,288.1764034607642,1.2050686064763236,0.6745,0.6781049865041476,0.1421925,0.14295247337804448,0.13502943750000002,0.13575112660281716,0.1421925,0.14295247337804445,0.10502289583333334,0.1055842095799689,297.15,293.15,296.6778562238083,297.0252281788365,296.9066232930561,296.5503383063645,296.98175206299464,296.828359613012,0.0,2582.292483585747,114.21753122750346,123.46581351910545,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,1.0,1.0,1.0,3.0,0.4314008932334584,283.15,283.15,283.1500004545992,288.73809580739845,3.9682539682539675,1.0919138486922906,53000.00003672746,290.4027272727272,288.17774496678976,1.2050614001088713,0.6745,0.6781007874569339,0.1421925,0.142951588169711,0.13502943750000002,0.13575028598757133,0.1421925,0.14295158816971099,0.10502289583333334,0.10558355576811106,297.15,293.15,296.67782609712435,297.0267319695687,296.90970511190443,296.5485937767908,296.98188468229705,296.82894832753703,0.0,2582.5299819987677,114.21753121328484,123.46493764938135,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,1.0,1.0,1.0,3.0,0.4312372635724332,283.15,283.15,283.15000051700287,288.739885988135,3.9682539682539675,1.0919138486489004,53000.000032515265,290.4038132945454,288.1790874865383,1.205054460680132,0.6745,0.6780967431315986,0.1421925,0.14295073557856164,0.13502943750000002,0.13574947634639253,0.1421925,0.14295073557856164,0.10502289583333334,0.1055829260471942,297.15,293.15,296.67778154709066,297.0281914028824,296.91296515408584,296.5460815447847,296.9820168390161,296.829407297572,0.0,2582.7703884121775,114.21753119954325,123.4640429057777,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,1.0,1.0,1.0,3.0,0.4310735762776451,283.15,283.15,283.15000053217426,288.7415459762906,3.9682539682539675,1.0919138486113082,53000.000028865936,290.40459071999993,288.18036711684346,1.2050484906740897,0.6745,0.6780932644624353,0.1421925,0.14295000223435847,0.13502943750000002,0.13574877994499837,0.1421925,0.14295000223435853,0.10502289583333334,0.1055823844016654,297.15,293.15,296.67766350198804,297.02948485839806,296.9170193653338,296.5407507801888,296.9821396973779,296.82941164065727,0.0,2583.0081337788824,114.21753118763789,123.46310206049954,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,1.0,1.0,1.0,3.0,0.4309098343442771,283.15,283.15,283.1500004957886,288.74296406158277,3.9682539682539675,1.0919138485790059,53000.000025730114,290.4050476799999,288.1815059183797,1.2050447394936918,0.6745,0.6780910708834712,0.1421925,0.14294953980222086,0.13502943750000002,0.13574834080825465,0.1421925,0.14294953980222086,0.10502289583333334,0.10558204285086474,297.15,293.15,296.6774595548006,297.03062763238376,296.92194191556945,296.53340009911375,296.98224446402816,296.82913473317916,0.0,2583.2282638964043,114.21753117740772,123.4622044987659,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,1.0,1.0,1.0,3.0,0.4307460613506724,283.15,283.15,283.15000044054057,288.744042090381,3.9682539682539675,1.0919138485505222,53000.00002296502,290.4051723054544,288.18240169289135,1.205042512434445,0.6745,0.6780897667166832,0.1421925,0.14294926486858706,0.13502943750000002,0.1357480797246256,0.1421925,0.14294926486858706,0.10502289583333334,0.10558183978581992,297.15,293.15,296.6772080427769,297.0316742041314,296.92798730853485,296.5257535598681,296.98232776661587,296.8289901763854,0.0,2583.4053481007854,114.217531168387,123.46144798469169,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,1.0,1.0,1.0,3.0,0.43058225325250027,283.15,283.15,283.1500003639739,288.7447357843008,3.9682539682539675,1.0919138485263549,53000.0000206189,290.40495272727264,288.18302279609514,1.2050420079504724,0.6745,0.6780894677709902,0.1421925,0.14294920184733362,0.13502943750000002,0.13574801987811894,0.1421925,0.14294920184733362,0.10502289583333334,0.10558179323853695,297.15,293.15,296.6769027725741,297.03261204767614,296.9353017508197,296.5177726385945,296.9823868104065,296.82899520401423,0.0,2583.5337662394163,114.21753116073315,123.46085088144245,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,1.0,1.0,1.0,3.0,0.430418444980014,283.15,283.15,283.15000028852273,288.7454284248706,3.9682539682539675,1.091913848502228,53000.00001827674,290.4043770763636,288.18364182672036,1.2050412097438712,0.6745,0.6780890006845881,0.1421925,0.1429491033800494,0.13502943750000002,0.13574792637120395,0.1421925,0.14294910338004932,0.10502289583333334,0.1055817205109364,297.15,293.15,296.67659837403585,297.0335487574962,296.9426817850428,296.5098000554881,296.9824449764827,296.8290147897091,0.0,2583.6617046640727,114.21753115309225,123.46024707455443,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,1.0,1.0,1.0,3.0,0.43025462161206063,283.15,283.15,283.1500001999801,288.74565904679184,3.9682539682539675,1.0919138484819397,53000.000016307225,290.40343348363626,288.18392390371923,1.2050433329505699,0.6745,0.6780902282586471,0.1421925,0.1429493621670388,0.13502943750000002,0.13574817212158896,0.1421925,0.1429493621670388,0.10502289583333334,0.10558191165012475,297.15,293.15,296.67629454401634,297.03439836885445,296.9517045094353,296.5024928230269,296.98248067044966,296.82947418315655,0.0,2583.726423418723,114.21753114666707,123.45995029383671,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,1.0,1.0,1.0,3.0,0.43009079367556974,283.15,283.15,283.1500001092263,288.74572539059585,3.9682539682539675,1.0919138484630107,53000.00001446961,290.4021100799999,288.184082945337,1.205045817088381,0.6745,0.6780916716302997,0.1421925,0.1429496664466885,0.13502943750000002,0.13574846107290453,0.1421925,0.1429496664466885,0.10502289583333334,0.10558213639003686,297.15,293.15,296.6759950727663,297.03521952561795,296.9613162091081,296.49544932640754,296.9825103447969,296.83009809573934,0.0,2583.767989226854,114.21753114067215,123.45974538983576,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,1.0,1.0,1.0,3.0,0.4299269661295188,283.15,283.15,283.15000002518764,288.7456053612566,3.9682539682539675,1.09191384844582,53000.000012800796,290.40039499636356,288.18409288606705,1.2050489062109209,0.6745,0.6780934683215383,0.1421925,0.14295004521024515,0.13502943750000002,0.13574882075593983,0.1421925,0.1429500452102451,0.10502289583333334,0.10558241614350874,297.15,293.15,296.67570228655524,297.0360076189149,296.9705543052602,296.4889235971268,296.98253275423207,296.83074411241785,0.0,2583.7800008049257,114.21753113522789,123.45967137506685,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,1.0,1.0,1.0,3.0,0.4297631516302974,283.15,283.15,283.14999997161834,288.7452310276831,3.9682539682539675,1.0919138484320718,53000.00001146615,290.3982763636363,288.1838796048097,1.2050522569053237,0.6745,0.6780954203206815,0.1421925,0.14295045671452705,0.13502943750000002,0.13574921153035985,0.1421925,0.14295045671452705,0.10502289583333334,0.10558272007916877,297.15,293.15,296.67540404759677,297.0367393204737,296.9771569726778,296.483566918622,296.98254347879356,296.8310821476328,0.0,2583.7442120758506,114.21753113087388,123.45981265413285,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,1.0,1.0,1.0,3.0,0.4295993378393189,283.15,283.15,283.14999991962117,288.7448451530877,3.9682539682539675,1.091913848418489,53000.000010147574,290.39574231272724,288.1836560214468,1.2050556136984556,0.6745,0.6780973760290274,0.1421925,0.14295086900075238,0.13502943750000002,0.13574960304733222,0.1421925,0.14295086900075238,0.10502289583333334,0.10558302459236951,297.15,293.15,296.6751054235856,297.0374683847305,296.9836200437594,296.4782670638292,296.9825536769476,296.8314029185705,0.0,2583.706188297044,114.21753112657224,123.45996399449665,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,1.0,1.0,1.0,3.0,0.42943554056450967,283.15,283.15,283.1499998990249,288.74446162736723,3.9682539682539675,1.091913848407257,53000.00000905723,290.39278097454536,288.1834034059955,1.2050584012520709,0.6745,0.6780990016479105,0.1421925,0.14295121170025263,0.13502943750000002,0.13574992848306738,0.1421925,0.14295121170025277,0.10502289583333334,0.10558327770905242,297.15,293.15,296.67479542346257,297.0381681390125,296.98844235436786,296.4738850034306,296.9825592110713,296.83157002626893,0.0,2583.6574799136724,114.2175311230151,123.46020269444881,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,1.0,1.0,1.0,3.0,0.4292717576912285,283.15,283.15,283.14999990416044,288.7441968845197,3.9682539682539675,1.0919138483982225,53000.000008180155,290.3893804799999,288.1832137136298,1.2050604850417594,0.6745,0.6781002173033824,0.1421925,0.1429514679746644,0.13502943750000002,0.13575017184744778,0.1421925,0.1429514679746645,0.10502289583333334,0.10558346699245938,297.15,293.15,296.6744778109435,297.03884703256904,296.9920237190331,296.47039692566057,296.98256218275344,296.83166153419194,0.0,2583.6171030101227,114.21753112015377,123.46047646903324,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,1.0,1.0,1.0,3.0,0.4291079748179473,283.15,283.15,283.1499999092959,288.74393214167213,3.9682539682539675,1.0919138483891877,53000.00000730308,290.38552895999993,288.18302402126415,1.2050625688314482,0.6745,0.6781014329590096,0.1421925,0.14295172424910887,0.13502943750000002,0.13575041521185924,0.1421925,0.1429517242491089,0.10502289583333334,0.10558365627589052,297.15,293.15,296.67416019876345,297.03952592556055,296.9956050827766,296.46690885512237,296.9825651544325,296.83175304333116,0.0,2583.576726928441,114.21753111729254,123.46075024379466,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,1.0,1.0,1.0,3.0,0.4289441907667115,283.15,283.15,283.1499999208595,288.7437887925242,3.9682539682539675,1.0919138483812412,53000.000006531656,290.3812145454545,288.18291618556106,1.2050641714994386,0.6745,0.6781023682343181,0.1421925,0.14295192141609825,0.13502943750000002,0.13575060244640158,0.1421925,0.14295192141609828,0.10502289583333334,0.10558380190275679,297.15,293.15,296.673849182758,297.0402038220625,296.9987453348865,296.4639000016858,296.98257394357756,296.83185445699405,0.0,2583.551839604206,114.21753111477588,123.46100398018174,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,1.0,1.0,1.0,3.0,0.4287804085518567,283.15,283.15,283.1499999441211,288.7437789300835,3.9682539682539675,1.091913848374375,53000.00000586512,290.3764253672727,288.182894117495,1.2050650540993293,0.6745,0.6781028851161988,0.1421925,0.14295203038085252,0.13502943750000002,0.13575070592196806,0.1421925,0.14295203038085258,0.10502289583333334,0.10558388238375294,297.15,293.15,296.67354110819423,297.0408766309045,297.00139634510737,296.4613734780987,296.982584709974,296.8319544544558,0.0,2583.542412952987,114.2175311126014,123.46123032599796,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,1.0,1.0,1.0,3.0,0.4286166259266889,283.15,283.15,283.1499999700587,288.74383633093555,3.9682539682539675,1.0919138483680715,53000.00000525318,290.37114955636355,288.182918974708,1.205065773605439,0.6745,0.678103305832466,0.1421925,0.1429521190727693,0.13502943750000002,0.13575079014595753,0.1421925,0.14295211907276933,0.10502289583333334,0.10558394789130031,297.15,293.15,296.67323575645565,297.04154803738965,297.00381756954556,296.4590949478385,296.98259751464605,296.8320587651751,0.0,2583.5418084333837,114.21753111060502,123.46144830258062,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,1.0,1.0,1.0,3.0,0.42845284042774945,283.15,283.15,283.149999998246,288.7439806296612,3.9682539682539675,1.0919138483624298,53000.00000470551,290.36537524363627,288.1830038665484,1.2050663353016624,0.6745,0.6781036339492528,0.1421925,0.14295218824363096,0.13502943750000002,0.13575085583228097,0.1421925,0.14295218824363098,0.10502289583333334,0.105583998980663,297.15,293.15,296.6729364383208,297.0422197964404,297.00599874323046,296.45713149877594,296.9826144050943,296.8321801763724,0.0,2583.5531422996564,114.21753110881833,123.46165273010774,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,1.0,1.0,1.0,3.0,0.4282890496038551,283.15,283.15,283.1500000246752,288.7441538007161,3.9682539682539675,1.0919138483570983,53000.000004187925,290.35909055999997,288.18310965163636,1.2050667982780088,0.6745,0.6781039047525316,0.1421925,0.14295224533213394,0.13502943750000002,0.13575091004490428,0.1421925,0.14295224533213394,0.10502289583333334,0.10558404114603666,297.15,293.15,296.67264457960323,297.04289494553575,297.0081031341004,296.45531165444714,296.9826355690259,296.83231797654247,0.0,2583.569328411622,114.21753110712977,123.46184964430324,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,1.0,1.0,1.0,3.0,0.42812523625273025,283.15,283.15,283.15000004201244,288.7444616534852,3.9682539682539675,1.0919138483532134,53000.0000038108,290.35228363636355,288.1833152510449,1.2050670882970151,0.6745,0.678104074024111,0.1421925,0.14295228101656543,0.13502943750000002,0.13575094393170362,0.1421925,0.14295228101656543,0.10502289583333334,0.10558406750243614,297.15,293.15,296.6723842942984,297.0435844000836,297.0098275315428,296.45416897633277,296.98267626393437,296.8325282932384,0.0,2583.6083572108682,114.21753110589947,123.46202444021202,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,1.0,1.0,1.0,3.0,0.4279614229016054,283.15,283.15,283.15000005934974,288.74476950625433,3.9682539682539675,1.0919138483493285,53000.00000343367,290.3449426036363,288.1835208504535,1.2050673783160362,0.6745,0.6781042432957015,0.1421925,0.14295231670099928,0.13502943750000002,0.13575097781850518,0.1421925,0.14295231670099928,0.10502289583333334,0.10558409385883735,297.15,293.15,296.67212400928315,297.0442738539713,297.0115519278177,296.4530263002829,296.9827169587993,296.83273861003084,0.0,2583.6473867928985,114.21753110466909,123.46219923627366,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,1.0,1.0,1.0,3.0,0.4277976102794038,283.15,283.15,283.1500000768042,288.7450731616224,3.9682539682539675,1.091913848345402,53000.000003052526,290.3370555927272,288.1837236179042,1.205067651125938,0.6745,0.6781044026176153,0.1421925,0.14295235028792475,0.13502943750000002,0.13575100971346205,0.1421925,0.14295235028792477,0.10502289583333334,0.10558411866602603,297.15,293.15,296.67186273651225,297.0449627201163,297.0132860303538,296.45186306118495,296.9827568350218,296.8329462766378,0.0,2583.6857609279473,114.21753110342573,123.46237385024895,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,1.0,1.0,1.0,3.0,0.4276337659625857,283.15,283.15,283.1500000912134,288.74548270638076,3.9682539682539675,1.0919138483424164,53000.00000276265,290.3286107345454,288.1839968687159,1.2050677737299804,0.6745,0.6781044743889638,0.1421925,0.14295236541816564,0.13502943750000002,0.13575102408150477,0.1421925,0.14295236541816567,0.10502289583333334,0.10558412984117038,297.15,293.15,296.67163828455847,297.04567372956143,297.01484533854455,296.4511638360997,296.982820381952,296.83322831414324,0.0,2583.7407609602906,114.21753110248007,123.46252065983073,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,1.0,1.0,1.0,3.0,0.4274699146326379,283.15,283.15,283.15000010494657,288.7459164242805,3.9682539682539675,1.0919138483396464,53000.00000249373,290.31959615999995,288.1842862253283,1.2050678772926202,0.6745,0.6781045349180884,0.1421925,0.14295237817841405,0.13502943750000002,0.1357510361989453,0.1421925,0.14295237817841405,0.10502289583333334,0.10558413926584638,297.15,293.15,296.6714220260329,297.04638965770806,297.0163635626655,296.4505714351268,296.9828892689632,296.8335271900993,0.0,2583.7995572172626,114.21753110160283,123.46266176396315,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,1.0,1.0,3.0,0.42730606330269016,283.15,283.15,283.1500001186797,288.7463501421802,3.9682539682539675,1.091913848336876,53000.00000222481,290.30999999999995,288.18457558194075,1.2050679808552789,0.6745,0.6781045954472246,0.1421925,0.14295239093866488,0.13502943750000002,0.13575104831638815,0.1421925,0.14295239093866488,0.10502289583333334,0.10558414869052411,297.15,293.15,296.6712057677434,297.0471055851662,297.017881785648,296.44997903514076,296.982958155902,296.8338260659201,0.0,2583.858355228996,114.21753110072541,123.46280286818327,296.44364082545127,296.41652739409375,297.2710493418639,297.0943399582208,296.522468264661,2821.5386891979047,4653.0969638533825,0.4228451003796026,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,1.0,1.0,3.0,0.42730606330269016,283.15,283.15,283.1500001186797,288.7463501421802,3.9682539682539675,1.091913848336876,53000.00000222481,290.30999999999995,288.18457558194075,1.2050679808552789,0.6745,0.6781045954472246,0.1421925,0.14295239093866488,0.13502943750000002,0.13575104831638815,0.1421925,0.14295239093866488,0.10502289583333334,0.10558414869052411,297.15,293.15,296.6712057677434,297.0471055851662,297.017881785648,296.44997903514076,296.982958155902,296.8338260659201,0.0,2583.858355228996,114.21753110072541,123.46280286818327,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,1.0,1.0,1.0,3.0,0.4271421976600837,283.15,283.15,283.1500001384239,288.74686731840615,3.9682539682539675,1.0919138483343405,53000.00000197865,290.29981119999997,288.1849282582272,1.205068027533811,0.6745,0.6781046229395264,0.1421925,0.1429523967343641,0.13502943750000002,0.13575105382012434,0.1421925,0.1429523967343641,0.10502289583333334,0.10558415297120784,297.15,293.15,296.6718816740938,297.04868354737516,297.02020694421446,296.4503478217529,296.9838823220009,296.8350004618875,0.0,2583.9273740617596,114.21753109992237,123.46293517225945,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,1.0,1.0,1.0,3.0,0.4269783047919712,283.15,283.15,283.1500001623368,288.7475138217857,3.9682539682539675,1.0919138483322368,53000.00000177446,290.28903489292924,288.18538579460295,1.2050680760387238,0.6745,0.678104651241286,0.1421925,0.14295240270070653,0.13502943750000002,0.1357510594859074,0.1421925,0.14295240270070653,0.10502289583333334,0.10558415737792799,297.15,293.15,296.6734391073346,297.05109688985226,297.0232724284294,296.4517295829226,296.98563248449574,296.8370340986069,0.0,2584.013875547221,114.21753109925622,123.46305618668407,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,1.0,1.0,1.0,3.0,0.42681441192385866,283.15,283.15,283.1500001862498,288.7481603251652,3.9682539682539675,1.0919138483301334,53000.00000157027,290.277683490909,288.1858433309786,1.205068124543641,0.6745,0.6781046795430483,0.1421925,0.1429524086670495,0.13502943750000002,0.135751065151691,0.1421925,0.1429524086670495,0.10502289583333334,0.10558416178464856,297.15,293.15,296.6749965377858,297.05351022827864,297.0263379080363,296.4531113409498,296.98738264392665,296.8390677317954,0.0,2584.100380844654,114.2175310985901,123.4631772011688,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,1.0,1.0,1.0,3.0,0.42665046514785,283.15,283.15,283.1500002090976,288.7489781891241,3.9682539682539675,1.0919138483285304,53000.00000141468,290.26576940606054,288.1864492816972,1.2050681793500753,0.6745,0.6781047114902016,0.1421925,0.14295241540188358,0.13502943750000002,0.13575107154725238,0.1421925,0.14295241540188358,0.10502289583333334,0.10558416675897407,297.15,293.15,296.677614764664,297.0569089022716,297.0302812642741,296.4556211516163,296.9901023984686,296.8421056962589,0.0,2584.2123248083353,114.21753109808249,123.46328636864007,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,1.0,1.0,1.0,3.0,0.4264865161900574,283.15,283.15,283.15000023182694,288.74980166057316,3.9682539682539675,1.0919138483269442,53000.00000126066,290.25330505050493,288.18706032704273,1.2050682350788957,0.6745,0.6781047439624932,0.1421925,0.14295242224742297,0.13502943750000002,0.13575107804794218,0.1421925,0.14295242224742297,0.10502289583333334,0.10558417181506614,297.15,293.15,296.6802684100899,297.06034004889574,297.0342535513006,296.458167525089,296.99285387972657,296.8451766830203,0.0,2584.3251274215613,114.21753109758006,123.46339515813055,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,1.0,1.0,1.0,3.0,0.4263225389303585,283.15,283.15,283.15000025338196,288.7506906249458,3.9682539682539675,1.0919138483255293,53000.00000112329,290.2403028363636,288.1877278548225,1.2050683003464902,0.6745,0.6781047819840468,0.1421925,0.1429524302628118,0.13502943750000002,0.13575108565954927,0.1421925,0.1429524302628118,0.10502289583333334,0.105584177735205,297.15,293.15,296.68329953037903,297.0641183189074,297.0385361572681,296.4610891237657,296.99594617504783,296.84859786107364,0.0,2584.4479375295246,114.21753109713191,123.46350040959516,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,1.0,1.0,1.0,3.0,0.4261585247855739,283.15,283.15,283.1500002732992,288.751660947868,3.9682539682539675,1.0919138483243263,53000.00000100653,290.2267751757575,288.1884660972112,1.2050683763155015,0.6745,0.6781048262428566,0.1421925,0.1429524395930873,0.13502943750000002,0.13575109451980458,0.1421925,0.1429524395930873,0.10502289583333334,0.10558418462651468,297.15,293.15,296.6867993056879,297.0683270934845,297.0432035218751,296.4644733590831,296.9994609155181,296.85245283912974,0.0,2584.583222508181,114.2175310967509,123.46360125592052,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,1.0,1.0,1.0,3.0,0.425994496039483,283.15,283.15,283.1500002924803,288.75265705136536,3.9682539682539675,1.0919138483231874,53000.00000089593,290.212734480808,288.1892276740274,1.2050684554341338,0.6745,0.6781048723250462,0.1421925,0.1429524493077526,0.13502943750000002,0.13575110374508573,0.1421925,0.1429524493077526,0.10502289583333334,0.10558419180173335,297.15,293.15,296.6904471326757,297.0726710760688,297.04799155382443,296.467998294435,297.0031079377627,296.85644319895334,0.0,2584.722542216897,114.21753109639016,123.46370072023477,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,1.0,1.0,1.0,3.0,0.425830420134245,283.15,283.15,283.15000030996913,288.75372826986074,3.9682539682539675,1.0919138483222193,53000.000000801985,290.1981931636363,288.1900546748435,1.2050685485234425,0.6745,0.6781049265438623,0.1421925,0.14295246073771406,0.13502943750000002,0.1357511145992536,0.1421925,0.14295246073771406,0.10502289583333334,0.10558420024386393,297.15,293.15,296.6944947318205,297.0773813237639,297.0531077139358,296.47189170920973,297.0071138334016,296.8607978624263,0.0,2584.873416016601,114.21753109608365,123.46379727968097,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,1.0,1.0,1.0,3.0,0.42566632057217324,283.15,283.15,283.150000326755,288.75483717026634,3.9682539682539675,1.0919138483213362,53000.000000716245,290.1831636363636,288.1909144960646,1.2050686481990858,0.6745,0.6781049846068877,0.1421925,0.14295247297807986,0.13502943750000002,0.1357511262230011,0.1421925,0.14295247297807986,0.10502289583333334,0.1055842092845564,297.15,293.15,296.6987428737636,297.0822753040877,297.05838847393727,296.4759699693008,297.01129975488436,296.86533527519475,0.0,2585.030096694982,114.217531095804,123.46389237419162,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,1.0,1.0,1.0,3.0,0.42550217743200486,283.15,283.15,283.1500003423922,288.75600267073105,3.9682539682539675,1.091913848320571,53000.00000064197,290.167658311111,288.19182478392867,1.2050687556475035,0.6745,0.6781050472134268,0.1421925,0.1429524861762716,0.13502943750000002,0.1357511387563232,0.1421925,0.1429524861762716,0.10502289583333334,0.10558421903269581,297.15,293.15,296.7032779516016,297.0874322490964,297.06390481311377,296.48030172702977,297.0157427136027,296.87013189088884,0.0,2585.195530302937,114.2175310955617,123.46398560086206,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,1.0,1.0,1.0,3.0,0.4253380320286187,283.15,283.15,283.1500003575954,288.7571709440812,3.9682539682539675,1.0919138483198108,53000.000000568165,290.1516895999999,288.1927374041494,1.2050688646513465,0.6745,0.6781051107075635,0.1421925,0.14295249956157927,0.13502943750000002,0.13575115146733513,0.1421925,0.14295249956157927,0.10502289583333334,0.10558422891903844,297.15,293.15,296.70782590283414,297.0926010411017,297.0694317967356,296.48464451085124,297.02019726718356,296.87494010374127,0.0,2585.3613871638086,114.21753109532088,123.4640787955278,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,1.0,1.0,1.0,3.0,0.4251738187265566,283.15,283.15,283.1500003717541,288.7584220718331,3.9682539682539675,1.0919138483192021,53000.000000509084,290.13526991515147,288.19371960141217,1.205068992044602,0.6745,0.6781051849189729,0.1421925,0.14295251520621358,0.13502943750000002,0.13575116632385828,0.1421925,0.14295251520621358,0.10502289583333334,0.105584240474112,297.15,293.15,296.7127576650598,297.0981232092936,297.0752764033605,296.48931564568323,297.02499761562166,296.8800941078038,0.0,2585.539749152345,114.2175310951281,123.46417056719976,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,1.0,1.0,1.0,3.0,0.42500956182699506,283.15,283.15,283.1500003847528,288.75971375439036,3.9682539682539675,1.0919138483186626,53000.0000004567,290.1184116686868,288.19473900600957,1.2050691256113857,0.6745,0.6781052627413727,0.1421925,0.14295253161208693,0.13502943750000002,0.13575118190327246,0.1421925,0.14295253161208693,0.10502289583333334,0.10558425259143416,297.15,293.15,296.71787816605223,297.1038203201297,297.0812770077441,296.4941435822568,297.0299686659964,296.8854175484359,0.0,2585.724413838119,114.21753109495727,123.4642618278231,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,1.0,1.0,1.0,3.0,0.42484528303728725,283.15,283.15,283.15000039727823,288.7610258059068,3.9682539682539675,1.091913848318158,53000.000000407745,290.1011272727272,288.1957770961324,1.205069262964929,0.6745,0.6781053427635534,0.1421925,0.14295254848169986,0.13502943750000002,0.13575119792306498,0.1421925,0.14295254848169986,0.10502289583333334,0.10558426505127276,297.15,293.15,296.72309344753035,297.10960528014755,297.08735594719514,296.4990502599006,297.0350254377617,296.89082607450706,0.0,2585.912256200288,114.21753109479755,123.46435284407323,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,1.0,1.0,1.0,3.0,0.4246809719134559,283.15,283.15,283.150000409388,288.7623660518329,3.9682539682539675,1.0919138483176947,53000.00000036275,290.08342913939384,288.1968396475818,1.2050694067054497,0.6745,0.6781054265080143,0.1421925,0.14295256613601307,0.13502943750000002,0.13575121468802784,0.1421925,0.14295256613601307,0.10502289583333334,0.10558427809068834,297.15,293.15,296.7284264119704,297.1155003031698,297.09353318433136,296.50405139200626,297.04018970783596,296.8963401998628,0.0,2586.1043602255863,114.21753109465077,123.46444397817798,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,1.0,1.0,1.0,3.0,0.4245165938006546,283.15,283.15,283.15000042079754,288.76376366267937,3.9682539682539675,1.091913848317314,53000.00000032579,290.065329680808,288.19795241855707,1.2050695624238545,0.6745,0.6781055172431908,0.1421925,0.14295258526405097,0.13502943750000002,0.13575123285247534,0.1421925,0.14295258526405097,0.10502289583333334,0.10558429221859195,297.15,293.15,296.7339988912856,297.1216193452031,297.09990995133404,296.5092444836656,297.04557259246104,296.9020690527899,0.0,2586.3051378159394,114.21753109453014,123.46453532925578,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,1.0,1.0,1.0,3.0,0.42435220217530745,283.15,283.15,283.1500004315923,288.76517095718515,3.9682539682539675,1.091913848316946,53000.00000029005,290.04684130909084,288.1990744927405,1.2050697198879747,0.6745,0.6781056089841292,0.1421925,0.1429526046041153,0.13502943750000002,0.13575125121826823,0.1421925,0.1429526046041153,0.10502289583333334,0.10558430650309752,297.15,293.15,296.7396118735884,297.127776282145,297.1063194665013,296.51446950935616,297.05099212676737,296.9078338516716,0.0,2586.5074080349395,114.21753109441356,123.46462670403457,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,1.0,1.0,1.0,3.0,0.4241877442206656,283.15,283.15,283.1500004417238,288.76662376734663,3.9682539682539675,1.0919138483166329,53000.000000259664,290.0279764363636,288.2002372104387,1.205069888762703,0.6745,0.6781057073767078,0.1421925,0.14295262534642333,0.13502943750000002,0.13575127091566566,0.1421925,0.14295262534642333,0.10502289583333334,0.10558432182329552,297.15,293.15,296.7454029685114,297.1341025142948,297.1128783620559,296.5198333129175,297.0565765379962,296.9137587391551,0.0,2586.716551022902,114.21753109431444,123.46471915038366,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,1.0,1.0,1.0,3.0,0.4240232312236353,283.15,283.15,283.1500004513049,288.76811434800163,3.9682539682539675,1.0919138483163642,53000.00000023359,290.0087474747474,288.2014336555563,1.2050700671063308,0.6745,0.6781058112890385,0.1421925,0.14295264725235965,0.13502943750000002,0.13575129171807268,0.1421925,0.14295264725235965,0.10502289583333334,0.10558433800294542,297.15,293.15,296.75134185899566,297.1405692243592,297.1195612096039,296.52531227192634,297.0622977617488,296.9198164653268,0.0,2586.9314028336735,114.21753109422933,123.46481248596821,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,1.0,1.0,1.0,3.0,0.42385869830344014,283.15,283.15,283.15000046120673,288.7696169584896,3.9682539682539675,1.0919138483161082,53000.00000020873,289.98916683636355,288.20264108778315,1.2050702476357014,0.6745,0.6781059164868634,0.1421925,0.14295266942929327,0.13502943750000002,0.1357513127778253,0.1421925,0.14295266942929327,0.10502289583333334,0.105584354382753,297.15,293.15,296.7573254091323,297.14707842866335,297.12628003218674,296.53082552388486,297.0680599181996,296.9259138624134,0.0,2587.1481044990583,114.2175310941483,123.4649062024573,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,1.0,1.0,1.0,3.0,0.42369414436260344,283.15,283.15,283.15000046994624,288.77113310909823,3.9682539682539675,1.0919138483158646,53000.0000001851,289.9692469333333,288.20385952050464,1.205070433238324,0.6745,0.678106024619072,0.1421925,0.14295269222482934,0.13502943750000002,0.13575133442501774,0.1421925,0.14295269222482934,0.10502289583333334,0.10558437121945825,297.15,293.15,296.7633559866466,297.15363275935226,297.133038182596,296.5363741378398,297.07386594953465,296.93205340319383,0.0,2587.3667793884892,114.21753109407115,123.46500049608,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,1.0,1.0,1.0,3.0,0.42352953392370557,283.15,283.15,283.1500004790193,288.7726856482139,3.9682539682539675,1.091913848315656,53000.000000164844,289.9490001777777,288.20510750571304,1.205070629149035,0.6745,0.6781061387654802,0.1421925,0.1429527162882291,0.13502943750000002,0.13575135727620422,0.1421925,0.1429527162882291,0.10502289583333334,0.1055843889926033,297.15,293.15,296.76951295908333,297.1603083890329,297.1399020541096,296.5420178033503,297.07978991055086,296.9383062232254,0.0,2587.5907916929564,114.21753109400512,123.46509628215655,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
