,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,1.0,1.0,1.0,3.0,0.42336489348976963,283.15,283.15,283.1500004877942,288.77425598212596,3.9682539682539675,1.0919138483154627,53000.0000001461,289.92843898181815,288.2063695859555,1.2050708301521207,0.6745,0.6781062558817016,0.1421925,0.14295274097770028,0.13502943750000002,0.13575138072192325,0.1421925,0.14295274097770028,0.10502289583333334,0.10558440722816254,297.15,293.15,296.7757310645786,297.1670427038136,297.14681611523105,296.5477068320074,297.0857707267603,296.94461348847824,0.0,2587.817452456923,114.21753109394398,123.4651929409458,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,1.0,1.0,1.0,3.0,0.4232001998579067,283.15,283.15,283.15000049615116,288.7758537098067,3.9682539682539675,1.0919138483152924,53000.00000012951,289.90757575757567,288.20765449949596,1.2050710387566914,0.6745,0.6781063774284646,0.1421925,0.14295276660118156,0.13502943750000002,0.13575140505460087,0.1421925,0.14295276660118156,0.10502289583333334,0.10558442615357848,297.15,293.15,296.78204630649884,297.17387137329524,297.153810967004,296.55346867744,297.0918429827591,296.9510080613995,0.0,2588.048249316109,114.21753109388993,123.46529119745782,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,1.0,1.0,1.0,3.0,0.4230354670897871,283.15,283.15,283.15000050390597,288.7774718914126,3.9682539682539675,1.0919138483151398,53000.00000011473,289.8864229171716,288.20895701242966,1.2050712516532496,0.6745,0.6781065014865328,0.1421925,0.1429527927540753,0.13502943750000002,0.13575142989002142,0.1421925,0.1429527927540753,0.10502289583333334,0.10558444547001668,297.15,293.15,296.7884372959498,297.18077347906586,297.1608689990642,296.55928748047364,297.09798641919235,296.95747073474917,0.0,2588.2822630989353,114.21753109384164,123.46539046591803,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,1.0,1.0,1.0,3.0,0.4228706786238874,283.15,283.15,283.1500005111199,288.77911593083087,3.9682539682539675,1.0919138483150075,53000.00000010186,289.8649928727272,288.21028170194273,1.205071472463456,0.6745,0.6781066301518989,0.1421925,0.1429528198782415,0.13502943750000002,0.13575145564778573,0.1421925,0.1429528198782415,0.10502289583333334,0.10558446550383335,297.15,293.15,296.7949201742368,297.1877656049091,297.1680036542615,296.56517561045763,297.1042170232748,296.96401641342794,0.0,2588.520135493997,114.21753109379966,123.46549153472884,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,1.0,1.0,1.0,3.0,0.4227058522174653,283.15,283.15,283.1500005180144,288.78077655604034,3.9682539682539675,1.0919138483148867,53000.000000090105,289.84329803636354,288.211621409118,1.205071697747781,0.6745,0.6781067614250992,0.1421925,0.14295284755216964,0.13502943750000002,0.1357514819276173,0.1421925,0.14295284755216964,0.10502289583333334,0.10558448594370236,297.15,293.15,296.80146307519163,297.1948166260889,297.1751877672031,296.5711095318953,297.1105044495764,296.970616289991,0.0,2588.7605257843484,114.21753109376132,123.46559377058416,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,1.0,1.0,1.0,3.0,0.42254096109727574,283.15,283.15,283.15000052456276,288.7824635719678,3.9682539682539675,1.0919138483147817,53000.00000007998,289.8213508202019,288.2129846075729,1.205071930441334,0.6745,0.6781068970178751,0.1421925,0.1429528761367149,0.13502943750000002,0.1357515090721929,0.1421925,0.1429528761367149,0.10502289583333334,0.10558450705615004,297.15,293.15,296.8080996479464,297.2019603778006,297.18245007865625,296.57711566221104,297.11688147439736,296.97730144820235,0.0,2589.004834347964,114.21753109372828,123.46569813813416,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,1.0,1.0,1.0,3.0,0.4223760371176324,283.15,283.15,283.1500005309353,288.7841639882052,3.9682539682539675,1.0919138483146855,53000.000000070664,289.7991636363636,288.21435973410127,1.2050721668970392,0.6745,0.6781070348039848,0.1421925,0.14295290518364062,0.13502943750000002,0.1357515366558562,0.1421925,0.14295290518364062,0.10502289583333334,0.1055845285101104,297.15,293.15,296.8147837593801,297.2091511883095,297.1897520705069,296.5831584369835,297.1233039707474,296.9840298851855,0.0,2589.251147967896,114.21753109369783,123.46580358811612,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,1.0,1.0,1.0,3.0,0.4222110612660747,283.15,283.15,283.1500005368875,288.7858837470835,3.9682539682539675,1.0919138483146025,53000.00000006257,289.7767488969696,288.21575384438137,1.2050724072876966,0.6745,0.6781071748905783,0.1421925,0.14295293471553527,0.13502943750000002,0.13575156470005773,0.1421925,0.14295293471553527,0.10502289583333334,0.10558455032226712,297.15,293.15,296.8215397488723,297.2164133307185,297.19711307937473,296.58925750393934,297.1297950621707,296.9908237450151,0.0,2589.500454185141,114.21753109367154,123.46591058908888,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,1.0,1.0,1.0,3.0,0.42204603064621576,283.15,283.15,283.15000054235816,288.7876231806785,3.9682539682539675,1.0919138483145292,53000.000000055414,289.75411901414134,288.2171654814356,1.2050726542122685,0.6745,0.6781073187778585,0.1421925,0.1429529650486592,0.13502943750000002,0.13575159350512592,0.1421925,0.1429529650486592,0.10502289583333334,0.10558457272620904,297.15,293.15,296.8283645565984,297.2237441563328,297.2045311361031,296.59541134698856,297.13635232892005,296.9976807049886,0.0,2589.75259483944,114.21753109364816,123.46601949045541,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,1.0,1.0,1.0,3.0,0.42188096295980687,283.15,283.15,283.1500005480078,288.78937592990576,3.9682539682539675,1.0919138483144621,53000.000000048894,289.73128639999993,288.21858897926023,1.2050729053190559,0.6745,0.6781074651024265,0.1421925,0.14295299589559193,0.13502943750000002,0.13575162279811942,0.1421925,0.14295299589559193,0.10502289583333334,0.10558459550964845,297.15,293.15,296.8352359189021,297.231121444008,297.21198778137443,296.601602245637,297.1429543628277,297.0045803505498,0.0,2590.006676016329,114.21753109362696,123.46612967377575,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,1.0,1.0,1.0,3.0,0.4217158386831778,283.15,283.15,283.1500005535067,288.79114743004794,3.9682539682539675,1.091913848314404,53000.00000004331,289.70826346666655,288.2200298201702,1.2050731610994714,0.6745,0.678107614156297,0.1421925,0.1429530273178936,0.13502943750000002,0.13575165263749714,0.1421925,0.1429530273178936,0.10502289583333334,0.10558461871805334,297.15,293.15,296.84217528929855,297.2385667532415,297.21950020091504,296.60784812168464,297.14962176263697,297.0115424255553,0.0,2590.2635621224113,114.2175310936086,123.46624170410809,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,1.0,1.0,1.0,3.0,0.4215506396415854,283.15,283.15,283.15000055845763,288.7929401794139,3.9682539682539675,1.0919138483143538,53000.00000003842,289.68506262626255,288.2214916644938,1.2050734219403096,0.6745,0.6781077661614607,0.1421925,0.1429530593623625,0.13502943750000002,0.1357516830676999,0.1421925,0.1429530593623625,0.10502289583333334,0.10558464238598883,297.15,293.15,296.8491962995945,297.24609426505276,297.2270799348163,296.6141627608882,297.15636807286467,297.0185802666433,0.0,2590.523607440084,114.2175310935927,123.46635605169647,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,1.0,1.0,1.0,3.0,0.4213853888785684,283.15,283.15,283.15000056358093,288.79474721085126,3.9682539682539675,1.0919138483143098,53000.00000003411,289.661696290909,288.2229684374914,1.2050736856248467,0.6745,0.6781079198290515,0.1421925,0.14295309175729046,0.13502943750000002,0.1357517138307071,0.1421925,0.14295309175729046,0.10502289583333334,0.10558466631277219,297.15,293.15,296.85627343274757,297.25367852795307,297.23470623956007,296.62052476802586,297.1631688387317,297.0256703614036,0.0,2590.7858500116745,114.21753109357873,123.46647195495584,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,1.0,1.0,1.0,3.0,0.4212201061645311,283.15,283.15,283.15000056756946,288.7965633669949,3.9682539682539675,1.0919138483142694,53000.00000003021,289.63817687272723,288.2244546591127,1.2050739520655824,0.6745,0.6781080750952264,0.1421925,0.14295312448921865,0.13502943750000002,0.13575174491373787,0.1421925,0.14295312448921865,0.10502289583333334,0.1055846904884628,297.15,293.15,296.8633848706078,297.2612973935095,297.2423605518881,296.6269157687403,297.170002745834,297.03279226611596,0.0,2591.049416567856,114.21753109356588,123.4665888659158,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,1.0,1.0,1.0,3.0,0.4210547609523841,283.15,283.15,283.1500005720187,288.7983959997885,3.9682539682539675,1.0919138483142339,53000.000000026776,289.6145167838383,288.22595720541483,1.2050742231105356,0.6745,0.67810823304469,0.1421925,0.14295315778681553,0.13502943750000002,0.13575177653394133,0.1421925,0.14295315778681553,0.10502289583333334,0.10558471508195438,297.15,293.15,296.8705593639745,297.2689796582754,297.25006590853474,296.63336182606827,297.17689734694386,297.0399728207594,0.0,2591.3153343252575,114.2175310935547,123.46670769616487,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,1.0,1.0,1.0,3.0,0.4208893835838215,283.15,283.15,283.15000057642476,288.80023767595407,3.9682539682539675,1.091913848314201,53000.000000023574,289.5907284363636,288.22746792021263,1.205074496197939,0.6745,0.6781083921902766,0.1421925,0.14295319133656917,0.13502943750000002,0.1357518083935989,0.1421925,0.14295319133656917,0.10502289583333334,0.10558473986168804,297.15,293.15,296.87776698554876,297.2766952112682,297.25779805013156,296.63983639654106,297.1838238304445,297.0471840947868,0.0,2591.582582259254,114.21753109354428,123.46682754236686,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,1.0,1.0,1.0,3.0,0.4207239610792938,283.15,283.15,283.15000058040494,288.8020907120138,3.9682539682539675,1.0919138483141717,53000.00000002072,289.56682424242416,288.22898878210583,1.2050747728970266,0.6745,0.6781085534347366,0.1421925,0.14295322532878987,0.13502943750000002,0.13575184067343396,0.1421925,0.14295322532878987,0.10502289583333334,0.10558476496822641,297.15,293.15,296.8850201143519,297.2844563040888,297.2655671317556,296.6463510396095,297.19079400663406,297.05443771928793,0.0,2591.85145862944,114.21753109353502,123.46694879276812,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,1.0,1.0,1.0,3.0,0.42055846345214737,283.15,283.15,283.15000058421606,288.8039601746045,3.9682539682539675,1.0919138483141473,53000.00000001839,289.5428166141413,288.2305256885099,1.2050750521644973,0.6745,0.6781087161876836,0.1421925,0.14295325963901737,0.13502943750000002,0.13575187325525587,0.1421925,0.14295325963901737,0.10502289583333334,0.10558479030964346,297.15,293.15,296.89234556347935,297.2922899978626,297.27339414794653,296.6529307802473,297.1978335969644,297.0617588173001,0.0,2592.1228718231855,114.21753109352738,123.4670721287594,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,1.0,1.0,1.0,3.0,0.4203928971014463,283.15,283.15,283.1500005878093,288.8058430789973,3.9682539682539675,1.0919138483141257,53000.0000000163,289.5187179636363,288.23207755343594,1.2050753339943878,0.6745,0.6781088804329528,0.1421925,0.1429532942638438,0.13502943750000002,0.1357519061358286,0.1421925,0.1429532942638438,0.10502289583333334,0.10558481588342226,297.15,293.15,296.8997348068803,297.300187835279,297.2812727994881,296.65956967816015,297.20493452659184,297.0691399292799,0.0,2592.396273558003,114.21753109352042,123.46719723527359,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,1.0,1.0,1.0,3.0,0.42022728951661775,283.15,283.15,283.150000590868,288.8077339267959,3.9682539682539675,1.0919138483141066,53000.000000014435,289.4945407030302,288.2336386705029,1.2050756171576171,0.6745,0.6781090454542861,0.1421925,0.14295332905227365,0.13502943750000002,0.13575193917176306,0.1421925,0.14295332905227365,0.10502289583333334,0.10558484157803796,297.15,293.15,296.907161879877,297.30812377807774,297.28918221160984,296.66624391594735,297.2120718905289,297.07655673520816,0.0,2592.6708509782975,114.21753109351438,123.46732334582815,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,1.0,1.0,1.0,3.0,0.4200616179111689,283.15,283.15,283.15000059416457,288.809637042378,3.9682539682539675,1.09191384831409,53000.000000012806,289.47029724444434,288.2352140728717,1.2050759023166557,0.6745,0.6781092116401383,0.1421925,0.1429533640861977,0.13502943750000002,0.13575197244082482,0.1421925,0.1429533640861977,0.10502289583333334,0.10558486745397488,297.15,293.15,296.91464640241753,297.3161173313005,297.2971375228948,296.672972632637,297.2192642538283,297.0840276286156,0.0,2592.947183892157,114.2175310935091,123.46745099072399,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,1.0,1.0,1.0,3.0,0.41989588789030335,283.15,283.15,283.150000597067,288.8115502793564,3.9682539682539675,1.0919138483140742,53000.00000001129,289.4459999999999,288.23680152261596,1.2050761886815329,0.6745,0.6781093785296727,0.1421925,0.14295339926846626,0.13502943750000002,0.13575200585075806,0.1421925,0.14295339926846626,0.10502289583333334,0.10558489343947848,297.15,293.15,296.92218200347753,297.3241619034267,297.30513340519303,296.6797509753474,297.22650528258254,297.09154671400546,0.0,2593.224970768101,114.21753109350415,123.46757988862923,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,1.0,1.0,1.0,3.0,0.41973010469664346,283.15,283.15,283.15000059994793,288.8134725371486,3.9682539682539675,1.0919138483140611,53000.00000001001,289.42166138181807,288.2383995703052,1.2050764760455381,0.6745,0.6781095460027016,0.1421925,0.14295343457374224,0.13502943750000002,0.13575203937750213,0.1421925,0.14295343457374224,0.10502289583333334,0.105584919515835,297.15,293.15,296.9297643725729,297.3322530966562,297.3131666953584,296.6865749007485,297.2337908452398,297.0991099821151,0.0,2593.5040649273433,114.21753109349999,123.46770990211445,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,1.0,1.0,1.0,3.0,0.41956427278742675,283.15,283.15,283.1500006030277,288.81540288887817,3.9682539682539675,1.0919138483140491,53000.00000000885,289.3972938020201,288.24000739014696,1.205076764187636,0.6745,0.6781097139304519,0.1421925,0.14295346997487887,0.13502943750000002,0.13575207299527778,0.1421925,0.14295346997487887,0.10502289583333334,0.10558494566299384,297.15,293.15,296.93738885108553,297.3403862991465,297.32123331491715,296.69344010248057,297.2411164643801,297.106713006402,0.0,2593.7843570170016,114.21753109349619,123.46784091340908,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112128.0,21112128.0,290.6309086060606,287.89702093183314,0.7503194514285714,347.8046397541299,1.0,1.0,1.0,3.0,0.41939838538016466,283.15,283.15,283.15000060542536,288.81734161469655,3.9682539682539675,1.0919138483140385,53000.0000000078,289.3729096727272,288.24162589946906,1.2050770526890353,0.6745,0.6781098820695329,0.1421925,0.14295350542056645,0.13502943750000002,0.1357521066553601,0.1421925,0.14295350542056645,0.10502289583333334,0.10558497184305787,297.15,293.15,296.94506018365195,297.3485660864553,297.3293364998391,296.7003520897379,297.2484864223594,297.1143602564088,0.0,2594.065868367152,114.21753109349281,123.46797294565408,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,1.0,1.0,1.0,3.0,0.4192324352710213,283.15,283.15,283.1500006078922,288.8192891716118,3.9682539682539675,1.0919138483140292,53000.00000000687,289.34852140606057,288.2432559909725,1.205077341356293,0.6745,0.6781100503061341,0.1421925,0.14295354088681242,0.13502943750000002,0.1357521403349652,0.1421925,0.14295354088681242,0.10502289583333334,0.10558499803830627,297.15,293.15,296.95278467907093,297.3567985680937,297.33748168201123,296.707317683286,297.2559066187377,297.12205784623995,0.0,2594.3486701702677,114.2175310934898,123.46810604070859,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,1.0,1.0,1.0,3.0,0.4190664148256143,283.15,283.15,283.15000061000654,288.82124539566195,3.9682539682539675,1.0919138483140218,53000.00000000617,289.3241414141413,288.24489833521517,1.205077629388576,0.6745,0.6781102181743396,0.1421925,0.14295357627539626,0.13502943750000002,0.13575217394082043,0.1421925,0.14295357627539626,0.10502289583333334,0.10558502417619367,297.15,293.15,296.9605691102706,297.3650899148388,297.34567441417886,296.71434467703284,297.263383073192,297.1298122379026,0.0,2594.63271069065,114.21753109348751,123.46824007860499,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,1.0,1.0,1.0,3.0,0.4189003559195766,283.15,283.15,283.15000061228136,288.82320698007317,3.9682539682539675,1.0919138483140138,53000.00000000541,289.2997821090908,288.2465481216279,1.2050779176272386,0.6745,0.6781103861625312,0.1421925,0.14295361168927456,0.13502943750000002,0.1357522075706959,0.1421925,0.14295361168927456,0.10502289583333334,0.1055850503327635,297.15,293.15,296.96838397055194,297.37341153973966,297.3538902031606,296.7214029918704,297.27088818845476,297.13759537875546,0.0,2594.9175575671243,114.21753109348504,123.46837472123359,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,1.0,1.0,1.0,3.0,0.41873423087073997,283.15,283.15,283.15000061396506,288.82517552712534,3.9682539682539675,1.0919138483140074,53000.00000000477,289.2754559030302,288.24820853368414,1.2050782042819665,0.6745,0.6781105532310996,0.1421925,0.14295364690928558,0.13502943750000002,0.13575224101647027,0.1421925,0.14295364690928558,0.10502289583333334,0.10558507634614354,297.15,293.15,296.9762543307648,297.38178709694944,297.36214891987385,296.72851942414877,297.27844480829316,297.145430916006,0.0,2595.2033906123243,114.21753109348296,123.46851005216169,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,1.0,1.0,1.0,3.0,0.41856806744081154,283.15,283.15,283.15000061579497,288.8271481137249,3.9682539682539675,1.0919138483140018,53000.00000000425,289.2511752080807,288.2498751108648,1.2050784900703118,0.6745,0.6781107197957037,0.1421925,0.142953682023055,0.13502943750000002,0.1357522743613551,0.1421925,0.142953682023055,0.10502289583333334,0.10558510228105396,297.15,293.15,296.9841568598745,297.3901939104429,297.3704325095927,296.7356695524459,297.2860312800764,297.1532968224865,0.0,2595.4898241210776,114.21753109348124,123.46864578339635,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,1.0,1.0,1.0,3.0,0.4184018379968421,283.15,283.15,283.150000617524,288.8291270450031,3.9682539682539675,1.0919138483139965,53000.000000003725,289.22695243636355,288.2515520171302,1.2050787742565978,0.6745,0.6781108854273608,0.1421925,0.14295371694014822,0.13502943750000002,0.13575230751947143,0.1421925,0.14295371694014822,0.10502289583333334,0.10558512807070002,297.15,293.15,296.9921137657492,297.39865336740894,297.378757413539,296.7428772787645,297.29366798247474,297.16121396158735,0.0,2595.777190527583,114.21753109347955,123.46878210666635,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,1.0,1.0,1.0,3.0,0.41823554606819346,283.15,283.15,283.150000618963,288.83111109463243,3.9682539682539675,1.091913848313992,53000.00000000332,289.20279999999997,288.25323854930417,1.2050790562459202,0.6745,0.6781110497801456,0.1421925,0.14295375158764026,0.13502943750000002,0.13575234042156797,0.1421925,0.14295375158764026,0.10502289583333334,0.10558515366121952,297.15,293.15,297.00012219375907,297.40716224423244,297.38712126405693,296.75014030663783,297.3013519569442,297.1691795931261,0.0,2596.065291448136,114.2175310934782,123.46891878140478,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,1.0,1.0,1.0,3.0,0.41806920294705363,283.15,283.15,283.1500006202545,288.8330991309331,3.9682539682539675,1.091913848313988,53000.00000000291,289.17873031111105,288.25493297327114,1.2050793362134584,0.6745,0.6781112129560305,0.1421925,0.142953785987028,0.13502943750000002,0.1357523730880586,0.1421925,0.142953785987028,0.10502289583333334,0.10558517906849005,297.15,293.15,297.0081730765052,297.415711710392,297.3955173046464,296.75744903318855,297.30907481417876,297.1771851877822,0.0,2596.3539619256176,114.2175310934769,123.46905568501454,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,1.0,1.0,1.0,3.0,0.41790280478392,283.15,283.15,283.1500006214571,288.83509130983174,3.9682539682539675,1.0919138483139845,53000.00000000256,289.1547557818181,288.2566359773314,1.2050796139248332,0.6745,0.6781113748180029,0.1421925,0.1429538201094275,0.13502943750000002,0.13575240549151463,0.1421925,0.1429538201094275,0.10502289583333334,0.10558520427117804,297.15,293.15,297.01626918206637,297.42430427434806,297.40394721889226,296.76480672689934,297.31683895150417,297.185233270742,0.0,2596.643222225128,114.21753109347577,123.46919278046994,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,1.0,1.0,1.0,3.0,0.4177363414920427,283.15,283.15,283.1500006225308,288.83708786384767,3.9682539682539675,1.0919138483139814,53000.00000000227,289.1308888242424,288.2583492284963,1.2050798884818377,0.6745,0.6781115348429315,0.1421925,0.14295385384455678,0.13502943750000002,0.13575243752720936,0.1421925,0.14295385384455678,0.10502289583333334,0.10558522918782952,297.15,293.15,297.0244184366531,297.43294707373826,297.4124163097084,296.7722225789398,297.3246512619365,297.1933311321952,0.0,2596.9330925690992,114.21753109347479,123.46932993040213,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,1.0,1.0,1.0,3.0,0.4175698076160026,283.15,283.15,283.15000062374463,288.83908922139307,3.9682539682539675,1.0919138483139788,53000.00000000198,289.107141850505,288.2600741204266,1.205080159745167,0.6745,0.6781116929474433,0.1421925,0.14295388717483964,0.13502943750000002,0.1357524691784522,0.1421925,0.14295388717483964,0.10502289583333334,0.10558525380546285,297.15,293.15,297.0326253546705,297.44164430918977,297.4209283503907,296.779701619534,297.332515867919,297.2014831003408,0.0,2597.2236119083627,114.2175310934739,123.46946702024773,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,1.0,1.0,1.0,3.0,0.4174032201108193,283.15,283.15,283.15000062441976,288.84109336035607,3.9682539682539675,1.0919138483139768,53000.000000001804,289.08352727272717,288.26180754301885,1.2050804272583546,0.6745,0.6781118488710957,0.1421925,0.14295392004537177,0.13502943750000002,0.13575250039310463,0.1421925,0.14295392004537177,0.10502289583333334,0.10558527808352583,297.15,293.15,297.0408772007743,297.45038335768703,297.42947376464247,296.78723008734624,297.3404208186875,297.2096770458275,0.0,2597.514509163009,114.2175310934733,123.46960383272445,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,1.0,1.0,1.0,3.0,0.4172365662569387,283.15,283.15,283.1500006256397,288.84310154812675,3.9682539682539675,1.0919138483139743,53000.00000000157,289.0600575030302,288.2635521222828,1.2050806911789418,0.6745,0.6781120026982153,0.1421925,0.14295395247393025,0.13502943750000002,0.1357525311880482,0.1421925,0.14295395247393025,0.10502289583333334,0.1055853020351486,297.15,293.15,297.0491818030815,297.4591716366297,297.43805688108233,296.7948172935838,297.3483730655942,297.21792013599435,0.0,2597.8059691258827,114.21753109347253,123.46974038317252,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,1.0,1.0,1.0,3.0,0.41706986523217415,283.15,283.15,283.15000062601075,288.8451113483461,3.9682539682539675,1.0919138483139728,53000.0000000014,289.0367449535352,288.26530394341233,1.2050809510099472,0.6745,0.6781121541488092,0.1421925,0.1429539844014893,0.13502943750000002,0.13575256150723058,0.1421925,0.1429539844014893,0.10502289583333334,0.10558532561673489,297.15,293.15,297.05752559339635,297.4679958740037,297.4466683194714,296.80244823519814,297.3563600647858,297.2261996173711,0.0,2598.0976533255075,114.21753109347199,123.46987649430667,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,1.0,1.0,1.0,3.0,0.4169031028617859,283.15,283.15,283.15000062640377,288.8471227615606,3.9682539682539675,1.0919138483139708,53000.00000000122,289.0136020363635,288.2670648788092,1.2050812055348228,0.6745,0.6781123025077295,0.1421925,0.14295401567728735,0.13502943750000002,0.13575259120748492,0.1421925,0.14295401567728735,0.10502289583333334,0.10558534871693273,297.15,293.15,297.06592100623357,297.4768672179956,297.45531702670206,296.8101368435262,297.36439265793405,297.2345269504783,0.0,2598.389577455187,114.2175310934714,123.47001195465857,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,1.0,1.0,1.0,3.0,0.4167362828348316,283.15,283.15,283.1500006270858,288.84913629439745,3.9682539682539675,1.091913848313969,53000.00000000105,288.99064116363627,288.2688348689277,1.2050814561916523,0.6745,0.6781124486081714,0.1421925,0.14295404647697169,0.13502943750000002,0.13575262045561018,0.1421925,0.14295404647697169,0.10502289583333334,0.10558537146547459,297.15,293.15,297.07436332314467,297.4857813936975,297.46399875880644,296.81787817550975,297.37246662787874,297.24289765580744,0.0,2598.6817953267077,114.21753109347084,123.47014685595504,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,1.0,1.0,1.0,3.0,0.4165694043507728,283.15,283.15,283.15000062719446,288.8511508133798,3.9682539682539675,1.091913848313968,53000.00000000093,288.9678747474747,288.27061379650837,1.2050817011340353,0.6745,0.6781125913842798,0.1421925,0.1429540765758476,0.13502943750000002,0.1357526490382308,0.1421925,0.1429540765758476,0.10502289583333334,0.10558539369640174,297.15,293.15,297.08285429075846,297.49473932406084,297.4727145092317,296.8256744932486,297.3805830157794,297.2513131266158,0.0,2598.974132133928,114.21753109347048,123.47028090156915,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,1.0,1.0,1.0,3.0,0.4164024730535156,283.15,283.15,283.15000062722424,288.8531656644158,3.9682539682539675,1.0919138483139672,53000.00000000087,288.9453151999999,288.2724005800565,1.2050819403772381,0.6745,0.6781127308416004,0.1421925,0.14295410597508412,0.13502943750000002,0.13575267695645696,0.1421925,0.14295410597508412,0.10502289583333334,0.10558541541057764,297.15,293.15,297.0913900164673,297.5037372837167,297.481461720764,296.8335214017127,297.3887382825475,297.2597697410417,0.0,2599.2665254820126,114.21753109347027,123.4704140695344,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,1.0,1.0,1.0,3.0,0.41623548603134014,283.15,283.15,283.15000062724425,288.85518092448024,3.9682539682539675,1.0919138483139659,53000.00000000076,288.92297493333325,288.27419581075884,1.2050821740890765,0.6745,0.6781128670749241,0.1421925,0.14295413469466442,0.13502943750000002,0.13575270422926508,0.1421925,0.14295413469466442,0.10502289583333334,0.10558543662276174,297.15,293.15,297.09997262974696,297.51277701485,297.49024147122213,296.84142146429804,297.3969341302951,297.2682693420824,0.0,2599.5589710303284,114.21753109346987,123.4705462844592,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,1.0,1.0,1.0,3.0,0.4160684244618989,283.15,283.15,283.1500006271678,288.8571967179021,3.9682539682539675,1.091913848313965,53000.0000000007,288.9008663595959,288.27600306008827,1.2050824005907537,0.6745,0.6781129991045654,0.1421925,0.14295416252805915,0.13502943750000002,0.13575273066052998,0.1421925,0.14295416252805915,0.10502289583333334,0.1055854571804122,297.15,293.15,297.10861831157774,297.5218723496984,297.4990645287793,296.849393061649,297.4051841159653,297.27682647353396,0.0,2599.8514288976426,114.21753109346966,123.47067700025735,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,1.0,1.0,1.0,3.0,0.41590128125965725,283.15,283.15,283.1500006270664,288.85921287368933,3.9682539682539675,1.0919138483139643,53000.00000000058,288.879001890909,288.2778242052559,1.2050826181535872,0.6745,0.678113125926535,0.1421925,0.14295418926361575,0.13502943750000002,0.13575275604926126,0.1421925,0.14295418926361575,0.10502289583333334,0.10558547692720321,297.15,293.15,297.11733476092525,297.53102960697066,297.5079367893252,296.8574444741704,297.41349456841647,297.2854480399616,0.0,2600.143855142566,114.21753109346935,123.47080577443103,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,1.0,1.0,1.0,3.0,0.4157340987049263,283.15,283.15,283.1500006269529,288.861229204161,3.9682539682539675,1.0919138483139643,53000.00000000058,288.8573939393939,288.27965204915046,1.2050828314072939,0.6745,0.6781132502380562,0.1421925,0.14295421546994042,0.13502943750000002,0.13575278093542104,0.1421925,0.14295421546994042,0.10502289583333334,0.10558549628310526,297.15,293.15,297.126085265644,297.5402166516332,297.51683270999536,296.8655343172426,297.42183411327693,297.2941006115584,0.0,2600.436287857951,114.21753109346935,123.47093361265223,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,1.0,1.0,1.0,3.0,0.4155668695377928,283.15,283.15,283.15000062732946,288.86324815453065,3.9682539682539675,1.0919138483139632,53000.000000000466,288.8360549171717,288.2814888676512,1.2050830431429922,0.6745,0.6781133736553644,0.1421925,0.14295424148775449,0.13502943750000002,0.13575280564256662,0.1421925,0.14295424148775449,0.10502289583333334,0.10558551549977406,297.15,293.15,297.1348722564704,297.54943607468977,297.5257527496799,296.8736657808813,297.43020511521087,297.3027863953864,0.0,2600.7289739339667,114.21753109346896,123.47106068217838,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,1.0,1.0,1.0,3.0,0.4153995811108944,283.15,283.15,283.15000062667616,288.8652642384069,3.9682539682539675,1.0919138483139632,53000.000000000466,288.8149972363635,288.28333516277064,1.2050832419443036,0.6745,0.678113489562782,0.1421925,0.14295426592239566,0.13502943750000002,0.13575282884629292,0.1421925,0.14295426592239566,0.10502289583333334,0.10558553354711674,297.15,293.15,297.14371146466624,297.5587000234287,297.53470764560984,296.8818570104017,297.43861969259723,297.31151916734075,0.0,2601.021375711169,114.21753109346896,123.47118575987479,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,1.0,1.0,1.0,3.0,0.41523222861220055,283.15,283.15,283.150000625911,288.86727741178146,3.9682539682539675,1.0919138483139619,53000.00000000035,288.7942333090908,288.28519175998736,1.205083431692485,0.6745,0.6781136001871061,0.1421925,0.14295428924329884,0.13502943750000002,0.13575285099238674,0.1421925,0.14295428924329884,0.10502289583333334,0.10558555077185636,297.15,293.15,297.1526088612173,297.5680132233393,297.54370186360444,296.890114251458,297.4470825941798,297.32030415875977,0.0,2601.3133809537967,114.21753109346858,123.47130872266736,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,1.0,1.0,1.0,3.0,0.41506482048541504,283.15,283.15,283.1500006252735,288.86928901263263,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7737755474747,288.2870577205467,1.2050836153830098,0.6745,0.6781137072683332,0.1421925,0.1429543118172757,0.13502943750000002,0.1357528724291812,0.1421925,0.1429543118172757,0.10502289583333334,0.1055855674449187,297.15,293.15,297.1615552098376,297.57736778691014,297.5527282667671,296.8984273181292,297.45558605784834,297.3291329278985,0.0,2601.605131866736,114.2175310934684,123.4714299594721,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,1.0,1.0,1.0,3.0,0.4148973588790023,283.15,283.15,283.15000070712284,288.87146582476464,3.9682539682539675,1.0919138483139617,53000.00000000035,288.7536363636363,288.2889185445735,1.2085123814827414,0.6745,0.6780646547018409,0.21450215181724466,0.1464595622687366,0.13502943750000002,0.13574305250262614,0.1421925,0.14294397096173686,0.10502289583333334,0.10557792972426477,297.15,293.15,297.1705572236535,297.58661981265874,297.56179386458035,296.90680359429365,297.46413662062173,297.3379822231616,0.0,2601.8996072948803,114.21753109346842,123.54859502241372,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,1.0,1.0,1.0,3.0,0.41472970054701835,283.15,283.15,283.1500147536169,288.92440639194035,3.9682539682539675,1.0919138483139612,53000.00000000029,288.7338281696969,288.32268126730713,1.258014187175713,0.6745,0.6774266907970355,0.2153546452398927,0.19693167442001505,0.13502943750000002,0.1356153372954932,0.1421925,0.14280948069852847,0.10502289583333334,0.1054785956742725,297.15,293.15,297.17975928466234,297.57978718959583,297.5712088757025,296.9155573333756,297.4729922314822,297.34386098296375,0.0,2604.9231028474082,114.21753109346825,125.64893171528979,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,1.0,1.0,1.0,3.0,0.41456067873164565,283.15,283.15,283.15002098813886,289.0076878324541,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7143633777777,288.40249531515735,1.273261379091698,0.6745,0.677287221696808,0.21511784113488092,0.21238760932152648,0.13502943750000002,0.1355874167111309,0.1421925,0.14278007897868547,0.10502289583333334,0.10545687966421294,297.15,293.15,297.18920446747734,297.56006643335917,297.58142454863605,296.9249728739811,297.48248790350885,297.3476312453925,0.0,2614.237685204635,114.21753109346808,127.09119979739035,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,1.0,1.0,1.0,3.0,0.4143897624736657,283.15,283.15,283.1500202502197,289.06901371322704,3.9682539682539675,1.0919138483139608,53000.00000000023,288.69525439999995,288.4570585313754,1.312366102605638,0.6745,0.6768075194462504,0.2150815463069073,0.21491570875898017,0.20402492548996828,0.17279882197006177,0.1421925,0.14267895212581314,0.10502289583333334,0.1053821877153748,297.15,293.15,297.1988367037081,297.5435629862964,297.5809951282946,296.9349338237845,297.4924923384543,297.35016419610764,0.0,2623.3555411864895,114.21753109346808,129.1304904482203,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,1.0,1.0,1.0,3.0,0.4142168105774234,283.15,283.15,283.15002499571244,289.1612780566528,3.9682539682539675,1.0919138483139608,53000.00000000023,288.67651364848473,288.542225639939,1.3385643813447967,0.6745,0.6765614866190562,0.215456364148967,0.2153051436978353,0.20319368537667337,0.1989258353410818,0.1421925,0.14262708552421074,0.10502289583333334,0.10534387922021987,297.15,293.15,297.20843598262667,297.5327051197888,297.5534159417084,296.9454592317763,297.5029592265081,297.34859510048165,0.0,2634.507958309342,114.21753109346808,131.62606546977105,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,1.0,1.0,1.0,3.0,0.4140415583412037,283.15,283.15,283.15001715835484,289.21633751479084,3.9682539682539675,1.0919138483139608,53000.00000000023,288.65815353535345,288.6002074940568,1.34256338549979,0.6745,0.6766198748251656,0.21618843161488033,0.2157780371253719,0.20236530036083278,0.20237573082942678,0.1421925,0.14263939444192342,0.10502289583333334,0.10535297054488722,297.15,293.15,297.21788665609887,297.52661673183144,297.527002982059,296.9563033932532,297.513695245657,297.3483010017799,0.0,2644.8136578389426,114.21753109346808,133.4264629830456,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,1.0,1.0,1.0,3.0,0.4138644813654529,283.15,283.15,283.1500089143808,289.2330120501791,3.9682539682539675,1.0919138483139599,53000.000000000175,288.6401864727272,288.61834206735625,1.3436160805889767,0.6745,0.6767098393764476,0.2171886237234012,0.21659236068848597,0.2022483233107003,0.20249766382469142,0.1421925,0.14265836002303264,0.10502289583333334,0.10536697845844982,297.15,293.15,297.2270411790936,297.5240406140038,297.5108484847242,296.96702499457035,297.5242084512192,297.35063274472225,0.0,2650.15978710317,114.21753109346787,134.98793313123954,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,1.0,1.0,1.0,3.0,0.41368674881578404,283.15,283.15,283.1500038962895,289.2401281126077,3.9682539682539675,1.0919138483139594,53000.00000000012,288.62262487272716,288.62701153432715,1.3447811352036918,0.6745,0.6767922496522831,0.21832273598476676,0.21758642389033786,0.20252202772765107,0.20256214155750757,0.1421925,0.14267573307439918,0.10502289583333334,0.10537981013497269,297.15,293.15,297.23601134287856,297.523174909321,297.5002273752811,296.97754077065883,297.53443696270494,297.3542782721689,0.0,2653.0447794176985,114.21753109346768,136.47231077238908,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,1.0,1.0,1.0,3.0,0.4135086546342473,283.15,283.15,283.15000128113815,289.24294621478884,3.9682539682539675,1.0919138483139594,53000.00000000012,288.6054811474746,288.6313723796855,1.346339229676497,0.6745,0.6768637394184309,0.21956950707324016,0.21872857552099215,0.2031106538118831,0.20288580813468074,0.1421925,0.1426908039544184,0.10502289583333334,0.10539094143558542,297.15,293.15,297.24484535943776,297.52370123176036,297.4940074028765,296.9878296971253,297.54436667912637,297.35895007406526,0.0,2654.4470416526133,114.21753109346768,137.89297696032858,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
