,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,1.0,1.0,1.0,3.0,0.41333031992842817,283.15,283.15,283.1500004878485,289.2435291195138,3.9682539682539675,1.0919138483139594,53000.00000000012,288.58876770909086,288.6334360692148,1.3483465946851447,0.6745,0.6769232421555986,0.22092446128184193,0.22000945823053947,0.20398308236426912,0.2035356232221605,0.1421925,0.142703347828332,0.10502289583333334,0.10540020629810187,297.15,293.15,297.25357483060486,297.525523179821,297.49170601750365,296.99787688833015,297.5539867406367,297.3645335313793,0.0,2654.823304000372,114.21753109346768,139.24871855145543,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,1.0,1.0,1.0,3.0,0.41315192656091826,283.15,283.15,283.1500002625214,289.2439474949323,3.9682539682539675,1.0919138483139594,53000.00000000012,288.5724969696969,288.63541372892115,1.3506825566184635,0.6745,0.6769735468033564,0.222355406067354,0.22138299114041557,0.20502348409231813,0.2044333476648875,0.1421925,0.1427139526372665,0.10502289583333334,0.10540803897383413,297.15,293.15,297.2622784752869,297.5281814823686,297.49163812553087,297.0077376558151,297.5633801812491,297.37064318405015,0.0,2654.969668345961,114.21753109346768,140.5523668117734,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,1.0,1.0,1.0,3.0,0.41297351630295714,283.15,283.15,283.15000011028565,289.24404463143316,3.9682539682539675,1.0919138483139594,53000.00000000012,288.55668134141405,288.63723947133315,1.3532142557836646,0.6745,0.6770175834430282,0.2238392055616127,0.22281921267213334,0.20616317452416225,0.2054722725319662,0.1421925,0.14272323607668316,0.10502289583333334,0.10541489569054446,297.15,293.15,297.27099519690825,297.5313681237865,297.49282499083574,297.01747548686666,297.5726301317822,297.3770587860359,0.0,2655.04003581073,114.21753109346768,141.81544337646912,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,1.0,1.0,1.0,3.0,0.41279510438045236,283.15,283.15,283.14999994295,289.2435808647964,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5413332363635,288.63869917359665,1.3558829401408272,0.6745,0.6770568472113351,0.22536334368444721,0.22430287290563353,0.20737193104686774,0.2066069519497051,0.1421925,0.14273151333891437,0.10502289583333334,0.10542100924821518,297.15,293.15,297.27973383044247,297.5349293472918,297.49484878657637,297.0271246915367,297.58177812602673,297.3836829563748,0.0,2655.0354709395906,114.21753109346749,143.0458630424019,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,1.0,1.0,1.0,3.0,0.4126167104275688,283.15,283.15,283.14999976968943,289.2422904253632,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5264650666666,288.63945811101894,1.3613403636275552,0.6745,0.6770495400996263,0.2269284654027866,0.2258249407138488,0.20864350216034558,0.2078177661628604,0.1421925,0.14272997291418252,0.15871595866562205,0.10815664267418588,297.15,293.15,297.28851141297747,297.5388372111315,297.4975887185299,297.0366968065037,297.59065668913485,297.3904581676555,0.0,2654.922763474196,114.21753109346749,144.2716617171112,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,1.0,1.0,1.0,3.0,0.4124382320517269,283.15,283.15,283.15000786763983,289.27264591905265,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5120892444444,288.66348728159835,1.400943391674736,0.6745,0.6765658533563005,0.22853826430886898,0.22728013416494344,0.20997336490349872,0.20898356231677775,0.1421925,0.14262800608356674,0.15921343543196043,0.14569681244616303,297.15,293.15,297.2974494812617,297.5431774821437,297.50100001856856,297.04638063172507,297.5814812811145,297.39389777896275,0.0,2656.4168315201555,114.21753109346749,146.86606005627246,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,1.0,1.0,1.0,3.0,0.4122590413350453,283.15,283.15,283.15000972570067,289.3145058091078,3.9682539682539675,1.0919138483139588,53000.00000000006,288.49821818181806,288.71143799220647,1.4151062463459458,0.6745,0.6764839506807627,0.23021872488927322,0.22887754031158813,0.211395465702031,0.21030737937628466,0.1421925,0.14261074004028812,0.1588156869986979,0.15703083802885606,297.15,293.15,297.3064917424307,297.5482074541867,297.5054592450939,297.0559835927343,297.55800103177853,297.3948286132449,0.0,2661.2278707895034,114.21753109346749,149.22299201710064,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,1.0,1.0,1.0,3.0,0.41207895319390475,283.15,283.15,283.15000273303735,289.31680825186726,3.9682539682539675,1.0919138483139588,53000.00000000006,288.484864290909,288.7208465706959,1.4198793520544417,0.6745,0.6765541862562102,0.23193801634698574,0.2305688494723784,0.21285836128138783,0.21173957752921557,0.1421925,0.14262554652221818,0.15862600704197066,0.1586006928973432,297.15,293.15,297.3154487734651,297.55350304942516,297.51025627445915,297.0652479292078,297.53891960346897,297.3966751260052,0.0,2664.0518179215323,114.21753109346749,151.54157900170253,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,1.0,1.0,1.0,3.0,0.41189870196312967,283.15,283.15,283.1499978088556,289.303236149059,3.9682539682539675,1.0919138483139588,53000.00000000006,288.47203998383833,288.7137477184167,1.4235050061399834,0.6745,0.6766511547869556,0.23365901702834074,0.23229227904964014,0.21431031816674784,0.21320127963930466,0.1421925,0.14264598862423153,0.15874554003211994,0.15893147615073414,297.15,293.15,297.3241735112667,297.55859969015273,297.51471559979854,297.0741070313915,297.52566820788087,297.39945280809815,0.0,2664.013253109363,114.21753109346749,153.98990508441838,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,1.0,1.0,1.0,3.0,0.41171875854531403,283.15,283.15,283.1499955144621,289.2821555653811,3.9682539682539675,1.0919138483139588,53000.00000000006,288.45975767272716,288.6993649111124,1.426978543940194,0.6745,0.6767574306583001,0.23537471284598083,0.23402544247302748,0.21574210329830684,0.21466149511206037,0.1421925,0.1426683928226543,0.15915472072378198,0.15909149352058935,297.15,293.15,297.3326467838423,297.5633840364393,297.5187016744302,297.08259446461847,297.51779179953945,297.403023751774,0.0,2661.9770413998244,114.21753109346749,156.5550107978982,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,1.0,1.0,1.0,3.0,0.4115393621562228,283.15,283.15,283.1499942041457,289.2591242817616,3.9682539682539675,1.0919138483139588,53000.00000000006,288.4480297696969,288.6836434098626,1.4306754052588373,0.6745,0.6768656335153299,0.23708432111337968,0.23575412939878476,0.21715796727791342,0.21610618439778845,0.1421925,0.14269120325222912,0.1597182672732629,0.15949269820242448,297.15,293.15,297.3409601716623,297.56791169251807,297.52233351070413,297.09089030125233,297.5127261122517,297.40696435767774,0.0,2659.270842809052,114.21753109346749,159.2217914616461,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,1.0,1.0,1.0,3.0,0.41136065261354265,283.15,283.15,283.1499932819261,289.23381420342326,3.9682539682539675,1.0919138483139588,53000.00000000006,288.4368686868686,288.6662383708023,1.4345279809660036,0.6745,0.6769769818885123,0.23878809040967797,0.2374776045014161,0.21855937191575037,0.2175356394101384,0.1421925,0.14271467679345037,0.1603995054802581,0.1600665522332036,297.15,293.15,297.34913035556616,297.57218658455315,297.52563632793795,297.0990401097841,297.50977272664636,297.4111532208976,0.0,2656.089883087678,114.21753109346749,161.99298259059404,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,1.0,1.0,1.0,3.0,0.4111825627710932,283.15,283.15,283.1499924182209,289.2063360039434,3.9682539682539675,1.0919138483139588,53000.00000000006,288.42628683636354,288.6471998717249,1.4384688515857442,0.6745,0.6770914039504384,0.24048722076248769,0.23919699317686632,0.21994996651280518,0.21895399492262652,0.1421925,0.14273879830425898,0.16115071588522634,0.16074045062367176,297.15,293.15,297.3571974537719,297.57626636909066,297.5286946191915,297.10709878698077,297.5080545817452,297.41546236215606,0.0,2652.5667954556166,114.21753109346749,164.85065307285663,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,1.0,1.0,1.0,3.0,0.4110051647187518,283.15,283.15,283.1499916172839,289.17683813943074,3.9682539682539675,1.0919138483139583,53000.0,288.41629663030295,288.626485288839,1.4424822865460083,0.6745,0.6772091295942367,0.24218139568514246,0.24091211693870976,0.22132951327868297,0.2203613231670016,0.1421925,0.14276361624881914,0.16196172701768763,0.16149851928095796,297.15,293.15,297.3651633058357,297.58014608820986,297.531506975632,297.11507579535055,297.5073765070148,297.4198537344086,0.0,2648.70407982326,114.21753109346731,167.79550194596837,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,1.0,1.0,1.0,3.0,0.41082871115898223,283.15,283.15,283.1499911635829,289.14603896466303,3.9682539682539675,1.0919138483139583,53000.0,288.406910480808,288.6045960907973,1.4465598237672492,0.6745,0.6773309881810909,0.2438699889957383,0.2426220427645942,0.22269662805659202,0.22175580502220926,0.1421925,0.142789305466182,0.16282881306174476,0.1623341079287223,297.15,293.15,297.3730316915221,297.58378951202786,297.5340388304319,297.1229728580498,297.5076445021928,297.4242954788449,0.0,2644.553948589379,114.21753109346731,170.83907336896775,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,1.0,1.0,1.0,3.0,0.4106530846111732,283.15,283.15,283.14999071721945,289.1141207760448,3.9682539682539675,1.0919138483139583,53000.0,288.3981407999999,288.58190644717286,1.4506723962684955,0.6745,0.6774564122732318,0.24555503520727912,0.2443284089775192,0.22405522518396348,0.22314123737170252,0.1421925,0.14281574633381985,0.16372741144054148,0.16321335262868858,297.15,293.15,297.38087020415566,297.58725955888394,297.5363717718812,297.13082404641153,297.5084172322722,297.42874856272095,0.0,2640.208494279816,114.21753109346731,173.96538056675436,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.4104782970961751,283.15,283.15,283.14999037512166,289.0815244762224,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.558667408103,1.4548086659889612,0.6745,0.6775852928733039,0.2472353132359268,0.2460312102325352,0.22540459987682282,0.22451821117335563,0.1421925,0.1428429158738136,0.16464783642700917,0.16412445809572773,297.15,293.15,297.38865749148727,297.5905497410844,297.53850526295247,297.1386168627642,297.50951946347936,297.4331697643535,0.0,2635.7153850029645,114.21753109346731,177.17036243233943,296.8452088797104,296.8797977184708,297.30552351205364,297.3892830380045,296.9130266209595,2927.103278528771,4636.547995289971,0.4067026136491103,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.4104782970961751,283.15,283.15,283.14999037512166,289.0815244762224,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.558667408103,1.4548086659889612,0.6745,0.6775852928733039,0.2472353132359268,0.2460312102325352,0.22540459987682282,0.22451821117335563,0.1421925,0.1428429158738136,0.16464783642700917,0.16412445809572773,297.15,293.15,297.38865749148727,297.5905497410844,297.53850526295247,297.1386168627642,297.50951946347936,297.4331697643535,0.0,2635.7153850029645,114.21753109346731,177.17036243233943,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,1.0,1.0,1.0,3.0,0.4103045944157273,283.15,283.15,283.1499904221107,289.0495648062245,3.9682539682539675,1.0919138483139583,53000.0,288.3824330057142,288.53569419872053,1.4589338956261109,0.6745,0.6777187408346618,0.24887581569853928,0.24771709008844245,0.22671137261509242,0.2258733159313938,0.1421925,0.14287104826706098,0.16556479208669994,0.16505818923425347,297.15,293.15,297.3959411373289,297.5932084519524,297.53999802663435,297.1459120464001,297.5105163032077,297.4371151931047,0.0,2631.1632644785427,114.21753109346731,180.46249690329213,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,1.0,1.0,1.0,3.0,0.41013187699190146,283.15,283.15,283.1499906351351,289.01895469358277,3.9682539682539675,1.0919138483139583,53000.0,288.3753693155555,288.51382649211246,1.462972972083473,0.6745,0.6778570988907082,0.2504644467027234,0.24936290576395798,0.22796708778455999,0.22718713318227132,0.1421925,0.14290021576577766,0.16645758513691725,0.16598159232287155,297.15,293.15,297.40252076029486,297.59513699559216,297.5407861902768,297.152535754809,297.5110807519882,297.4404120905922,0.0,2626.721041078263,114.21753109346731,183.82614092006273,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,1.0,1.0,1.0,3.0,0.40995989482241285,283.15,283.15,283.1499909266478,288.9894366210672,3.9682539682539675,1.0919138483139583,53000.0,288.3687982019047,288.4928298074583,1.466936127092407,0.6745,0.6779994566114361,0.25201809285859356,0.25097510817549734,0.2291890048737676,0.22846749019470058,0.1421925,0.14293022644065473,0.16733285247229085,0.1668916387825437,297.15,293.15,297.40860112718656,297.59658105870244,297.5411190862915,297.15869243802285,297.51134051527106,297.4432668450949,0.0,2622.394602640287,114.21753109346731,187.24916543386593,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,1.0,1.0,1.0,3.0,0.4097888210471634,283.15,283.15,283.1499913178686,288.961495357321,3.9682539682539675,1.0919138483139583,53000.0,288.3627089371428,288.47304664862827,1.4708019421591274,0.6745,0.678146281773614,0.2535322181959296,0.2525453770586881,0.23037334659997996,0.22970700363685334,0.1421925,0.14296117890451385,0.168187039234652,0.16778210838683247,297.15,293.15,297.4140904587423,297.59748698623815,297.5409587610629,297.1643057087549,297.5112438135553,297.4456171456707,0.0,2618.2462917414477,114.21753109346731,190.73325636817887,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,1.0,1.0,1.0,3.0,0.40961847673165236,283.15,283.15,283.1499918094238,288.93526300092304,3.9682539682539675,1.0919138483139583,53000.0,288.35709079365074,288.4545681628832,1.474592120585429,0.6745,0.678296745160548,0.2550177639013806,0.25408342785075216,0.23153103872596043,0.23091584548836896,0.1421925,0.14299289834876386,0.169024905370541,0.16865575096378516,297.15,293.15,297.41912577674276,297.59801225528224,297.54046100884085,297.1695100480832,297.5108805209772,297.4475979219853,0.0,2614.2934110199835,114.21753109346731,194.2709686450598,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,1.0,1.0,1.0,3.0,0.40944887412300474,283.15,283.15,283.149992370036,288.9110500372997,3.9682539682539675,1.0919138483139583,53000.0,288.3519330438095,288.43770535792186,1.4783132517027635,0.6745,0.6784505080012352,0.25647832410755855,0.2555925360527304,0.23266587229711955,0.23209781829300577,0.1421925,0.14302531335650945,0.16984704733343997,0.16951246903185033,297.15,293.15,297.4237271192072,297.59821729738434,297.53969262459196,297.174333557548,297.51027496557293,297.4492491128609,0.0,2610.5993143269175,114.21753109346731,197.85865072682088,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,1.0,1.0,1.0,3.0,0.4092799773912924,283.15,283.15,283.1499929273952,288.8888126063782,3.9682539682539675,1.0919138483139583,53000.0,288.34722495999995,288.4224577877489,1.4819757322660048,0.6745,0.6786071208203421,0.2579179824984313,0.25707755093016343,0.23378152232869243,0.23325755096044232,0.1421925,0.14305832917308597,0.1706547300200632,0.17035369165205905,297.15,293.15,297.42793689786856,297.59816766714096,297.5387166541005,297.1788235120198,297.5094632928833,297.4506216048027,0.0,2607.179467352075,114.21753109346731,201.49202475572517,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,1.0,1.0,1.0,3.0,0.4091119304198784,283.15,283.15,283.149993567962,288.86917431247645,3.9682539682539675,1.0919138483139583,53000.0,288.3429558146031,288.409278662629,1.4855666588344565,0.6745,0.6787670949885677,0.25933198060057006,0.2585328593564853,0.234874188336216,0.2343902580523089,0.1421925,0.14309205360142607,0.1714452984982751,0.17117633198799315,297.15,293.15,297.43166623612353,297.5978006843333,297.5374862061344,297.1828985783972,297.5084015184113,297.45165064468,0.0,2604.1130025941375,114.21753109346731,205.1752433941374,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,1.0,1.0,1.0,3.0,0.4089444653922068,283.15,283.15,283.1499941537167,288.8514521172403,3.9682539682539675,1.0919138483139583,53000.0,288.3391148799999,288.39768818356896,1.4891180884950121,0.6745,0.6789292734258886,0.2607322550443805,0.2599722554223533,0.23595454742653657,0.2355087660909961,0.1421925,0.14312624271550878,0.17222494946515937,0.1719871416120119,297.15,293.15,297.43509265505656,297.5972834299201,297.5361486213429,297.18672895384555,297.5072040943597,297.452491550905,0.0,2601.3312056902696,114.21753109346731,208.89913495376842,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,1.0,1.0,1.0,3.0,0.4087775032020778,283.15,283.15,283.1499946797298,288.8353111128496,3.9682539682539675,1.0919138483139583,53000.0,288.33569142857135,288.38742539048394,1.4926375419412898,0.6745,0.6790933690487242,0.262121550631358,0.2613990078051409,0.23702479980494046,0.2366158801640094,0.1421925,0.1431608359947527,0.17299518983138518,0.1727878947799079,297.15,293.15,297.43826473845075,297.59665322164653,297.53473276018127,297.1903687754412,297.50589787689665,297.45318347452326,0.0,2598.794337905067,114.21753109346731,212.66129217851991,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,1.0,1.0,1.0,3.0,0.4086110511281526,283.15,283.15,283.14999516266244,288.82080027523796,3.9682539682539675,1.0919138483139583,53000.0,288.33267473269837,288.37851338751443,1.4961259748046276,0.6745,0.6792592248444208,0.2635004138999442,0.26281392412174764,0.238085139330468,0.23771207107485776,0.1421925,0.1431958003390516,0.17375577198334938,0.17357844845418566,297.15,293.15,297.44118582174065,297.5959239480619,297.5332505516887,297.1938255228817,297.5044890112738,297.4537349711294,0.0,2596.508684512019,114.21753109346731,216.45939159710164,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,1.0,1.0,1.0,3.0,0.40844500610720247,283.15,283.15,283.1499956086157,288.8076133052467,3.9682539682539675,1.0919138483139583,53000.0,288.33005406476184,288.3706931290293,1.4995907106030932,0.6745,0.6794265704054553,0.2648715623869214,0.2642201380358146,0.23913770827683525,0.23879988016590578,0.1421925,0.14323107874333235,0.17450845867827502,0.1743607579194457,297.15,293.15,297.44391389554613,297.5951292652328,297.5317253287477,297.1971427079034,297.50300433067156,297.4541831056203,0.0,2594.4260449637086,114.21753109346731,220.29127474818426,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,1.0,1.0,1.0,3.0,0.4082793378837568,283.15,283.15,283.14999602333074,288.79568273689347,3.9682539682539675,1.0919138483139583,53000.0,288.3278186971428,288.36390304791126,1.5030339033713744,0.6745,0.6795952377145168,0.2662360352519708,0.2656188138483466,0.24018314021437331,0.23988005089544973,0.1421925,0.1432666357875781,0.17525365399643233,0.17513526243687005,297.15,293.15,297.44646934530374,297.5942848555552,297.5301680872307,297.20033592384874,297.50145463150113,297.4545425686879,0.0,2592.536256682975,114.21753109346731,224.15486371852995,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,1.0,1.0,1.0,3.0,0.4081140366875,283.15,283.15,283.1499964018154,288.78496836314633,3.9682539682539675,1.0919138483139583,53000.0,288.3259579022221,288.3581137740375,1.5064561726258936,0.6745,0.6797651348262921,0.2675941883500461,0.26701044664148615,0.2412215441232499,0.24095278493133426,0.1421925,0.1433024520886398,0.17599133821109264,0.17590198331609772,297.15,293.15,297.44886012711316,297.5933981323411,297.5285842264325,297.203411477901,297.4998445652016,297.4548197057979,0.0,2590.835707644463,114.21753109346731,228.0487008289403,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,1.0,1.0,1.0,3.0,0.407949052979157,283.15,283.15,283.1499967470985,288.7753292015627,3.9682539682539675,1.0919138483139583,53000.0,288.3244609523809,288.35320478280033,1.5098600804429532,0.6745,0.6799360487907424,0.26894715731384844,0.2683963641002668,0.24225358363791238,0.2420189267185822,0.1421925,0.14333848275415514,0.17672204740729197,0.17666156305451744,297.15,293.15,297.4511147091199,297.5924846697884,297.5269831492758,297.2063903599797,297.4981856159037,297.4550317008135,0.0,2589.302062326361,114.21753109346731,231.97027940525103,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,1.0,1.0,1.0,3.0,0.4077842939701381,283.15,283.15,283.1499970718325,288.76646974655284,3.9682539682539675,1.0919138483139583,53000.0,288.32331711999996,288.34893222290316,1.513251301095271,0.6745,0.680107994052416,0.2702965571968192,0.2697784012424304,0.24328096473129257,0.24308034120207805,0.1421925,0.14337473082920407,0.17744760308899254,0.17741593950688342,297.15,293.15,297.4532753365362,297.59155586816485,297.5253715575344,297.2093027038866,297.49649285425653,297.45519966407574,0.0,2587.8887094383117,114.21753109346731,235.92131686036953,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,1.0,1.0,1.0,3.0,0.4076198397052341,283.15,283.15,283.14999736614607,288.7586789700333,3.9682539682539675,1.0919138483139583,53000.0,288.3225156774603,288.3455382337115,1.5166234456760739,0.6745,0.6802806414924488,0.2716412616184738,0.2711552494794699,0.2443016163039732,0.2441348454235075,0.1421925,0.14341112693167535,0.17816561719304386,0.178162623606345,297.15,293.15,297.455313759518,297.59061387733163,297.5237497414323,297.2121288693398,297.4947563623158,297.45531252198754,0.0,2586.6422354207552,114.21753109346731,239.89480524154197,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,1.0,1.0,1.0,3.0,0.4074556292833511,283.15,283.15,283.14999762908064,288.7517165688368,3.9682539682539675,1.0919138483139583,53000.0,288.32204589714274,288.3428271474642,1.5199803011995343,0.6745,0.6804540859483869,0.27298214593843356,0.2725279993319018,0.24531667549579145,0.24518367103881936,0.1421925,0.14344769105443436,0.17887734626942872,0.17890293839097698,297.15,293.15,297.4572556028392,297.58966311939656,297.52212128941176,297.2148870650786,297.49298589304874,297.455382593955,0.0,2585.527943846896,114.21753109346731,243.8929518810123,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,1.0,1.0,1.0,3.0,0.40729158524023196,283.15,283.15,283.1499978816242,288.74539486356383,3.9682539682539675,1.0919138483139583,53000.0,288.3218970514285,288.3406303398607,1.5233261105425084,0.6745,0.6806282413534464,0.27432047476798005,0.27389804278452407,0.24632739329850722,0.24622824651614045,0.1421925,0.14348440505359514,0.17958418268710763,0.17963842825628823,297.15,293.15,297.4591355594335,297.58871138570254,297.5204888154218,297.21760167565526,297.49119107941857,297.4554257031263,0.0,2584.509164264314,114.21753109346731,247.91616079906873,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,1.0,1.0,1.0,3.0,0.4071276993602589,283.15,283.15,283.14999812011047,288.739679393627,3.9682539682539675,1.0919138483139583,53000.0,288.3220584126983,288.3389366519652,1.5266606215791148,0.6745,0.6808030640341466,0.275656431088776,0.2752655331074506,0.24733367484398586,0.24726840421863655,0.1421925,0.14352125972227633,0.1802859694545816,0.1803688802168332,297.15,293.15,297.46095926892957,297.5877628169757,297.51885456268656,297.2202768686752,297.4893739199223,297.4554454874379,0.0,2583.585451523985,114.21753109346731,251.9631352280139,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,1.0,1.0,1.0,3.0,0.4069640762062037,283.15,283.15,283.14999831157553,288.7348687754931,3.9682539682539675,1.0919138483139583,53000.0,288.3225192533332,288.33800422726443,1.5299736386684801,0.6745,0.6809780591597463,0.2769882104228132,0.27662852194204024,0.24833210017599813,0.24830053922458462,0.1421925,0.14355815074436207,0.18097882087173997,0.1810902303873923,297.15,293.15,297.46269102173466,297.58682153850043,297.51721997940655,297.22288764276215,297.4875216406711,297.455428364615,0.0,2582.812733657225,114.21753109346731,256.02232581281106,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114792.0,21114792.0,291.50560929523806,287.6711440143347,0.66451552,417.0299004001168,1.0,1.0,1.0,3.0,0.40680058531755026,283.15,283.15,283.14999848131055,288.7305407293399,3.9682539682539675,1.0919138483139583,53000.0,288.3232688457142,288.3374596720601,1.5332748342081999,0.6745,0.681153548529864,0.27831774144525956,0.27798920447982456,0.2493257522012784,0.24932797936062273,0.1421925,0.14359514595898099,0.18166631545229422,0.1818062483072466,297.15,293.15,297.4643801408841,297.58588814751545,297.51558572553296,297.2254683832866,297.485651175297,297.45539471450326,0.0,2582.1153220089786,114.21753109346731,260.1023154327067,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,1.0,1.0,1.0,3.0,0.4066372134142215,283.15,283.15,283.1499986469872,288.72669819782226,3.9682539682539675,1.0919138483139583,53000.0,288.32429646222215,288.33730690795,1.5365642858496804,0.6745,0.6813294699575442,0.2796451819472836,0.2793477190647659,0.25031459460676253,0.25035071294795763,0.1421925,0.14363223225639452,0.1823484510865106,0.18251696286389343,297.15,293.15,297.4660330008372,297.58496424098206,297.513951297811,297.22802343546874,297.4837630823324,297.45534701148625,0.0,2581.4914983947506,114.21753109346731,264.20191558222496,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,1.0,1.0,1.0,3.0,0.4064738903074028,283.15,283.15,283.1500089844611,288.75186042146976,3.9682539682539675,1.0919138483139583,53000.0,288.32559137523805,288.3584511243362,1.665316040449639,0.9595545778493642,0.8085414042604798,0.28101085284498933,0.28025295747819595,0.25134440749414194,0.25094129796416687,0.1421925,0.14321272911394525,0.1830587739740997,0.1828899700540902,297.15,293.15,297.46363807768785,297.5845398259342,297.51290058659663,297.23114794849425,297.48240623037753,297.45492653381814,0.0,2582.06111550384,114.21753109346731,276.17569980904193,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,1.0,1.0,1.0,3.0,0.40631005708994467,283.15,283.15,283.1499822966906,288.70533207403605,3.9682539682539675,1.0919138483139583,53000.0,288.3271428571428,288.405045479358,1.7925443345212475,0.9563899250199805,0.9340596467569761,0.2824261961578674,0.2809534158774013,0.2524795438573526,0.25167495822973096,0.1421925,0.14286834991266567,0.18383977933395962,0.18336675368928182,297.15,293.15,297.4431828465375,297.58471606878123,297.5132106328438,297.23497925290644,297.482234949929,297.4516647501996,0.0,2583.1527057046574,114.21753109346731,295.1766582768662,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,1.0,1.0,1.0,3.0,0.4061467606655967,283.15,283.15,283.15000564380824,288.74844090915474,3.9682539682539675,1.0919138483139583,53000.0,288.3289401803174,288.42118470018187,1.8159572523717058,0.9507115604550438,0.9538553645963327,0.2836753919195838,0.28267843852847485,0.2534394736796368,0.25277309599839864,0.1421925,0.1429108239023298,0.18452550240606758,0.1841350239449973,297.15,293.15,297.41712770672285,297.5828640952521,297.5112658830399,297.2371157458675,297.48050212284295,297.4457751107451,0.0,2581.7980682712355,114.21753109346731,308.8313961457476,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,1.0,1.0,1.0,3.0,0.4059839502235826,283.15,283.15,283.15000791786974,288.6947559517195,3.9682539682539675,1.0919138483139583,53000.0,288.3309726171428,288.3373592312622,1.8177472091396298,0.9453044268279892,0.9524280617356138,0.284755966082103,0.28401659686770614,0.25423584618762196,0.2538277954744901,0.1421925,0.14302684491311662,0.18511354740870925,0.18489557586087343,297.15,293.15,297.39279017693013,297.5790268268272,297.5072891169077,297.2378445938841,297.4772183110888,297.4388338051276,0.0,2575.574460781104,114.21753109346731,320.5344047894183,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,1.0,1.0,1.0,3.0,0.4058213735099636,283.15,283.15,283.1499554741814,288.57817560584107,3.9682539682539675,1.0919138483139583,53000.0,288.3332294399999,288.33165793796206,1.816488803756286,0.9407909046829585,0.9483090783460977,0.28578831935503635,0.2852197428460556,0.2549860534367953,0.2547435236231868,0.1421925,0.1431471187386938,0.18566135559985225,0.1855714382381651,297.15,293.15,297.3716992731419,297.5747582773091,297.50288329864065,297.23793325434934,297.47340495377057,297.4321358114423,0.0,2573.6473895045187,114.21753109346731,331.32219206660267,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,1.0,1.0,1.0,3.0,0.40565968362703997,283.15,283.15,283.150000827072,288.7383283600701,3.9682539682539675,1.0919138483139583,53000.0,288.33569992126974,288.4794840643842,1.8150697498398516,0.9368590541780878,0.9443672489464582,0.2867170433286297,0.286308009104414,0.2556107948866474,0.25552878416833225,0.1421925,0.1432611596542773,0.18611998329401247,0.18615822375875654,297.15,293.15,297.35293898741014,297.56941529847467,297.4970695732468,297.23711178171664,297.46829145096365,297.42496541836243,0.0,2578.4283348175013,114.21753109346731,341.4385365449596,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,1.0,1.0,1.0,3.0,0.40549922957257867,283.15,283.15,283.15008859399575,288.80562410585173,3.9682539682539675,1.0919138483139583,53000.0,288.33837333333327,288.3344630151332,1.8140343603492897,0.9331414754968305,0.9410234653738577,0.28747703562050864,0.2873263945911725,0.25601960597654044,0.2562363310112804,0.1421925,0.14336738065364876,0.18643912751082148,0.18668252341991096,297.15,293.15,297.3354455981292,297.56220541887774,297.4886845534492,297.235052368925,297.4610567601062,297.4164889398975,0.0,2566.7162933089953,114.21753109346731,350.9744011917468,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,1.0,1.0,1.0,3.0,0.40533796440745523,283.15,283.15,283.149936228348,288.3723930496941,3.9682539682539675,1.0919138483139583,53000.0,288.3412389485714,288.0846255379736,1.8134352281188344,0.9305442704039817,0.938254526738189,0.28838505874082515,0.28830037420430354,0.2566326760217572,0.2568984114587805,0.1421925,0.14346592489748233,0.18686042704730885,0.18716257650629467,297.15,293.15,297.32149565890523,297.55705586506997,297.4832112989156,297.2337835548442,297.4557645414504,297.4102621838371,0.0,2555.5040374940586,114.21753109346731,359.9733878708469,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,1.0,1.0,1.0,3.0,0.40517760764060945,283.15,283.15,283.1499337169239,288.5996025192866,3.9682539682539675,1.0919138483139583,53000.0,288.344286039365,288.5306051986662,1.8129353988513215,0.9285421900302835,0.9358295937826021,0.2893267091830434,0.28919611231466913,0.2573001857078177,0.2574654982866801,0.1421925,0.1435589408373939,0.1872997213973719,0.18757403512649745,297.15,293.15,297.3096660505801,297.5525877361753,297.4787490703272,297.23263443014173,297.45104853823113,297.4049371650911,0.0,2576.1335939995274,114.21753109346731,368.4925538550906,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,1.0,1.0,1.0,3.0,0.405018351845022,283.15,283.15,283.1501223901425,288.9093951603077,3.9682539682539675,1.0919138483139583,53000.0,288.3475038780952,288.45541913642313,1.8131931211561723,0.9261490025928074,0.9340335508204457,0.29001453279694456,0.29013485768072506,0.25762938255472634,0.2580973235974104,0.1421925,0.14364427497025714,0.18754104458309784,0.1880107739800374,297.15,293.15,297.2972777938909,297.5451807382173,297.47009203794414,297.22991803174074,297.4432300955223,297.3971397394631,0.0,2568.4849914834385,114.21753109346731,376.63215438086985,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,1.0,1.0,1.0,3.0,0.40485728132876514,283.15,283.15,283.14997198918667,288.42431061986287,3.9682539682539675,1.0919138483139583,53000.0,288.3508817371428,288.05836586199104,1.8140094547844086,0.9248918871632197,0.9327246154800658,0.2909302252083692,0.29109811292872956,0.25825826099724897,0.2587671413427337,0.1421925,0.1437229217768474,0.18795022222222618,0.18846067413406234,297.15,293.15,297.28825148179146,297.540780026946,297.4655333241376,297.22865012162214,297.4384253306156,297.3923280570226,0.0,2553.4658200835024,114.21753109346731,384.4031110758288,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,1.0,1.0,1.0,3.0,0.40469654549782996,283.15,283.15,283.1499096647801,288.5309839105901,3.9682539682539675,1.0919138483139583,53000.0,288.3544088888888,288.48993381111814,1.8148478158669135,0.9243056222998988,0.9316082737322015,0.2919647319753374,0.2920080956769228,0.259047016008968,0.2593658085847654,0.1421925,0.1437978771098647,0.18844654897946558,0.18886633216067422,297.15,293.15,297.28135042952715,297.5380731579989,297.46330761727063,297.2282578654086,297.4353219697726,297.3892622079956,0.0,2575.0650698799827,114.21753109346731,391.8446156947418,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,1.0,1.0,1.0,3.0,0.40453699665659376,283.15,283.15,283.15010781078934,288.9242835340144,3.9682539682539675,1.0919138483139583,53000.0,288.3580746057142,288.5317390409769,1.8163429205015367,0.9231155717170867,0.9309786828913601,0.2927285923785624,0.292975694580026,0.2594695829670702,0.2600394246467634,0.1421925,0.14386702254319236,0.1887365066721573,0.18931274462301742,297.15,293.15,297.273164597206,297.53217224643925,297.4564685902397,297.22649411345554,297.428933567865,297.38344662304115,0.0,2573.1310357030725,114.21753109346731,399.05535379600065,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,1.0,1.0,1.0,3.0,0.40437622607679635,283.15,283.15,283.1500224167346,288.5432630470259,3.9682539682539675,1.0919138483139583,53000.0,288.3618681599999,288.1089689024669,1.818241490690916,0.9225843989798196,0.9306715635263394,0.2936278602035498,0.2939723029212929,0.26006379607183827,0.26075178758414114,0.1421925,0.14392599865150202,0.18912695939130703,0.18977930428768244,297.15,293.15,297.26694500082374,297.5280831000959,297.4520021725046,297.2258128956912,297.42438259670564,297.3794451531642,0.0,2554.68932701763,114.21753109346731,405.51087921615226,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,1.0,1.0,1.0,3.0,0.4042149817523857,283.15,283.15,283.14987822389884,288.4195338149887,3.9682539682539675,1.0919138483139583,53000.0,288.3657788241269,288.39293751448383,1.8197846897851153,0.9229233769926455,0.9302609424395625,0.29475220358492094,0.2948910148963462,0.2609549572879461,0.2613698960634106,0.1421925,0.14394751607388775,0.1896862948846769,0.19018643680984432,297.15,293.15,297.2632396529205,297.52694974936543,297.45159445576064,297.2267162871767,297.422850089188,297.3782700468823,0.0,2570.987074290507,114.21753109346731,408.2757518938602,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,1.0,1.0,1.0,3.0,0.40405533236851654,283.15,283.15,283.1500909339148,288.9403243626009,3.9682539682539675,1.0919138483139583,53000.0,288.3697958704761,288.62036627891337,1.821591109833931,0.922529068799924,0.9300622636616753,0.2956007107614772,0.29582957738529253,0.26147452607177857,0.2620142505526585,0.1421925,0.1439513459367589,0.19003754931047526,0.19060787153479422,297.15,293.15,297.2578137266194,297.5225295570667,297.44647782604557,297.2261606660072,297.41797538533007,297.37419143221376,0.0,2577.9700648187413,114.21753109346731,409.50066897893686,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,1.0,1.0,1.0,3.0,0.4038943765530894,283.15,283.15,283.15005006968715,288.61551539063277,3.9682539682539675,1.0919138483139583,53000.0,288.3739085714285,288.133140288245,1.823839162881526,0.9224758828172469,0.9301466931310852,0.2965104200971056,0.29682244949298964,0.2620640323274849,0.2627318277978338,0.1421925,0.14393828716831458,0.19043399339343758,0.19106987838160217,297.15,293.15,297.25342083371,297.51894491445495,297.44234231750096,297.2261848429669,297.41395231839806,297.3709690454062,0.0,2556.6945789209553,114.21753109346731,409.3411998957941,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,1.0,1.0,1.0,3.0,0.40373278699747245,283.15,283.15,283.1498783415265,288.37319802096107,3.9682539682539675,1.0919138483139583,53000.0,288.378106199365,288.2984575675141,1.8257842378406086,0.9233054470806736,0.9301309442943363,0.2976736354302898,0.29775211010748803,0.26298709402345233,0.2633640138392924,0.1421925,0.14391310965786994,0.19102072624497873,0.19148408551044035,297.15,293.15,297.2514937335693,297.5186279426029,297.44270117444313,297.2279069711921,297.4132649995757,297.3707989642766,0.0,2567.2612667116055,114.21753109346731,407.8889792853238,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,1.0,1.0,1.0,3.0,0.4035725873009423,283.15,283.15,283.15004468229574,288.8790143583134,3.9682539682539675,1.0919138483139583,53000.0,288.38237802666663,288.6474551035573,1.82780782899761,0.9235624409250356,0.9302011333863021,0.29863060608916436,0.2986820958538858,0.26363344126371757,0.26399463122393,0.1421925,0.14387596127280924,0.19145258705597562,0.191898340049267,297.15,293.15,297.2482031997581,297.5158608587939,297.43956714091615,297.22855248791296,297.41010108950525,297.36845695537727,0.0,2581.567469480418,114.21753109346731,405.3367114618625,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
