,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,1.0,1.0,1.0,3.0,0.40341180023907836,283.15,283.15,283.15008209178274,288.73929215151986,3.9682539682539675,1.0919138483139583,53000.0,288.3867133257142,288.24707600373085,1.8302591033050821,0.9237158668316795,0.9305218838119578,0.29952361374250724,0.29967211476845246,0.2641852106610326,0.2647043478385111,0.1421925,0.14382644158231514,0.19183589328457468,0.19235753643174358,297.15,293.15,297.24472706625085,297.5123503476888,297.43524172700364,297.2289839551737,297.4061866208627,297.36549794339595,0.0,2562.213670962141,114.21753109346731,401.80713043898595,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,1.0,1.0,1.0,3.0,0.4032496478618816,283.15,283.15,283.1498942595273,288.3671269796377,3.9682539682539675,1.0919138483139583,53000.0,288.39110136888877,288.2053685569987,1.8325333436320614,0.9248336296416679,0.9307833555832333,0.3007075396320723,0.3006258708865433,0.2651177729230697,0.2653646131559108,0.1421925,0.14376819788601158,0.19243676635415197,0.1927893825420889,297.15,293.15,297.24386749203995,297.5125256057904,297.4359753583911,297.2312880165631,297.4060181312533,297.36593492080755,0.0,2564.969128093124,114.21753109346731,397.3547950078142,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,1.0,1.0,1.0,3.0,0.4030885204510994,283.15,283.15,283.1499819629748,288.77415152374726,3.9682539682539675,1.0919138483139583,53000.0,288.3955314285713,288.64343473032346,1.8347311938427413,0.9256341209851559,0.9310372208242687,0.301777456599297,0.30155965628508624,0.26589771507174664,0.26599515761783626,0.1421925,0.14370223008984073,0.19295214103364783,0.19320594071726005,297.15,293.15,297.24227102849875,297.5113739916265,297.4348190584883,297.23304032033224,297.4045159091199,297.36520406161316,0.0,2584.686977347902,114.21753109346731,392.12092227922165,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,1.0,1.0,1.0,3.0,0.4029275489471366,283.15,283.15,283.1501130710135,288.902044053209,3.9682539682539675,1.0919138483139583,53000.0,288.3999927771428,288.4277352322584,1.8372974879966475,0.9259525269450894,0.9314998347070608,0.3026713540470054,0.30254772998918966,0.2664370841807193,0.26669562076039827,0.1421925,0.14362748629063019,0.19333527954940818,0.1936627871463438,297.15,293.15,297.23946556320925,297.508073555986,297.4305537680621,297.2338869765808,297.4008413676902,297.3625642463057,0.0,2572.334813491007,114.21753109346731,386.21029656998235,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,1.0,1.0,1.0,3.0,0.40276490777500396,283.15,283.15,283.1499619236137,288.4725206528541,3.9682539682539675,1.0919138483139583,53000.0,288.4044746869841,288.1219576591905,1.8398945009050072,0.9270596781313245,0.9319969460308055,0.30380442402036817,0.30353609516044816,0.2672861984742142,0.267394380895956,0.1421925,0.14354815916716754,0.19389641341889197,0.1941194939270639,297.15,293.15,297.2387700786723,297.50777532622396,297.43037132869705,297.23626267085933,297.4002052811166,297.36267693711386,0.0,2563.341272535456,114.21753109346731,379.8591458093064,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,1.0,1.0,1.0,3.0,0.4026024274074241,283.15,283.15,283.14991948316356,288.6316935909961,3.9682539682539675,1.0919138483139583,53000.0,288.40896643047614,288.567181616112,1.842338580029082,0.9284164830995596,0.9324481475501265,0.3050139196059475,0.30449080772471654,0.26823586535816424,0.2680403044691938,0.1421925,0.1434779140340942,0.19451424263295836,0.19455045480207322,297.15,293.15,297.23879238218774,297.5084958119198,297.4315915065177,297.2391805007347,297.400605993099,297.3637332388918,0.0,2585.8848239147082,114.21753109346731,374.286932200699,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,1.0,1.0,1.0,3.0,0.40244089698257807,283.15,283.15,283.1501153211855,289.0034367023491,3.9682539682539675,1.0919138483139583,53000.0,288.41345727999993,288.5724148347293,1.8451414130159498,0.9289063969895425,0.9331015907359669,0.30592888264091406,0.3054985595568969,0.2687912773230236,0.2687512685872856,0.1421925,0.14340675174688017,0.19491175373745914,0.19502035355052041,297.15,293.15,297.23657961529864,297.5055901303639,297.4276939555416,297.2404797730053,297.397347350602,297.36153816496227,0.0,2582.5615499479836,114.21753109346731,368.77667371795417,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,1.0,1.0,1.0,3.0,0.40227762120966565,283.15,283.15,283.15001048790594,288.5942068132055,3.9682539682539675,1.0919138483139583,53000.0,288.4179365079364,288.1339418803601,1.8481550930262562,0.9299584902958312,0.9338745896362576,0.3070121691678599,0.3065374418107822,0.26956101581576924,0.2695004096416631,0.1421925,0.14333483643581627,0.19543370190651735,0.19551287889794833,297.15,293.15,297.23585082677005,297.5047758354911,297.4265964564326,297.2428600046711,297.3961951216303,297.361255648999,0.0,2566.5656121532907,114.21753109346731,363.2726156593589,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,1.0,1.0,1.0,3.0,0.4021140670008888,283.15,283.15,283.14988665256504,288.5221766335974,3.9682539682539675,1.0919138483139583,53000.0,288.42239338666656,288.4491368311223,1.8509306425898786,0.9315448344736694,0.9345540309478342,0.3082696282007328,0.30752967125917136,0.2705607814944857,0.2701791441993656,0.1421925,0.14327620078587353,0.19608484086197203,0.19596988795455536,297.15,293.15,297.23656340860146,297.5061775353641,297.42857860305423,297.24632046229794,297.39728160013254,297.36298432189005,0.0,2583.528041781842,114.21753109346731,358.9159776940403,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,1.0,1.0,1.0,3.0,0.40195170055488144,283.15,283.15,283.15008155645796,289.0134798124701,3.9682539682539675,1.0919138483139583,53000.0,288.4268171885713,288.6692357031808,1.8539203652871736,0.9323374235831947,0.9353615769105473,0.3092620943355295,0.30855126600020794,0.2712094582178908,0.2708898919815344,0.1421925,0.14322461037413584,0.1965383262984385,0.19644800864428838,297.15,293.15,297.2352263517488,297.50432431154246,297.4260196124832,297.24831919009563,297.39509398061546,297.3617966892971,0.0,2591.3535735654746,114.21753109346731,355.320324371912,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,1.0,1.0,1.0,3.0,0.4017882361120553,283.15,283.15,283.150062399137,288.76496257354734,3.9682539682539675,1.0919138483139583,53000.0,288.4311971860316,288.24791391916267,1.8572726916471598,0.9332104330834156,0.9363620332099791,0.31026835297325095,0.3096291739912925,0.2718692495901227,0.27167115979280987,0.1421925,0.14317653838959166,0.1970010637866576,0.1969673365149709,297.15,293.15,297.2340979528308,297.5026333234193,297.42359481884284,297.25047639817126,297.39306586862847,297.3607736723785,0.0,2573.007874031734,114.21753109346731,352.2144332701786,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,1.0,1.0,1.0,3.0,0.4016236838630584,283.15,283.15,283.1498831980618,288.45524647152166,3.9682539682539675,1.0919138483139583,53000.0,288.43552265142847,288.30135687510545,1.8604005244549628,0.9348808976137664,0.9372627285754304,0.3115361397782481,0.31066693266513523,0.272872333858992,0.272395394206816,0.1421925,0.14313392844717665,0.19765731038490814,0.19745615255218815,297.15,293.15,297.23507796957716,297.5042181547794,297.4257003988036,297.2541877386648,297.3943324665663,297.36270334567826,0.0,2579.9215702682277,114.21753109346731,349.52208988023654,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,1.0,1.0,1.0,3.0,0.4014605102829928,283.15,283.15,283.15003536393334,288.9718936912973,3.9682539682539675,1.0919138483139583,53000.0,288.4397828571428,288.7193802562478,1.8634571065929666,0.9359502038119865,0.9381424546534574,0.31260799073694684,0.31168922950743894,0.2736191931509804,0.27309428847003137,0.1421925,0.14309594341964105,0.19816763936883847,0.19793268633538988,297.15,293.15,297.2345155895515,297.5034179888485,297.42452611823893,297.2568220939663,297.39320710964887,297.3624977800509,0.0,2597.16314097543,114.21753109346731,347.2354044216686,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,1.0,1.0,1.0,3.0,0.40129689500540505,283.15,283.15,283.150100233629,288.9073120506398,3.9682539682539675,1.0919138483139583,53000.0,288.44396707555546,288.3677837641355,1.8663644110395328,0.9366655366610288,0.9392574728079773,0.31355718675692473,0.312179654825055,0.2741921390038931,0.2738849649225196,0.1421925,0.14306231263969746,0.19858230215252287,0.1984621282529426,297.15,293.15,297.23301904773,297.5010827084957,297.421066454996,297.258789676375,297.39047478458366,297.3608865344361,0.0,2579.320500255385,114.21753109346731,345.29546997202243,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779646,0.6435696533333334,439.08707243033126,1.0,1.0,1.0,3.0,0.40113178219789264,283.15,283.15,283.149921388089,288.4871613433226,3.9682539682539675,1.0919138483139583,53000.0,288.4480645790475,288.19411427787907,1.8664226892830953,0.9382521803406272,0.9403514332309455,0.31488142859467094,0.3098742810245984,0.2751401635185261,0.2746478854579846,0.1421925,0.1430434815038129,0.19920853657435653,0.19897864609860422,297.15,293.15,297.2338112796613,297.50339751526025,297.4225332393997,297.2624126961304,297.39132493352827,297.362695932796,0.0,2577.179591070644,114.21753109346731,343.5037726575368,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,1.0,1.0,1.0,3.0,0.40096744636212395,283.15,283.15,283.1499591700802,288.81969753233193,3.9682539682539675,1.0919138483139583,53000.0,288.45206463999995,288.6817139944713,1.8668429763350942,0.9396776950978072,0.9413686478786006,0.3162745606047627,0.3080793564446137,0.2760243288975247,0.27536145643350807,0.1421925,0.14303177672743062,0.19979680611712033,0.19946923501208824,297.15,293.15,297.2342103917015,297.50653767785707,297.4232371247733,297.26575702082107,297.3915978872144,297.3642680204735,0.0,2599.2813051507387,114.21753109346731,342.5631232905172,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,1.0,1.0,1.0,3.0,0.4008035105654665,283.15,283.15,283.1501085319467,289.0168961502486,3.9682539682539675,1.0919138483139583,53000.0,288.45595653079357,288.5224389332002,1.8679172518932416,0.940372662173451,0.9425968850165781,0.31749918569008584,0.306599684618766,0.2765701989620881,0.27615559532380796,0.1421925,0.14302217416756363,0.20019596422346575,0.20000604298485455,297.15,293.15,297.23269234790723,297.5074618212599,297.4195220112051,297.2676730231332,297.3887028864193,297.36321041798493,0.0,2588.9791194416207,114.21753109346731,342.1184037469637,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,1.0,1.0,1.0,3.0,0.4006381565719421,283.15,283.15,283.14998197928026,288.60012537147304,3.9682539682539675,1.0919138483139583,53000.0,288.4597295238095,288.1666781966011,1.8694007358827365,0.941701615466429,0.9438382667800139,0.31896864981962403,0.30551970512987253,0.2773781036981225,0.2769465108838432,0.1421925,0.14301519053487505,0.2007439217550694,0.20054126976599942,297.15,293.15,297.232828377348,297.51127788823425,297.4192374981843,297.270725052111,297.38832077325003,297.3644779178256,0.0,2576.6558241074267,114.21753109346731,342.1098846288335,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,1.0,1.0,1.0,3.0,0.4004728965307877,283.15,283.15,283.14990539362304,288.66342633698224,3.9682539682539675,1.0919138483139583,53000.0,288.4633728914285,288.56743600843095,1.8711104283718465,0.9433797805314045,0.9449269882672855,0.3205767973218072,0.3049397837847499,0.2783450508953509,0.2776583661855096,0.1421925,0.1430114441839942,0.20137941959766467,0.20103264272702134,297.15,293.15,297.2339017182364,297.5167013457031,297.42110348955043,297.2744172102939,297.3894696196593,297.3671186766886,0.0,2596.2794931314497,114.21753109346731,342.51675444933574,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,1.0,1.0,1.0,3.0,0.40030867221852934,283.15,283.15,283.1500964559745,289.08174274999897,3.9682539682539675,1.0919138483139583,53000.0,288.46687590603165,288.67468175049976,1.8733192041412627,0.944224374050481,0.9461498037143676,0.3219209665587719,0.30465074192487174,0.27893717675675844,0.2784165005447865,0.1421925,0.14300957045570092,0.2018040081164711,0.20155089786290017,297.15,293.15,297.23279641460147,297.51870445402665,297.4181014031532,297.2765080758417,297.38710365376926,297.36664280027844,0.0,2598.0150729489305,114.21753109346731,343.3304405677558,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,1.0,1.0,1.0,3.0,0.4001432064587872,283.15,283.15,283.1500421715507,288.7615055089575,3.9682539682539675,1.0919138483139583,53000.0,288.47022783999995,288.2349981725723,1.876004315071422,0.9453061308735348,0.947512992119901,0.32332480117855555,0.30461176528118616,0.2796131052753136,0.27922907088819043,0.1421925,0.14300930270979173,0.20227810361448123,0.20209999224913472,297.15,293.15,297.2322933894921,297.52127909839504,297.4161809367846,297.27898222767766,297.3855667250131,297.3668604754725,0.0,2579.9440171444535,114.21753109346731,344.5162450386233,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,1.0,1.0,1.0,3.0,0.3999771930252745,283.15,283.15,283.14988634597916,288.53639617955093,3.9682539682539675,1.0919138483139583,53000.0,288.4734179657142,288.386306031883,1.8788324228138382,0.9470730775578624,0.9487057123490256,0.3249327825132662,0.3050148691359898,0.28059549538206696,0.279958058884605,0.1421925,0.14301187669593052,0.20292345817193386,0.2026025937733783,297.15,293.15,297.2335969652928,297.5262786639328,297.41832384103327,297.2827238921439,297.3869564762115,297.3695759677228,0.0,2589.8517166094143,114.21753109346731,346.0463875097883,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,1.0,1.0,1.0,3.0,0.39981219720382033,283.15,283.15,283.15003230897287,289.0173643938926,3.9682539682539675,1.0919138483139583,53000.0,288.4764355555555,288.7552658142263,1.8819901224783246,0.948267364456046,0.9499235753692157,0.32633528748012275,0.3057186133353071,0.28132741155991736,0.2806882408823191,0.1421925,0.14301638981098544,0.20342690237960595,0.20310676415434764,297.15,293.15,297.2334121913924,297.52863181625247,297.4172462667387,297.2853825738843,297.3860060571914,297.3701357810919,0.0,2605.212847188779,114.21753109346731,347.919544546361,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,1.0,1.0,1.0,3.0,0.39964695346749346,283.15,283.15,283.15009683809086,288.95998352313865,3.9682539682539675,1.0919138483139583,53000.0,288.4792698819047,288.42162819030267,1.885623629201248,0.9490679266009376,0.951332183553401,0.327573990690466,0.3065850081963919,0.2818682870807004,0.2814961440092491,0.1421925,0.1430219626931024,0.20382503661038848,0.20365523480246372,297.15,293.15,297.2321783222945,297.5288302143874,297.41366259620884,297.2872626449568,297.38328488767723,297.36904373310495,0.0,2587.586439680487,114.21753109346731,350.1185486221677,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,1.0,1.0,1.0,3.0,0.3994805320283908,283.15,283.15,283.1499299253697,288.5409205615173,3.9682539682539675,1.0919138483139583,53000.0,288.4819102171428,288.2173636686168,1.8894062405216414,0.9506652900611536,0.9526339602898501,0.3290316657422061,0.3077840027042937,0.2827601891037052,0.2822542698182616,0.1421925,0.14302970939083606,0.20442079166073385,0.20417581958487574,297.15,293.15,297.23302939487706,297.53167170579957,297.41469683814177,297.29060772363493,297.38391213038807,297.3707835585683,0.0,2583.1393630628995,114.21753109346731,352.60620850731465,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,1.0,1.0,1.0,3.0,0.3993148678518648,283.15,283.15,283.1499329415953,288.78325079032464,3.9682539682539675,1.0919138483139583,53000.0,288.4843458336507,288.6770753383795,1.8933137462509282,0.9521845224492922,0.9538120374514946,0.33043404468258347,0.30932357697648155,0.2836309350519294,0.2829523426024562,0.1421925,0.14303970641767572,0.2050024620998463,0.20466323250964222,297.15,293.15,297.23369745113956,297.533806489766,297.41553243090857,297.2938175443121,297.3843643957034,297.3722436623659,0.0,2603.048973755581,114.21753109346731,355.3815456386475,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,1.0,1.0,1.0,3.0,0.3991499031573778,283.15,283.15,283.1501094468098,289.10389163241456,3.9682539682539675,1.0919138483139583,53000.0,288.48656600380946,288.6574560338015,1.8976027419465629,0.9529495835841639,0.9551333337920795,0.33155066832641616,0.3110059780039491,0.2841617386001194,0.2837109957047861,0.1421925,0.14305068811281746,0.205393583227575,0.20518507612297768,297.15,293.15,297.23238849896086,297.5323578838052,297.41194728334386,297.29560676688163,297.3816357281518,297.3707872322287,0.0,2598.6973123429657,114.21753109346731,358.44069204295056,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,1.0,1.0,1.0,3.0,0.39898370973028163,283.15,283.15,283.1500287534428,288.74343136383703,3.9682539682539675,1.0919138483139583,53000.0,288.4885599999999,288.233370774046,1.9021703730425523,0.9540978305085498,0.9565204048063272,0.332743216054571,0.3128536842796287,0.28485203407791393,0.2844999035286383,0.1421925,0.1430628192170654,0.2058761839991231,0.20572383120990415,297.15,293.15,297.2320697640976,297.53182127630305,297.4104463955326,297.298078574914,297.3804492432872,297.3705730508269,0.0,2582.4078794497195,114.21753109346731,361.75521120914686,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,1.0,1.0,1.0,3.0,0.39881717013569956,283.15,283.15,283.1498761161297,288.5431386970612,3.9682539682539675,1.0919138483139583,53000.0,288.4903170946031,288.42146866727717,1.9067626405795324,0.955820065763896,0.9577366710721422,0.3340866103964458,0.31501618476551463,0.285808563722759,0.2852114775447853,0.1421925,0.14307711298110476,0.20650712061283621,0.20621946174777578,297.15,293.15,297.23327019286177,297.5331924516837,297.4124890917822,297.30162322571516,297.38180668248714,297.372476328906,0.0,2593.153778170561,114.21753109346731,365.3098567344115,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786436,0.6369395200000001,439.3028272121718,1.0,1.0,1.0,3.0,0.3986518914999334,283.15,283.15,283.1500306440146,289.0247797338806,3.9682539682539675,1.0919138483139583,53000.0,288.49182655999994,288.77949142692256,1.911536132897905,0.9568785773988344,0.9589435521663071,0.3351768773682098,0.3173788094266207,0.2864789133571194,0.28591607515535555,0.1421925,0.14309284338996417,0.20697582540134038,0.2067117761591154,297.15,293.15,297.23275135030786,297.53147877522235,297.4108556470637,297.30394869306934,297.38048883137424,297.3719046594075,0.0,2606.3362670257275,114.21753109346731,369.10833858777266,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,1.0,1.0,1.0,3.0,0.3984863328042843,283.15,283.15,283.150099992798,288.9916412041486,3.9682539682539675,1.0919138483139583,53000.0,288.49307766857135,288.47323722964006,1.916641316139846,0.9576187920452501,0.9603052153316316,0.33611296108679534,0.3198077781768621,0.2869968831453259,0.28669138176085346,0.1421925,0.14310913757176483,0.2073606405514487,0.20724383593668927,297.15,293.15,297.2313903510575,297.52788563920166,297.4072328579245,297.3056623440771,297.3777673376806,297.3699877059883,0.0,2590.573846607024,114.21753109346731,373.13743471159717,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,1.0,1.0,1.0,3.0,0.3983195879948466,283.15,283.15,283.1499441553172,288.57391105326104,3.9682539682539675,1.0919138483139583,53000.0,288.49405969269833,288.2214853078506,1.9218284572194457,0.959077617519614,0.9615968411122868,0.3372433950015833,0.32243266291072503,0.28783530585051414,0.28743825436012804,0.1421925,0.14312688833224785,0.20792609145313387,0.207759813589924,297.15,293.15,297.231913711248,297.52677660338713,297.40782659786015,297.3086948196042,297.37810634645507,297.3706636157109,0.0,2584.2109371419724,114.21753109346731,377.3705488125618,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,1.0,1.0,1.0,3.0,0.39815344715942486,283.15,283.15,283.14991301401705,288.7237156453023,3.9682539682539675,1.0919138483139583,53000.0,288.49476190476184,288.6431730709855,1.9270202931691136,0.9605926095217516,0.962749247728181,0.3383613339958327,0.32529917975777706,0.2887141688908612,0.2881216074216964,0.1421925,0.1431464415091585,0.20851233233390903,0.20824061943848396,297.15,293.15,297.23261108158243,297.5256385763962,297.40902771982053,297.3118499680261,297.37885594071764,297.3715966573086,0.0,2602.2659954215715,114.21753109346731,381.8075755890419,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,1.0,1.0,1.0,3.0,0.39798831962312525,283.15,283.15,283.1500987734041,289.11154548989026,3.9682539682539675,1.0919138483139583,53000.0,288.4951735771428,288.7226982840617,1.9324424702132235,0.9612741013121949,0.9639900068342806,0.33915923728086517,0.32824601866535186,0.2892212841753351,0.2888439514493987,0.1421925,0.1431667226323033,0.20888965774271873,0.2087437759329584,297.15,293.15,297.2311378813308,297.5206455287518,297.40541108162273,297.31346827455263,297.3761282836373,297.36935820997905,0.0,2601.7167982345713,114.21753109346731,386.4513952772609,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,1.0,1.0,1.0,3.0,0.39782212762411023,283.15,283.15,283.1500461647378,288.8005349227691,3.9682539682539675,1.0919138483139583,53000.0,288.49528398222213,288.2958783438872,1.9380672634040421,0.9621967758756883,0.9653112131170831,0.33999022112150634,0.3312515312742958,0.28982709785117616,0.28960710516590293,0.1421925,0.14318759635502817,0.20932424383434634,0.20926954530289865,297.15,293.15,297.2302917215092,297.51617100760626,297.4030889163963,297.3155092034581,297.3743702152251,297.367886212839,0.0,2584.3390243459085,114.21753109346731,391.27752517353,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,1.0,1.0,1.0,3.0,0.3976555411526576,283.15,283.15,283.1498784544876,288.50569445536456,3.9682539682539675,1.0919138483139583,53000.0,288.4950823923809,288.34698320853533,1.9436172681113808,0.9637307326933777,0.9664565270087467,0.3409966135419741,0.33447623895231,0.29071899756234865,0.2902941303777414,0.1421925,0.14321020717701,0.20991827197882307,0.20975251419450866,297.15,293.15,297.2310708584175,297.5140428520621,297.404573995096,297.31868456851305,297.37534493479,297.36874344177573,0.0,2589.3714771726927,114.21753109346731,396.26822729808765,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,1.0,1.0,1.0,3.0,0.3974902773320908,283.15,283.15,283.1499822626606,288.9096010533673,3.9682539682539675,1.0919138483139583,53000.0,288.49455807999993,288.7723844451339,1.9491842784106848,0.9647583173990697,0.967517294147697,0.34179992296920114,0.33785886090015177,0.2914000590083967,0.29094450177531395,0.1421925,0.14323416379443177,0.21039160923640843,0.2102150344493868,297.15,293.15,297.23056110828804,297.5095949401346,297.4033930068641,297.3209492928861,297.37436036880007,297.3677717433946,0.0,2604.4166220990373,114.21753109346731,401.43038164318466,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,1.0,1.0,1.0,3.0,0.3973252933878548,283.15,283.15,283.1501123971371,289.0578985033127,3.9682539682539675,1.0919138483139583,53000.0,288.49370031746025,288.60061504333,1.954705013865803,0.9652674891765425,0.9687038317839568,0.3423825149989458,0.34097380121798593,0.29184463109075354,0.2916557839349721,0.1421925,0.14325954956866305,0.21073280189021243,0.21071150417140952,297.15,293.15,297.22870654960644,297.502580659919,297.39915220282063,297.32224949496805,297.3711820312913,297.3647741877211,0.0,2593.589568972478,114.21753109346731,406.7423064500073,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,1.0,1.0,1.0,3.0,0.3971592846867295,283.15,283.15,283.15000337608944,288.6744483919352,3.9682539682539675,1.0919138483139583,53000.0,288.4924983771428,288.2341407891966,1.9588336137070441,0.9662957143991059,0.9699073579372054,0.3431448404719162,0.34266299334879596,0.2925208093226396,0.29237497300670007,0.1421925,0.1432915241122659,0.2112047960519278,0.2112129142861306,297.15,293.15,297.22822430806303,297.4979762656578,297.39797048154475,297.3244802345711,297.3702296883,297.3637761956274,0.0,2580.8005980101184,114.21753109346731,412.05422807107385,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,1.0,1.0,1.0,3.0,0.39699348125899436,283.15,283.15,283.14987995074256,288.5263403156163,3.9682539682539675,1.0919138483139583,53000.0,288.4909415314285,288.4154223557056,1.9618638719399493,0.9677153265022927,0.9710001164970975,0.3441108566987387,0.34344201767664906,0.29338380707690964,0.293042753976043,0.1421925,0.14332801584672852,0.21178043581200606,0.21168603818852555,297.15,293.15,297.2288004331164,297.4960896381258,297.3993064104576,297.32741639106695,297.37107866017294,297.364538306588,0.0,2589.4513343685385,114.21753109346731,417.292329992057,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,1.0,1.0,1.0,3.0,0.39682882557978144,283.15,283.15,283.1500193946574,288.97209610755453,3.9682539682539675,1.0919138483139583,53000.0,288.4890190526983,288.784737742874,1.964846807213891,0.9685167958445,0.9720455229057204,0.34491906227895086,0.34425473820452634,0.29397711535302007,0.2936886411270786,0.1421925,0.14336490672233332,0.21220298534441734,0.21214701885974682,297.15,293.15,297.22779783788445,297.49240704434277,297.39720412052213,297.3292089820383,297.36942208125953,297.36320801320943,0.0,2602.2256569067063,114.21753109346731,422.5632152234187,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,1.0,1.0,1.0,3.0,0.396664046719834,283.15,283.15,283.1501008459392,288.97288764585295,3.9682539682539675,1.0919138483139583,53000.0,288.4867202133333,288.4986757707268,1.968120408114237,0.9689668858850916,0.9732048624602179,0.34563799701750275,0.3451597119252037,0.2944009042819451,0.2943896507895489,0.1421925,0.1434005136096299,0.21253149382389297,0.21263825443419276,297.15,293.15,297.22589023094895,297.4877110096934,297.3929168872293,297.3303142727635,297.36621200758384,297.3606088816438,0.0,2587.60428284828,114.21753109346731,427.8670002589408,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,1.0,1.0,1.0,3.0,0.396498469902449,283.15,283.15,283.1499668626467,288.57993045038006,3.9682539682539675,1.0919138483139583,53000.0,288.4840342857142,288.2104096816144,1.9712901544929964,0.9700039466403659,0.9742922168158562,0.34659346824073256,0.34608000408099837,0.29508803878004064,0.29506093360878394,0.1421925,0.14343645805181693,0.21300788840614748,0.213112056115579,297.15,293.15,297.2255449995126,297.4860444666283,297.3921276043483,297.33245668820075,297.3655326533821,297.3603412824144,0.0,2578.275869995336,114.21753109346731,433.1684920551792,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,1.0,1.0,1.0,3.0,0.3963332796161645,283.15,283.15,283.14989174340843,288.591700153996,3.9682539682539675,1.0919138483139583,53000.0,288.4809505422221,288.5249868596037,1.9741874162793216,0.9712695559311786,0.9752339055472112,0.34765888101336617,0.34697745425290527,0.2958900438796349,0.29566531209605623,0.1421925,0.14347366750872673,0.2135467533137275,0.21354800518537534,297.15,293.15,297.22584451139693,297.48585560950835,297.3929416603953,297.3350030270576,297.3659819542785,297.3611253525273,0.0,2592.3564297217727,114.21753109346731,438.475132746744,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,1.0,1.0,1.0,3.0,0.39616923857896386,283.15,283.15,283.15004299919576,288.9855648087344,3.9682539682539675,1.0919138483139583,53000.0,288.477458255238,288.76209873515387,1.9771883297665007,0.9718309907276397,0.9762171887342788,0.34849215012841905,0.34791033447050157,0.2963746198743239,0.2962869154846935,0.1421925,0.14351057145380355,0.2139065483402788,0.21399342590640769,297.15,293.15,297.2243379461127,297.4828715063841,297.38968743544905,297.3362443978298,297.36348524280424,297.35932530571597,0.0,2597.6010252141486,114.21753109346731,443.8200037945557,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,1.0,1.0,1.0,3.0,0.39600518760820436,283.15,283.15,283.150097688967,288.9173574217832,3.9682539682539675,1.0919138483139583,53000.0,288.4735466971428,288.47590062031963,1.980347516573859,0.9722615588003805,0.9772676196521407,0.34928583453789264,0.3488844171559853,0.29679099579038315,0.2969413967319917,0.1421925,0.14354667149252978,0.21422883572801638,0.21445653576125057,297.15,293.15,297.2225113417626,297.47944972826747,297.3855892030195,297.33721152750235,297.360397751286,297.3570319103676,0.0,2581.6623883184834,114.21753109346731,449.18072719796663,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,1.0,1.0,1.0,3.0,0.39584055221087133,283.15,283.15,283.1499564805224,288.5267786830451,3.9682539682539675,1.0919138483139583,53000.0,288.4692051403174,288.1924184349813,1.9834512504974162,0.9732800841045282,0.978283860530265,0.3502953944370043,0.34985930582680425,0.2974702210432245,0.29758228620501553,0.1421925,0.14358286731685985,0.2146991181792816,0.21491132214155342,297.15,293.15,297.22225073179146,297.47876335833433,297.38498456315176,297.3392210007452,297.3598447956412,297.35701288993283,0.0,2573.53965166303,114.21753109346731,454.53812561952697,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,1.0,1.0,1.0,3.0,0.395676406288573,283.15,283.15,283.1498932062669,288.5647593731016,3.9682539682539675,1.0919138483139583,53000.0,288.4644228571428,288.51383869659725,1.9862555402320932,0.9744383525454996,0.9791536069194324,0.3513683589001465,0.35078905870408306,0.2982244968417015,0.2981534915437921,0.1421925,0.1436204418388462,0.2152096332872992,0.21532709385977747,297.15,293.15,297.2224057187325,297.47895423545,297.3854710918516,297.3414839475624,297.36005293466474,297.35767358565226,0.0,2587.5388222667902,114.21753109346731,459.89507061185327,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,1.0,1.0,1.0,3.0,0.3955134151900464,283.15,283.15,283.15005549441554,288.9790693773326,3.9682539682539675,1.0919138483139583,53000.0,288.45918911999996,288.7527920999132,1.9891094681849502,0.9748935256627254,0.980045704268027,0.3521970002047011,0.3517324395583213,0.2986619408157277,0.29873350708336804,0.1421925,0.14365787249211576,0.2155412886194364,0.2157476921119198,297.15,293.15,297.2207621166901,297.47618552076443,297.3819078727033,297.3424603207833,297.3573265464798,297.3557284754842,0.0,2593.117438444881,114.21753109346731,465.278747570454,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,1.0,1.0,1.0,3.0,0.39535009101731905,283.15,283.15,283.1500896681945,288.85499584295707,3.9682539682539675,1.0919138483139583,53000.0,288.45349320126974,288.3963345524383,1.9921795746138644,0.9752439559518151,0.9810373357659657,0.35298503172534057,0.3527180656980197,0.29904038512228925,0.2993622407338325,0.1421925,0.14369417010348787,0.2158410966944127,0.21619482993393113,297.15,293.15,297.2188659826393,297.47294943276336,297.37761885122563,297.34321879435936,297.35410317872095,297.35335124794176,0.0,2576.2038957836444,114.21753109346731,470.6760995710619,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,1.0,1.0,1.0,3.0,0.39518639537105427,283.15,283.15,283.149942403605,288.47409312261385,3.9682539682539675,1.0919138483139583,53000.0,288.4473243733333,288.1843274751797,1.9950232278740758,0.9761517269638758,0.9819159834127216,0.35397713558368693,0.3536679211527384,0.2996760209353899,0.2999413677992686,0.1421925,0.1437312688126201,0.2162847576326637,0.2166135618561671,297.15,293.15,297.21846850572007,297.47231220937215,297.3767777023102,297.3449813992304,297.35336533434736,297.353181030196,0.0,2569.2696101500846,114.21753109346731,476.0496328729831,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,1.0,1.0,1.0,3.0,0.39502331418850245,283.15,283.15,283.14990496588507,288.57046873555646,3.9682539682539675,1.0919138483139583,53000.0,288.44067190857135,288.5260255232454,1.9976155337079577,0.9771716916834536,0.9826713068143583,0.35501868959993954,0.35457640596425527,0.3003750210336495,0.30046477079688483,0.1421925,0.14376944349696827,0.2167620559397065,0.21700065863853568,297.15,293.15,297.21841925752636,297.4723777747245,297.37688325948415,297.34695458489296,297.35328424629796,297.3535838245852,0.0,2583.773031476851,114.21753109346731,481.41301607061246,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,1.0,1.0,1.0,3.0,0.3948613376346191,283.15,283.15,283.15005901597505,288.9405649486451,3.9682539682539675,1.0919138483139583,53000.0,288.43352507936504,288.73117745354824,2.0003208869161777,0.9775339359551132,0.9834805060171797,0.3558257501380613,0.3555060174214287,0.30077447393548185,0.3010128264408228,0.1421925,0.14380713339077278,0.2170706327510324,0.21740133842594656,297.15,293.15,297.2166909836693,297.46960016310493,297.373164410244,297.34773385483595,297.3504390210694,297.3515256865847,0.0,2586.8248100280775,114.21753109346731,486.8017718793809,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,1.0,1.0,1.0,3.0,0.3946992205587168,283.15,283.15,283.150088566642,288.79702007861624,3.9682539682539675,1.0919138483139583,53000.0,288.42587315809516,288.3621867437138,2.003238688708234,0.9778060519671788,0.9843893312308508,0.3565944759699923,0.3564744834914164,0.30112112691598286,0.30160918502008816,0.1421925,0.14384366668328663,0.2173510315225451,0.2178285481972823,297.15,293.15,297.21475130536845,297.4663830830506,297.3688053603312,297.3483336349995,297.3471620024608,297.34908707724213,0.0,2568.835878026224,114.21753109346731,492.20095410019456,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,1.0,1.0,1.0,3.0,0.3945366929689042,283.15,283.15,283.1499316316687,288.42308832025014,3.9682539682539675,1.0919138483139583,53000.0,288.4177054171428,288.17423789444786,2.0059408448839995,0.9787084550628777,0.9851923998056404,0.3575924876482148,0.35740673700668946,0.3017580791127418,0.3021583907953814,0.1421925,0.14388092035717745,0.21779422988000205,0.2182289678138128,297.15,293.15,297.21450196032333,297.4660756042276,297.36832738613236,297.3500761793025,297.3466892966837,297.3491340853339,0.0,2564.06602228767,114.21753109346731,497.5705248170791,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,1.0,1.0,1.0,3.0,0.39437499630488504,283.15,283.15,283.14990871894526,288.52635467989,3.9682539682539675,1.0919138483139583,53000.0,288.40901112888884,288.4873114136633,2.0083798589473174,0.9795493740720738,0.985869474028084,0.35857641478577007,0.35829339627683415,0.3023794402836124,0.3026484104058167,0.1421925,0.14391932630935525,0.21822671067573346,0.21859621639130955,297.15,293.15,297.2141494575745,297.4656857133125,297.3677711196183,297.3517263032227,297.3461327669294,297.3490930721315,0.0,2576.375108452097,114.21753109346731,502.92802402274623,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,1.0,1.0,1.0,3.0,0.39421439521311985,283.15,283.15,283.15003973586107,288.8433709249939,3.9682539682539675,1.0919138483139583,53000.0,288.3997795657142,288.6691800279112,2.024556835115584,0.9798239104468918,0.9862627532289924,0.3593546028122152,0.3591238293585677,0.3027396264947586,0.30308720116923243,0.1949110348048448,0.15811086507092892,0.21851250391419214,0.21892131376983928,297.15,293.15,297.21236324213584,297.46281825516104,297.3639048249034,297.3510332810745,297.34319167725926,297.3466622561068,0.0,2578.519067335992,114.21753109346731,509.3510907874679,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.39405386310261353,283.15,283.15,283.1501031485964,288.811674599612,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.41119184487786,2.056511149875212,0.9800289441878229,0.9865151317246696,0.3601084007147587,0.3599365565554277,0.3030668809201601,0.3035177548044397,0.19424234478405134,0.18823076441989647,0.21878160564783367,0.21923263861499803,297.15,293.15,297.21042810116745,297.45969818338216,297.3596776005518,297.33495583343796,297.34002512261793,297.3409569682315,0.0,2564.862827241038,114.21753109346731,519.8962789653316,297.2849035155475,297.4569881327144,296.9915991577221,297.72259523324743,297.488953045402,3198.9766372998365,4636.547995289971,0.3901256158099005,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.39405386310261353,283.15,283.15,283.1501031485964,288.811674599612,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.41119184487786,2.056511149875212,0.9800289441878229,0.9865151317246696,0.3601084007147587,0.3599365565554277,0.3030668809201601,0.3035177548044397,0.19424234478405134,0.18823076441989647,0.21878160564783367,0.21923263861499803,297.15,293.15,297.21042810116745,297.45969818338216,297.3596776005518,297.33495583343796,297.34002512261793,297.3409569682315,0.0,2564.862827241038,114.21753109346731,519.8962789653316,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
