,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,1.0,1.0,1.0,3.0,0.3938928554149904,283.15,283.15,283.14997243016876,288.4515181969636,3.9682539682539675,1.0919138483139583,53000.0,288.37982091428563,288.16419476904946,2.0651579087734326,0.9806540149956501,0.9872198778160078,0.36104218106967334,0.36085290131671144,0.3036228124173342,0.3040474194254774,0.19316079674718492,0.1943572516108021,0.21917820310693792,0.21962054852609686,297.15,293.15,297.20963257449347,297.4588648964733,297.3585113413667,297.3145190130712,297.3390585504835,297.3361172751776,0.0,2556.5647820410636,114.21753109346731,528.3325966895208,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21117672.0,21117672.0,291.4671653333333,287.20906026937956,0.62981352,424.2239105476319,1.0,1.0,1.0,3.0,0.3937326416635147,283.15,283.15,283.14989318584486,288.3691917350032,3.9682539682539675,1.0919138483139583,53000.0,288.36940159999995,288.29548856113627,2.0677117211242972,0.9813451458624661,0.9879034999249973,0.36202550224345287,0.3617677147344467,0.30424173352483574,0.30456794018011424,0.19223321057743778,0.1944348120740591,0.21960914098384762,0.22000755787335813,297.15,293.15,297.2090680273542,297.4587184406917,297.3582659656947,297.2967930361375,297.3387450154533,297.3323180970663,0.0,2560.873630550643,114.21753109346731,535.8006423401281,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,1.0,1.0,1.0,3.0,0.39357378460268305,283.15,283.15,283.1499600380432,288.5770100508676,3.9682539682539675,1.0919138483139583,53000.0,288.35874754285703,288.54527644379624,2.069257788437403,0.9816252602071662,0.9884766680408268,0.3628766131076901,0.3626602010846458,0.3046947904325573,0.3050590450460029,0.19144333546554818,0.1936840538809933,0.2199455710292464,0.22037813894407718,297.15,293.15,297.2074955722093,297.45701196480906,297.35596257034126,297.2814596942986,297.3369280818075,297.3277715766931,0.0,2565.545780887508,114.21753109346731,542.9027162306116,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,1.0,1.0,1.0,3.0,0.39341566927757216,283.15,283.15,283.15008196781633,288.79399924979026,3.9682539682539675,1.0919138483139583,53000.0,288.3478642285713,288.55423753425526,2.0707225596625176,0.9814194636275362,0.9889614091303388,0.3635602026485635,0.3635367928930594,0.30493836426749676,0.305531419074522,0.19074824443633165,0.19298595119364276,0.22016290796448873,0.2207368583518284,297.15,293.15,297.20472338714904,297.4533091871378,297.3510328970762,297.267865581054,297.3331965509032,297.32202552066406,0.0,2562.086941121336,114.21753109346731,549.7636667070824,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,1.0,1.0,1.0,3.0,0.39325730422264166,283.15,283.15,283.1500590839871,288.57843439746625,3.9682539682539675,1.0919138483139583,53000.0,288.33675714285704,288.21834545860463,2.072298730792052,0.9813349122026555,0.9894033456018695,0.3642906191559593,0.36441160359885444,0.30524198513404477,0.3060048361810446,0.19022909762722304,0.1924433907365317,0.22041337172189276,0.2210938639650855,297.15,293.15,297.20233572358,297.4502593856022,297.34698335730855,297.2569106778267,297.33009761759274,297.3173173523821,0.0,2547.552975944439,114.21753109346731,556.4121239992514,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,1.0,1.0,1.0,3.0,0.3930990219167459,283.15,283.15,283.1499216790053,288.2955129356496,3.9682539682539675,1.0919138483139583,53000.0,288.3254317714285,288.13552171770044,2.0737591862093643,0.9816436490579104,0.9897184717447863,0.36517089083425336,0.36524811466717927,0.3057370639471023,0.3064328420149425,0.18990922269906604,0.19202240447587077,0.220769784925463,0.22142345223804571,297.15,293.15,297.201058434281,297.44916467921087,297.3455612443835,297.24881574680785,297.3288772837637,297.3146954776894,0.0,2544.982992537562,114.21753109346731,562.8591179556665,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,1.0,1.0,1.0,3.0,0.39294160557106594,283.15,283.15,283.14992627163167,288.4163681984277,3.9682539682539675,1.0919138483139583,53000.0,288.3138935999999,288.3932415528994,2.0751274056864975,0.9818954611024968,0.9899344322498113,0.36603625414830354,0.36605224657152385,0.30621660231169845,0.3068223994477051,0.1896780479152796,0.19170152731097667,0.22111545476302474,0.22172998511696734,297.15,293.15,297.1997204754872,297.44799308179904,297.3440774111718,297.2421491785591,297.32758681065013,297.31230539153347,0.0,2554.389053658963,114.21753109346731,569.1422440051391,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,1.0,1.0,1.0,3.0,0.392785249659706,283.15,283.15,283.15003930944397,288.6786813465584,3.9682539682539675,1.0919138483139583,53000.0,288.30214811428567,288.5649960203446,2.0766143938754933,0.9816698562843376,0.990156107633915,0.36672619615417124,0.36686061879536686,0.3064773225678837,0.3072194647375991,0.1894350933028704,0.1914780131167178,0.22133709287648512,0.2220394574066711,297.15,293.15,297.19721336520996,297.44473996741,297.33985793426325,297.2356026475785,297.32431028493767,297.3083448398799,0.0,2555.273720156401,114.21753109346731,575.3025283961055,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,1.0,1.0,1.0,3.0,0.3926290287494307,283.15,283.15,283.1500807062447,288.5869812393875,3.9682539682539675,1.0919138483139583,53000.0,288.2902007999999,288.26117996465393,2.078315446199003,0.9813414383668717,0.9904323301787713,0.36737188328237125,0.3676915709366962,0.3066820168047887,0.3076473840443494,0.18923746163559957,0.19134374568540183,0.22152768278128224,0.2223648076883132,297.15,293.15,297.19450360198,297.4410107145244,297.3349998034751,297.2298297379525,297.32058838357625,297.30418644830166,0.0,2540.2402088356002,114.21753109346731,581.3448382383185,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618752,0.6293185714285714,419.15883661349693,1.0,1.0,1.0,3.0,0.39247270256320643,283.15,283.15,283.1499438751931,288.2641372851024,3.9682539682539675,1.0919138483139583,53000.0,288.2780571428571,288.0854621663039,2.0799060741685578,0.9814991778297502,0.9906302503602303,0.3681961732423287,0.3684943477353524,0.3071119368943289,0.30804164132084433,0.18918795991195014,0.19125884775670157,0.22184440603418376,0.222670212182398,297.15,293.15,297.1931415066325,297.43958927664653,297.33320204584885,297.22607939340406,297.3190793188904,297.3022183082844,0.0,2534.1050844021397,114.21753109346731,587.2478747035648,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,1.0,1.0,1.0,3.0,0.3923173213466676,283.15,283.15,283.1499229438888,288.31285183315106,3.9682539682539675,1.0919138483139583,53000.0,288.2657226285714,288.28602475334264,2.081316000217179,0.9816451090907892,0.9907275746902606,0.3690198662972213,0.36925824695231974,0.3075437540854288,0.3083880402474613,0.18918236070538955,0.19120770804961024,0.2221606090498377,0.22294823651462176,297.15,293.15,297.1918354131229,297.4382739854528,297.33157520297004,297.22304003707404,297.31767594205576,297.3004801161351,0.0,2540.8625069511277,114.21753109346731,593.0378664806702,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,1.0,1.0,1.0,3.0,0.39216318646051535,283.15,283.15,283.15000678009375,288.5258925782063,3.9682539682539675,1.0919138483139583,53000.0,288.25320274285707,288.48510620068566,2.082692903804569,0.9813888401979992,0.9907908756481618,0.3696956695996436,0.3700090978400922,0.30779260292979194,0.30871962996383495,0.1891371081250557,0.19119406216610485,0.2223726613772395,0.22321713842013435,297.15,293.15,297.1895602227294,297.43523239342335,297.3276967748217,297.21964756727203,297.31463235418533,297.2973538624864,0.0,2542.646585975507,114.21753109346731,598.7356573140715,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,1.0,1.0,1.0,3.0,0.39200940826308756,283.15,283.15,283.15009213525275,288.57541909642583,3.9682539682539675,1.0919138483139583,53000.0,288.2405029714285,288.298879527531,2.0842489474537365,0.9809578302129633,0.9909132104896784,0.3703008219967711,0.37078334562695353,0.3079530886534827,0.3090829121393152,0.1890875472241601,0.1912281667652197,0.22253528336437314,0.22350259134818212,297.15,293.15,297.1868964350815,297.4313986119545,297.32277008393567,297.21630844089907,297.3108443937387,297.2936435931219,0.0,2532.2628273982177,114.21753109346731,604.3575207865487,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,1.0,1.0,1.0,3.0,0.3918553302482996,283.15,283.15,283.149966523373,288.22762734102645,3.9682539682539675,1.0919138483139583,53000.0,288.2276287999999,288.04376792926627,2.085838525009148,0.9809407243818908,0.9910366513609677,0.37105502150673253,0.37155781221208445,0.30829948310415933,0.30944797763087634,0.1891422581435238,0.19129212792575465,0.22280297654502845,0.22378826744288138,297.15,293.15,297.1853817870664,297.4294971121774,297.3203765154381,297.21435293962645,297.3089058684679,297.29170284455523,0.0,2522.1202335679345,114.21753109346731,609.8946777761369,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,1.0,1.0,1.0,3.0,0.39170207158506837,283.15,283.15,283.1499248425704,288.22775501044396,3.9682539682539675,1.0919138483139583,53000.0,288.21458571428565,288.1920266191912,2.087173198485603,0.9810518881150585,0.9910419077494385,0.37186071686734834,0.3722852967981226,0.3087123224688144,0.309754505501523,0.18924421096645105,0.191357909231102,0.22310675468727043,0.22404099844665298,297.15,293.15,297.1842858298461,297.42834985203825,297.3189978235217,297.21307629111845,297.3076883773086,297.2904796347666,0.0,2528.3110228395108,114.21753109346731,615.3396230060536,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,1.0,1.0,1.0,3.0,0.39154993254822756,283.15,283.15,283.1499865628421,288.3917270512122,3.9682539682539675,1.0919138483139583,53000.0,288.20137919999996,288.3804257135316,2.0885129919602963,0.980788535296147,0.9910420430768482,0.37252657895578517,0.37300911310935986,0.3089518186737472,0.31005713774420873,0.1892926299650485,0.19144355936378357,0.22331235666385627,0.22429126334199273,297.15,293.15,297.1822862330165,297.4255724762517,297.31548719418623,297.21121130930504,297.30492626408864,297.2878966953696,0.0,2529.943686607962,114.21753109346731,620.7333194153442,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,1.0,1.0,1.0,3.0,0.39139845031149917,283.15,283.15,283.150066146036,288.4633540676936,3.9682539682539675,1.0919138483139583,53000.0,288.1880147428571,288.2746166299316,2.089864829387156,0.9803046338662886,0.9910309548120776,0.3731067032237425,0.3737337413721254,0.30908488524988476,0.31036392176929767,0.18931375779898515,0.19154459698242235,0.22345806073611588,0.22454195755179718,297.15,293.15,297.1797784949508,297.4218243271962,297.3107028658661,297.20906832624325,297.3012510420981,297.2845250112709,0.0,2521.551883670505,114.21753109346731,625.3877175721514,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,1.0,1.0,1.0,3.0,0.391247242056034,283.15,283.15,283.1499999742624,288.2069797584264,3.9682539682539675,1.0919138483139583,53000.0,288.1744978285713,288.01606248091423,2.0908594741471735,0.9799998209042224,0.9908048755553923,0.3737514408530601,0.3744089529459698,0.30929948823944486,0.3106222558055576,0.1893825791490307,0.19161640137184832,0.22364948445692936,0.22475664773466172,297.15,293.15,297.1778092007868,297.41897408659946,297.30710437511925,297.20757176109925,297.2984396972848,297.2819798241779,0.0,2508.8799368507207,114.21753109346731,625.5246428383617,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,1.0,1.0,1.0,3.0,0.3910964815487285,283.15,283.15,283.14992795517543,288.1288430442827,3.9682539682539675,1.0919138483139583,53000.0,288.1608339428571,288.082766610222,2.0915328703247127,0.9800027052889903,0.9904133016700435,0.374513491458602,0.37503327183423396,0.30966248350823705,0.3108232459356688,0.18952297132452123,0.1916684211422929,0.22392342566049087,0.22493539634410786,297.15,293.15,297.1767246465676,297.41769454384803,297.30558928992053,297.20702112539004,297.2971279244115,297.2808315060276,0.0,2512.792203794867,114.21753109346731,623.8765345769209,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,1.0,1.0,1.0,3.0,0.3909465547881997,283.15,283.15,283.1499772921058,288.2933814696203,3.9682539682539675,1.0919138483139583,53000.0,288.14702857142845,288.2976269169552,2.0921174986468003,0.9798199081849635,0.9899644080330247,0.3752025183236807,0.3756432109374308,0.3099358270277289,0.31101141557509643,0.189636566415962,0.19171898498298184,0.22414658840489765,0.22510404265194817,297.15,293.15,297.17522788618015,297.41561606400563,297.30303673698364,297.20618586517514,297.29506837575224,297.2790269856194,0.0,2518.575376291817,114.21753109346731,620.7058396520969,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,1.0,1.0,1.0,3.0,0.39079722500836794,283.15,283.15,283.15006402813464,288.39124369500934,3.9682539682539675,1.0919138483139583,53000.0,288.1330871999999,288.2244425359495,2.0928028516718666,0.9792803559708232,0.9895452280658112,0.375748264409012,0.3762690661191564,0.3100305593120258,0.3112235195397137,0.18968800692622068,0.19178281044568124,0.2242701111029251,0.2252838383699043,297.15,293.15,297.1728568001146,297.41184454786634,297.2982552968387,297.20461072544526,297.2914185691656,297.2757971878861,0.0,2510.81875495366,114.21753109346731,616.2015971530052,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,1.0,1.0,1.0,3.0,0.39064801205556815,283.15,283.15,283.1500052603121,288.169830833294,3.9682539682539675,1.0919138483139583,53000.0,288.1190153142856,287.9997229235806,2.093342403026248,0.9789942827478866,0.9890506077237176,0.376384050464758,0.37687064133438314,0.3102372851325408,0.3114091005428635,0.18979467231817054,0.19183864837745512,0.22445712162064613,0.2254466227988126,297.15,293.15,297.17120946791573,297.4092807838388,297.29504941577466,297.2037513188586,297.2889240319199,297.27364300366156,0.0,2500.370343550247,114.21753109346731,610.476245540807,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,1.0,1.0,1.0,3.0,0.3904990249918784,283.15,283.15,283.14993634884877,288.0921133561456,3.9682539682539675,1.0919138483139583,53000.0,288.10481839999994,288.04652572789524,2.093700706197595,0.97899713878589,0.9884677682189816,0.3771267623166363,0.37744172731308046,0.3105773061933438,0.31156004172477897,0.18996315326409394,0.19188305890891866,0.22471913644845848,0.22558817053431454,297.15,293.15,297.1703829112741,297.40814481664177,297.29371110620883,297.2036913882112,297.28778777781514,297.2727436000302,0.0,2504.000296398291,114.21753109346731,603.6767972512803,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,1.0,1.0,1.0,3.0,0.39035104447656843,283.15,283.15,283.1499828557215,288.2191904821102,3.9682539682539675,1.0919138483139583,53000.0,288.0905019428571,288.20310914901563,2.0939614734867558,0.978724008360852,0.98783717764027,0.37776208542819856,0.3779951538531208,0.3107850330918677,0.31169132618250733,0.1900832963289147,0.1919227556410478,0.22490653458137888,0.22571757569409195,297.15,293.15,297.1688987518641,297.40577996951225,297.29077380379715,297.2030622035448,297.28549819369937,297.27080258448353,0.0,2506.2563180426623,114.21753109346731,595.9576038899402,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,1.0,1.0,1.0,3.0,0.3902037517590816,283.15,283.15,283.1500600197628,288.3078783483979,3.9682539682539675,1.0919138483139583,53000.0,288.0760714285713,288.14479359738857,2.094216855609705,0.9782012450667823,0.9871970601376223,0.37829701037133207,0.37854694606081596,0.31086889978489396,0.3118231595359417,0.19015897103704266,0.19196476426325387,0.22502448414875426,0.2258459604211765,297.15,293.15,297.16681784526577,297.40226054735666,297.28633140094075,297.2019033095073,297.2821299960937,297.2678886198329,0.0,2499.7590640292683,114.21753109346731,587.4243674220833,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,1.0,1.0,1.0,3.0,0.39005643903129644,283.15,283.15,283.14999232900516,288.0944646223015,3.9682539682539675,1.0919138483139583,53000.0,288.06153234285705,287.9482360263453,2.0944207361634435,0.9779413093127505,0.9865270089920589,0.3789267099386599,0.37908995700791176,0.31106997997212416,0.31194686101561286,0.1902890316302232,0.19200483143544336,0.22520899347321016,0.22596832611766207,297.15,293.15,297.16547729981835,297.40000356436553,297.28352739494187,297.20143718829775,297.2799633221589,297.26608175391647,0.0,2491.30886054892,114.21753109346731,578.1574506138755,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,1.0,1.0,1.0,3.0,0.3899094172249144,283.15,283.15,283.14995007689737,288.06627696913085,3.9682539682539675,1.0919138483139583,53000.0,288.0468901714285,288.0193480785101,2.0944977425412583,0.9778855860308635,0.9857983042789359,0.3796323295170779,0.3796108442867197,0.3113652173985637,0.3120450758720608,0.19046229256611585,0.19203668768110632,0.22544660271670175,0.2260754895936506,297.15,293.15,297.16472880977295,297.39878668799304,297.28207577069963,297.2015292661599,297.27878263774704,297.2651806344745,0.0,2495.350410938038,114.21753109346731,568.2556563742172,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,1.0,1.0,1.0,3.0,0.3897632399844532,283.15,283.15,283.14999530039114,288.1848526090132,3.9682539682539675,1.0919138483139583,53000.0,288.0321503999999,288.15186231433347,2.0945395972309853,0.9775704271174473,0.9850535072338813,0.38023547427815546,0.3801240919805081,0.3115341616537503,0.31213492613650196,0.1905880910632384,0.192067930541983,0.22561321733481843,0.22617758275723202,297.15,293.15,297.1633560535507,297.39639314840394,297.2790923407829,297.2010514000704,297.2764997955874,297.2632785476791,0.0,2496.762385281233,114.21753109346731,557.8215567142469,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,1.0,1.0,1.0,3.0,0.3896174797798132,283.15,283.15,283.1500485730122,288.20905021789474,3.9682539682539675,1.0919138483139583,53000.0,288.0173185142856,288.03799993181,2.094631552960401,0.9770997654469008,0.9843278580578219,0.38077258705188277,0.38064451329839327,0.31162124381648526,0.31223489000543214,0.1906856674989984,0.19210532168530803,0.2257344534226503,0.226284804154222,297.15,293.15,297.16162185594476,297.3932605047645,297.27513881616187,297.20023378622227,297.2735311276372,297.2607572181461,0.0,2489.3695939994172,114.21753109346731,546.9132988824108,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,1.0,1.0,1.0,3.0,0.3894719478980344,283.15,283.15,283.14999392603755,288.0478904367488,3.9682539682539675,1.0919138483139583,53000.0,288.0023999999999,287.9081253943132,2.094607370889827,0.9768292899232851,0.9835501056142197,0.38138332461684166,0.38114469894800046,0.31179921325358306,0.31231105531498127,0.1908244201378715,0.19213488265616258,0.22590716328781396,0.2263781022749502,297.15,293.15,297.16046076760847,297.3911305235029,297.2724839424548,297.199941350402,297.27151185186034,297.25910568716574,0.0,2482.970073529489,114.21753109346731,535.5714933021692,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,1.0,1.0,1.0,3.0,0.3893267363753632,283.15,283.15,283.14995584401566,288.01236077451597,3.9682539682539675,1.0919138483139583,53000.0,287.98740034285703,287.95322217856386,2.094599084967268,0.9766945633256148,0.9827950745701425,0.3820442912209788,0.38164219950669637,0.31203916965015854,0.31238134583771576,0.19099172926288102,0.19217175901777983,0.22611489382478778,0.22647030165572365,297.15,293.15,297.1597050832544,297.38971622718554,297.27075447408185,297.2000184994532,297.2701684173506,297.2580725402651,0.0,2485.1664012740207,114.21753109346731,525.3146571824508,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,1.0,1.0,1.0,3.0,0.38918223799122525,283.15,283.15,283.1499980536883,288.1321637195172,3.9682539682539675,1.0919138483139583,53000.0,287.97232502857133,288.0889371463233,2.094388890162999,0.9764178700572463,0.9820578481701697,0.38264956208252954,0.38192294495900964,0.3122099802682886,0.3124472131669424,0.1911330493089499,0.19221425638404874,0.2262836262978381,0.22656162182516645,297.15,293.15,297.1586276182016,297.3877038413401,297.2682380257127,297.1997883481261,297.2682576619578,297.25652309906764,0.0,2488.2283660906564,114.21753109346731,515.6181832832617,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,1.0,1.0,1.0,3.0,0.3890379594385168,283.15,283.15,283.15004362726603,288.13155653382165,3.9682539682539675,1.0919138483139583,53000.0,287.9571795428571,287.94994187431007,2.088276004699573,0.9759411549596502,0.981541625766133,0.38331189927400977,0.37593879193008467,0.3122774751225379,0.31257752705253733,0.19123381681274151,0.19230292399181984,0.2263948686831337,0.22669527383182428,297.15,293.15,297.1570617460978,297.38644471463067,297.26445535598634,297.1990573903273,297.2654448080389,297.2544928030162,0.0,2480.061045908925,114.21753109346731,505.54550876732156,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,1.0,1.0,1.0,3.0,0.38889379172135974,283.15,283.15,283.14996020523535,287.95496953691276,3.9682539682539675,1.0919138483139583,53000.0,287.9419693714285,287.8629977101419,2.08145081307466,0.975743378966107,0.981005432304146,0.3843708520715675,0.36930738305930566,0.31247147001093073,0.3126840484986974,0.19138525384384175,0.19238674870389055,0.22657771350592748,0.22681731574856123,297.15,293.15,297.1562687842574,297.39004968194183,297.2624309710911,297.19896766096304,297.26391413689583,297.25432624702984,0.0,2476.1054177701217,114.21753109346731,496.021854023076,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,1.0,1.0,1.0,3.0,0.3887503573265118,283.15,283.15,283.14997603226095,288.0216700473851,3.9682539682539675,1.0919138483139583,53000.0,287.9266999999999,287.9678203061858,2.0754760101449854,0.9755196624270803,0.9804497193797052,0.3856238017799771,0.36359726585846147,0.31264869069881884,0.3127640480584194,0.1915278519363132,0.19246368656309,0.2267507129541841,0.22692621887324566,297.15,293.15,297.1554571827787,297.39590073578756,297.2603110652679,297.1987896119032,297.26231031367234,297.25455378188195,0.0,2479.3128734612437,114.21753109346731,487.88962168362747,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,1.0,1.0,1.0,3.0,0.3886075852427547,283.15,283.15,283.1500329812786,288.11240566061423,3.9682539682539675,1.0919138483139583,53000.0,287.91137691428565,287.9873455973249,2.0699208275175303,0.9750602314382888,0.9799470453133752,0.386935902808908,0.35822922574277016,0.3127030860320221,0.31285632955721854,0.1916197958650446,0.19254704600376082,0.2268546112326172,0.22704287189699904,297.15,293.15,297.15406916623704,297.4022343855515,297.2566930073923,297.1979989754942,297.2596253845484,297.2541241838447,0.0,2476.290909593527,114.21753109346731,480.38649432235115,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,1.0,1.0,1.0,3.0,0.38846482686410005,283.15,283.15,283.1499864308445,287.94721649602747,3.9682539682539675,1.0919138483139583,53000.0,287.8960055999999,287.82100504185576,2.0648517948621,0.9747506548518109,0.9794965236513645,0.388407900094183,0.3532724048553741,0.3128150325210729,0.3129599803329147,0.19173649478475518,0.19263673054966748,0.22699165400394405,0.2271667280638516,297.15,293.15,297.15310594661236,297.41023765136305,297.2539201791012,297.1975273778877,297.2575671635391,297.2544716637007,0.0,2468.2164714238043,114.21753109346731,473.58257961874193,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,1.0,1.0,1.0,3.0,0.3883226802258664,283.15,283.15,283.14996452613167,287.93211025128244,3.9682539682539675,1.0919138483139583,53000.0,287.8805915428571,287.86577538659304,2.060686008679368,0.9745503132575306,0.9790191564139399,0.3899802429134552,0.3493088803771799,0.31297345078842276,0.3130305224016741,0.19187156915577458,0.19271764078729517,0.22715460401804943,0.22727366484509387,297.15,293.15,297.15247204349254,297.4191661677842,297.25187806420394,297.1973084758837,297.2560357830001,297.2553721068729,0.0,2469.36382665326,114.21753109346731,468.14204713114833,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,1.0,1.0,1.0,3.0,0.3881813107315107,283.15,283.15,283.15001491305907,288.05508381133245,3.9682539682539675,1.0919138483139583,53000.0,287.86514022857136,287.9844432551869,2.057114799257497,0.9742218790963391,0.9785588872533396,0.3915292922982344,0.34593499252290705,0.31306432491999936,0.3130941676750517,0.19197889633546755,0.19279883343799836,0.22727924964638263,0.22737771542981638,297.15,293.15,297.15154326557604,297.4274753871699,297.24907256079666,297.1967689126615,297.25394926795286,297.25576187883144,0.0,2471.328085481026,114.21753109346731,463.54084562701547,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,1.0,1.0,1.0,3.0,0.38803989197653815,283.15,283.15,283.15000160336996,287.91988675931054,3.9682539682539675,1.0919138483139583,53000.0,287.84965714285704,287.7707847592948,2.054248042480048,0.9738353150516295,0.9782445817688435,0.3930535750550517,0.34300691246144,0.3131105374054237,0.3132138196224691,0.19207161475282303,0.19290619900501285,0.22738004091695074,0.22751436034984063,297.15,293.15,297.1504819462409,297.43512385269975,297.24575740879993,297.1960542554644,297.2515171730577,297.25578692725253,0.0,2460.4199908191677,114.21753109346731,459.7062384764427,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,1.0,1.0,1.0,3.0,0.3878988309950173,283.15,283.15,283.1499735703424,287.91484578009045,3.9682539682539675,1.0919138483139583,53000.0,287.8341477714285,287.83637268781894,2.051796239652577,0.9737533178226836,0.977862215437025,0.39466921983244,0.34065243729192707,0.31329860756628086,0.31328601394436534,0.1922233018343762,0.19299826221101005,0.2275609745209075,0.22762555582506994,297.15,293.15,297.1502532608784,297.443598315775,297.2444122945148,297.1960941587775,297.2505171476601,297.2569750355212,0.0,2464.2066352674087,114.21753109346731,456.56381935270855,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,1.0,1.0,1.0,3.0,0.3877589397364063,283.15,283.15,283.1500067557813,287.91790645663775,3.9682539682539675,1.0919138483139583,53000.0,287.81861759999987,287.80420985178307,2.0498616306039574,0.9732268294465674,0.9775180945072687,0.39610333766380773,0.3387640022985836,0.31326857816423515,0.3133628706836779,0.19228675442976403,0.19309652930373133,0.22761888189849105,0.22774067661293682,297.15,293.15,297.148893578641,297.44953278278507,297.2403273778708,297.19505926347546,297.24753081581764,297.25626876371797,0.0,2455.712115436526,114.21753109346731,454.0739516300924,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,1.0,1.0,1.0,3.0,0.3876198300996358,283.15,283.15,283.14997781640204,287.83293737615094,3.9682539682539675,1.0919138483139583,53000.0,287.8030721142856,287.7534145028043,2.0482401198899005,0.9728450410487028,0.9770725334649063,0.397549609706998,0.337396647554384,0.31331100743555473,0.3133854002175042,0.19237946782777723,0.1931749478547536,0.22771691983026665,0.22782553740980865,297.15,293.15,297.1479547127993,297.4553762626571,297.2373217329989,297.1944175254889,297.24531598787206,297.25607724436327,0.0,2450.596839216354,114.21753109346731,452.158717749107,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,1.0,1.0,1.0,3.0,0.3874812227004567,283.15,283.15,283.1499921676395,287.8801456435989,3.9682539682539675,1.0919138483139583,53000.0,287.7875167999999,287.81412143334217,2.0470380910547585,0.9725487350251414,0.9766305341360514,0.39897873580039095,0.3364459130187323,0.3133961621690581,0.313407575214371,0.1924901834875673,0.19325492866424407,0.22783863761471165,0.22791016759987703,297.15,293.15,297.14727930846914,297.4607932401749,297.23499884720917,297.1940268870962,297.24359085859413,297.2561378283087,0.0,2452.5492308943863,114.21753109346731,450.78967506339757,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,1.0,1.0,1.0,3.0,0.38734293493900096,283.15,283.15,283.14998520023346,287.8236143023453,3.9682539682539675,1.0919138483139583,53000.0,287.77195714285705,287.74268222130445,2.0463419732902977,0.9721337137278765,0.9762861168592143,0.40031572354614076,0.33581798258310364,0.3134188159792246,0.3134720119621751,0.19257830955407057,0.193355188820462,0.22792566207883014,0.2280191129717645,297.15,293.15,297.14632020078665,297.4648687544372,297.23195292926357,297.1933714546908,297.24135213323234,297.25557309448214,0.0,2446.686470794687,114.21753109346731,449.93833735104255,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,1.0,1.0,1.0,3.0,0.38720563682390996,283.15,283.15,283.1499931109145,287.8115614488121,3.9682539682539675,1.0919138483139583,53000.0,287.75639862857133,287.73702321821844,2.0459201349588834,0.9716653457727669,0.9758679416473125,0.4015849515784879,0.33561544932157367,0.31341990476077686,0.313495877395263,0.19265827082475057,0.1934424515879614,0.2280001709123206,0.22810588132642462,297.15,293.15,297.1452634593275,297.4679633850857,297.2287539353379,297.1926438637705,297.2389977681088,297.2547244823261,0.0,2442.185212756212,114.21753109346731,449.5551064504538,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,1.0,1.0,1.0,3.0,0.3870688923090094,283.15,283.15,283.1499981073362,287.8118007691746,3.9682539682539675,1.0919138483139583,53000.0,287.74084674285706,287.7384994293574,2.0458357740850266,0.9712596800595725,0.9754346624403322,0.402817526589462,0.33577982741363566,0.3134535066509849,0.3135115979794976,0.19275326118311478,0.19352923132298172,0.22809296575224192,0.22818840781265953,297.15,293.15,297.14441069716327,297.47048566169764,297.2261022325173,297.19212863933774,297.237040869384,297.25403362002,0.0,2440.5183486108313,114.21753109346731,449.62880997158715,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,1.0,1.0,1.0,3.0,0.3869323072400567,283.15,283.15,283.1499999602662,287.8144767420297,3.9682539682539675,1.0919138483139583,53000.0,287.7253069714285,287.7420185672213,2.046206896497234,0.9709366058974449,0.9750710907232912,0.40401115881360444,0.3362657038909698,0.3135234877799339,0.31355801750798357,0.1928674409684336,0.19363282071040278,0.22820715958097876,0.22828901977582897,297.15,293.15,297.14380691936435,297.4724225359992,297.22403426713095,297.19186820495537,297.2355231819247,297.25353102187495,0.0,2440.3163809736216,114.21753109346731,450.1890614017005,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,1.0,1.0,1.0,3.0,0.3867957025099471,283.15,283.15,283.15000082095224,287.8176013507424,3.9682539682539675,1.0919138483139583,53000.0,287.7097847999999,287.74612996537076,2.0469244989160207,0.9706723478195529,0.9747754651728423,0.4051743677964675,0.33697143558960563,0.31361588801044193,0.31363177713562823,0.19299538063518293,0.1937521213838952,0.2283352517683292,0.2284061682866237,297.15,293.15,297.1433743280239,297.47392314075705,297.222324900206,297.19178317017963,297.2342866788411,297.25313844360153,0.0,2440.526684607284,114.21753109346731,451.1022088411074,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,1.0,1.0,1.0,3.0,0.3866590308031398,283.15,283.15,283.15000130171296,287.82112824253215,3.9682539682539675,1.0919138483139583,53000.0,287.6942857142856,287.75074494617763,2.047970222947733,0.9704611682332531,0.9745444826356701,0.406305768326673,0.33788887995147926,0.31372599510432087,0.3137285493192799,0.1931359803523453,0.19388647744801094,0.22847494650661024,0.2285378950342013,297.15,293.15,297.1430914177862,297.4749885059657,297.2209005630299,297.19185292367484,297.2332829719149,297.2528232764743,0.0,2440.933454027277,114.21753109346731,452.35407996128873,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,1.0,1.0,1.0,3.0,0.38652227604901274,283.15,283.15,283.15000144627254,287.82509054664865,3.9682539682539675,1.0919138483139583,53000.0,287.6788151999999,287.75590789898183,2.049372381343277,0.970307055133899,0.9743834386918784,0.4074017184415118,0.3390378287130812,0.31385466885882274,0.31384944467386394,0.1932903338515261,0.1940372027038626,0.22862691590234951,0.22868509226463396,297.15,293.15,297.14296794990014,297.47557471378667,297.21977500914335,297.1920888085521,297.232524713169,297.2525862389102,0.0,2441.5268185846367,114.21753109346731,453.9773156254225,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,1.0,1.0,1.0,3.0,0.38638541822529004,283.15,283.15,283.15000158566534,287.82938100157344,3.9682539682539675,1.0919138483139583,53000.0,287.66337874285705,287.76149197775806,2.0510534554949813,0.9701951119196772,0.9742756293285221,0.408466132664487,0.3403743781251356,0.3139948329983713,0.31398579056644915,0.1934552393263909,0.19420069342588214,0.22878712622499262,0.22884295084032505,297.15,293.15,297.1429564718494,297.47575836258903,297.2188355728804,297.19244416154555,297.2319282415966,297.25238456209223,0.0,2442.1744972919214,114.21753109346731,455.899812820729,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,1.0,1.0,1.0,3.0,0.3862484381378356,283.15,283.15,283.15000171468074,287.8339939485454,3.9682539682539675,1.0919138483139583,53000.0,287.64798182857135,287.7674975620208,2.0530142647089815,0.9701239826535335,0.9742195844804429,0.40949602999555934,0.34190351388671725,0.3141451369697267,0.31413577166516776,0.19363067084572802,0.19437690649431424,0.22895497380688207,0.22901066552648686,297.15,293.15,297.1430491401615,297.4755190846991,297.2180605633283,297.19291288094036,297.2314790827784,297.2522041503816,0.0,2442.8770646213693,114.21753109346731,458.1289815102343,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,1.0,1.0,1.0,3.0,0.3861113116214605,283.15,283.15,283.15000183151983,287.83895088718356,3.9682539682539675,1.0919138483139583,53000.0,287.632629942857,287.7739561450195,2.055277550773332,0.9700959699617389,0.9742184601185242,0.4104865090606585,0.3436435768521086,0.31430563351003493,0.31429940016701,0.19381749421335362,0.19456685806000032,0.2291307050713585,0.22918854015023632,297.15,293.15,297.14324866699764,297.47480950544946,297.2174504783626,297.19350008075185,297.23117984198245,297.2520377147088,0.0,2443.6387375161826,114.21753109346731,460.69498567794403,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,1.0,1.0,1.0,3.0,0.3859740510604894,283.15,283.15,283.15000193735796,287.8441666105685,3.9682539682539675,1.0919138483139583,53000.0,287.6173285714285,287.78076044778527,2.057773831135422,0.9700998880782061,0.9742583810044668,0.41144358406295434,0.34554913232647483,0.31447310263045,0.31447231976240275,0.19401316705264143,0.19476745125329353,0.22931207917246904,0.22937368065521557,297.15,293.15,297.14352276386205,297.4737197844496,297.21695229411057,297.1941733076256,297.2309846398309,297.2518705579758,0.0,2444.445127999861,114.21753109346731,463.52915715602353,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,1.0,1.0,1.0,3.0,0.3858366471257515,283.15,283.15,283.15000203327617,287.84961941477053,3.9682539682539675,1.0919138483139583,53000.0,287.6020831999999,287.7878857097787,2.0604882640647997,0.9701327629962002,0.9743358283661502,0.4123669311557308,0.34761153718593807,0.3146464848388991,0.31465321904878873,0.1942171791758878,0.19497808974419475,0.22949846124210102,0.22956529405139225,297.15,293.15,297.14386075977234,297.47226120622065,297.2165482287874,297.19492271043237,297.2308790033267,297.25169438170786,0.0,2445.2924514929564,114.21753109346731,466.6205295310018,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,1.0,1.0,1.0,3.0,0.38569907681727084,283.15,283.15,283.1500021201683,287.8553056829732,3.9682539682539675,1.0919138483139583,53000.0,287.58689931428563,287.7953309379538,2.0634227427886733,0.970193902411034,0.9744501732047871,0.4132534400360723,0.3498338822866146,0.31482535234032866,0.31484156862492707,0.19442970839491452,0.19519897293508573,0.22968968000694082,0.22976316992962145,297.15,293.15,297.1442568261793,297.4704181160433,297.21623015856676,297.1957443084175,297.23085654686514,297.2515011912144,0.0,2446.179970392159,114.21753109346731,469.9766150084653,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,1.0,1.0,1.0,3.0,0.3855613370206647,283.15,283.15,283.1500021972443,287.8612111489805,3.9682539682539675,1.0919138483139583,53000.0,287.5717823999999,287.80307816646814,2.0665655482471497,0.9702814780187743,0.974599165885924,0.4141035832896646,0.3522080467977373,0.3150093785329015,0.31503681520180593,0.1946504550459994,0.19542968836027075,0.229885440132356,0.22996690531208813,297.15,293.15,297.14470499269646,297.468204950616,297.21599172659694,297.1966329515657,297.2309103982821,297.25128900395146,0.0,2447.1050996757867,114.21753109346731,473.58893188646744,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
