,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,1.0,1.0,1.0,3.0,0.3854234382597114,283.15,283.15,283.150002164938,287.8670398453227,3.9682539682539675,1.0919138483139583,53000.0,287.55673794285707,287.81090087651427,2.069873141299062,0.9703899720235214,0.974775745027224,0.41492146355719195,0.3547018942838472,0.31519726363305406,0.315237357391215,0.19487809192141647,0.1956686060516005,0.23008476294497196,0.23017527391631043,297.15,293.15,297.14519043375657,297.465680032128,297.2158114596573,297.1975729521326,297.23102097890006,297.2510551713149,0.0,2448.0481533006855,114.21753109346731,477.4185062214586,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,1.0,1.0,1.0,3.0,0.38528537205941443,283.15,283.15,283.1500017178463,287.87126755125445,3.9682539682539675,1.0919138483139583,53000.0,287.54177142857134,287.81711416747925,2.0733481687766107,0.9705139020361611,0.9749788070831591,0.4157021317458591,0.3573201464250599,0.31538632758953866,0.31544242160653035,0.19511194982322239,0.19591590222396169,0.23028619621365273,0.23038792821638535,297.15,293.15,297.1456955957891,297.46280572651193,297.2156534355515,297.1985502438151,297.2311616477403,297.2507733298816,0.0,2448.867474912543,114.21753109346731,481.4761452794252,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,1.0,1.0,1.0,3.0,0.38514716938888066,283.15,283.15,283.1500012237524,287.87390275075535,3.9682539682539675,1.0919138483139583,53000.0,287.52688834285703,287.8216590728439,2.076980578405274,0.9706409779635247,0.9751993293786467,0.41643915428297573,0.360069251645972,0.31557170154017367,0.3156481544254912,0.19535003598599193,0.19617020320208758,0.2304868624276429,0.23060266128160328,297.15,293.15,297.14618655060997,297.45953157808094,297.21545545798745,297.1995355817148,297.2312835784418,297.25039854936693,0.0,2449.4518537829376,114.21753109346731,485.7629096960431,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,1.0,1.0,1.0,3.0,0.38500889774105174,283.15,283.15,283.15000070579805,287.8753092939189,3.9682539682539675,1.0919138483139583,53000.0,287.5120941714285,287.82504346392784,2.0807127733283934,0.9707637771428668,0.9754254878218478,0.4171411861419017,0.3629113011099972,0.31575222915026246,0.3158517301461777,0.19559017782582772,0.19642846465224545,0.23068561741236562,0.23081731632378044,297.15,293.15,297.1466499833525,297.4559455427666,297.2152025218739,297.20051238507915,297.2313701130737,297.24993610922917,0.0,2449.845569420056,114.21753109346731,490.22076628004555,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,1.0,1.0,1.0,3.0,0.38487047382245076,283.15,283.15,283.15003866834047,287.8667663263361,3.9682539682539675,1.1194782236544725,52810.038608566916,287.4973943999999,287.8224624157655,2.08454010463451,0.9708721277729873,0.9756527152344951,0.41780225414836575,0.3658497343449077,0.31592352488603315,0.31605131066734476,0.19583066633799526,0.19669009749696928,0.23087994244420554,0.23103083321762255,297.15,293.15,297.1470588875115,297.4519924506254,297.2148399910332,297.2014570055253,297.23137998773086,297.2493456644853,0.0,2453.0945000012052,116.69930042617912,494.8563882745102,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,1.0,1.0,1.0,3.0,0.3847290113163545,283.15,283.15,283.150023615329,287.7474996544476,3.9682539682539675,1.176923609852012,52457.62998828548,287.4827945142857,287.73233662773157,2.088365031531884,0.9706886961259862,0.9758060730882615,0.4183193072131323,0.36893201710793655,0.31595428747981236,0.3162115644192486,0.1960162936414582,0.1969404218648494,0.23099610558712774,0.23122329155871335,297.15,293.15,297.1467003164388,297.44643704829133,297.212684269071,297.2016941784706,297.2300969722713,297.2475225569087,0.0,2472.947252020157,121.90914948881083,499.66177205042095,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,1.0,1.0,1.0,3.0,0.3845852084907853,283.15,283.15,283.15000476022874,287.64778405639976,3.9682539682539675,1.2057278660898818,52330.11513031938,287.46829999999994,287.6575252327303,2.091905535610074,0.9701268977849486,0.9756761812971263,0.418662500614146,0.37227899728280384,0.31581351627752496,0.31623514165947864,0.19613083789858637,0.1971378955908394,0.23101762192990416,0.23134051042219575,297.15,293.15,297.145385800792,297.4389818794511,297.20841634553653,297.2010580558047,297.22730602799595,297.2442296219161,0.0,2481.1157965931025,124.6107126634284,504.58745597199396,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,1.0,1.0,1.0,3.0,0.3844402051625975,283.15,283.15,283.1499663066092,287.5638724633006,3.9682539682539675,1.2106556757010172,52397.677664472954,287.45391634285704,287.5939812385051,2.0950924682288914,0.9692958873417272,0.9752239970613695,0.4188672146191873,0.375879081130367,0.3155672753775649,0.31611432671418205,0.19619763138052196,0.19727593602609675,0.23098019149691484,0.23137828161047883,297.15,293.15,297.1434330702926,297.43013535620173,297.2029666866669,297.19986663407184,297.2236549883826,297.24001134712313,0.0,2485.042279222968,125.28721586430615,509.59552529662784,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,1.0,1.0,1.0,3.0,0.3842948308025928,283.15,283.15,283.14994638818047,287.4983619057325,3.9682539682539675,1.2164973663036316,52466.516756131896,287.43964902857135,287.5426143649642,2.097978656457394,0.9682842773785021,0.9745237664775042,0.4189623621259917,0.37962105544700103,0.31526489895502563,0.31589700855887326,0.1962353046595498,0.19737057653606882,0.2309100376003023,0.23136210230573526,297.15,293.15,297.14109461074224,297.4203047575979,297.19701378787227,297.19836845730936,297.21960963421157,297.23527824954664,0.0,2486.2894611844886,126.0636442420314,514.6693199621553,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,1.0,1.0,1.0,3.0,0.3841501076976167,283.15,283.15,283.1499396847303,287.4524319431441,3.9682539682539675,1.2095833956699567,52610.177558106254,287.4255035428571,287.49926330755915,2.1005115384552724,0.9671423212456296,0.973644623077643,0.41896886753424684,0.38330610283026145,0.31493047363460747,0.31562348047581595,0.19625570682634833,0.19743668007836612,0.2308198681740464,0.23131305512566672,297.15,293.15,297.13851392920503,297.4097817750587,297.1908844722531,297.19671940887457,297.21539376266946,297.23025866961217,0.0,2479.2469987833065,125.68772013003056,519.8069280520632,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,1.0,1.0,1.0,3.0,0.3840082498225974,283.15,283.15,283.14994040286797,287.4304764072334,3.9682539682539675,1.1809106716198328,52869.10234964907,287.4114853714285,287.4610624816701,2.1027619243876123,0.9659031641299102,0.9726342695038895,0.41890578627580755,0.38690917889638365,0.31457912674419075,0.31531775995734873,0.19626742677306203,0.19748563931331822,0.2307176575679626,0.23124377649394956,297.15,293.15,297.13578570773177,297.3988260950208,297.1847797097518,297.1950299251484,297.2111456224785,297.22511341202625,0.0,2458.149702691617,123.29408470189266,525.0044649104344,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,1.0,1.0,1.0,3.0,0.3838714402992992,283.15,283.15,283.1499097732042,287.4232812746027,3.9682539682539675,1.114903028543797,53333.08646653034,287.3975999999999,287.42420787769777,2.1047463582867514,0.9645982053586846,0.971528269019254,0.41879084640338776,0.390377256202939,0.3142226625325608,0.31499608682762936,0.19627835557706144,0.19752633818427578,0.23061001039907553,0.23116290504574763,297.15,293.15,297.1329959168818,297.3876697142741,297.17884894504783,297.19339721931243,297.2069746815143,297.21997729540607,0.0,2424.265135755962,117.38112856514171,530.260815030943,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,1.0,1.0,1.0,3.0,0.3837415952620107,283.15,283.15,283.1499329852999,287.3974090548399,3.9682539682539675,1.096045539901346,53401.85212945932,287.3838529142857,287.3686888420061,2.1065035608109715,0.9632047314975627,0.9703434891482601,0.41861891002815194,0.3937146108367374,0.3138491484928059,0.31466597443909905,0.19628645600860523,0.19756491624426806,0.2304899255137978,0.2310743445475886,297.15,293.15,297.1300981048913,297.37629763504856,297.17295182472674,297.19179918239206,297.20277618012943,297.2147845854376,0.0,2390.138557783624,115.53100506518811,535.577187521916,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,1.0,1.0,1.0,3.0,0.3836164536348534,283.15,283.15,283.14994816075097,287.2847325423607,3.9682539682539675,1.0954688829692643,53345.674815278035,287.3702495999999,287.2428925291418,2.107992957642566,0.9614565060907816,0.9689959799224311,0.41829117890338874,0.39705411763005144,0.31333124862700934,0.3142812946724562,0.19623752050824064,0.19758441254059847,0.2302847128794042,0.23095218327374784,297.15,293.15,297.12640320073587,297.36347257335524,297.1654338234763,297.1895690098643,297.19733855201497,297.20844343188935,0.0,2367.005834190945,115.3470868701134,540.9306555580968,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,1.0,1.0,1.0,3.0,0.38349499138354437,283.15,283.15,283.14994058992204,287.13830307986854,3.9682539682539675,1.0949783348167124,53297.90939991467,287.35679554285707,287.09064931086823,2.1090285352011504,0.9591894853591189,0.9672951974207489,0.4177420038008311,0.4005782118748228,0.3126034549464536,0.31375378602273724,0.19609838983937217,0.19754653459065602,0.22995563623033216,0.2307458414634609,297.15,293.15,297.1215174221829,297.348433990094,297.1555114743302,297.18632648450034,297.19006670835523,297.2003712158925,0.0,2343.449664865329,115.19078486304332,546.2698510020556,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,1.0,1.0,1.0,3.0,0.3833776044364548,283.15,283.15,283.14992396500026,286.95083407087304,3.9682539682539675,1.094585876725655,53259.71056696348,287.3434962285713,286.90668602160963,2.1088646043754946,0.9563826935703578,0.965100436968312,0.41696938118504484,0.4037888796025987,0.31166411230132895,0.3130312110397951,0.19587280234513116,0.19742558161788581,0.22950052581730718,0.23042363756361425,297.15,293.15,297.11543365592127,297.33125340650236,297.143258145742,297.18215566490744,297.18099654125007,297.19061948286463,0.0,2317.8135395262143,115.06583810297411,551.5705155717696,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,1.0,1.0,1.0,3.0,0.3832648443891796,283.15,283.15,283.14993211778204,286.8000300200853,3.9682539682539675,1.0942590869865985,53227.91383143293,287.33035714285705,286.7392877262373,2.1094475777123263,0.9528627888036878,0.9623698245126863,0.41587958729293567,0.40872043724383317,0.3104780852071609,0.31209385017569613,0.19551454558790765,0.19721630474974125,0.2288919034104981,0.22997433405913228,297.15,293.15,297.10775813565624,297.31087886490775,297.1283232541917,297.17653318780253,297.1697521023567,297.178649108983,0.0,2288.703640956915,114.9618666885683,556.7189102564588,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,1.0,1.0,1.0,3.0,0.383156142045702,283.15,283.15,283.14997461280535,286.7665847407207,3.9682539682539675,1.0939723842575164,53200.0253922955,287.3173837714285,286.7091696233958,2.1096937329619565,0.9492348288617181,0.9591453901122896,0.41466684907773466,0.4141623345259128,0.3093322756184933,0.3109973736881051,0.19513496138327485,0.19691704711827462,0.2282936128630806,0.22942420213254794,297.15,293.15,297.1001111876093,297.2898162480702,297.1145015456708,297.1708759421587,297.15912754733733,297.1668864941693,0.0,2270.537316122617,114.87070062584509,561.664273707902,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,1.0,1.0,1.0,3.0,0.3830473653524375,283.15,283.15,283.15005796717503,287.03832783890243,3.9682539682539675,1.0937208128247913,53175.5602998581,287.3045815999999,287.01034608983645,2.1055655424031894,0.9466314665468002,0.9561794814368606,0.41389842308597463,0.41468395057713425,0.3087598409738329,0.31006815428508344,0.1949360896398993,0.19666659575457202,0.22801148873937432,0.22896421360399855,297.15,293.15,297.0954098427075,297.27502980981603,297.108605001332,297.1676549764882,297.1541559914187,297.16017112435253,0.0,2292.5777372423304,114.79074511425517,565.5875972384742,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,1.0,1.0,1.0,3.0,0.38293462600396716,283.15,283.15,283.15006278795636,287.15811815766483,3.9682539682539675,1.0934999111119839,53154.082449260866,287.2919561142856,287.11704830827165,2.1022848148373594,0.9450997283210634,0.9541593895154132,0.41370912916283165,0.4141301107439802,0.30866303531543,0.3096567119659395,0.19492274684309688,0.1965814899255176,0.22800464553742872,0.22879044875582846,297.15,293.15,297.0936279957655,297.2678401335073,297.109000358197,297.16680521486364,297.153889740397,297.1582326885461,0.0,2313.6049456026794,114.7205675921392,569.1407080510587,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,1.0,1.0,1.0,3.0,0.38281770554068145,283.15,283.15,283.1500897085192,287.3854473432133,3.9682539682539675,1.0933060664659915,53135.23887930997,287.2795127999999,287.3644951117132,2.1012614985225517,0.9446719317678904,0.953059444339096,0.41405454901558064,0.4140738241246291,0.30901615015286815,0.3096749017725464,0.19510783274591825,0.19665341098158776,0.2282647889090856,0.228862037781511,297.15,293.15,297.09475203927224,297.2674452997603,297.1151534639165,297.16840743621805,297.15803878809385,297.16075940545215,0.0,2343.8215398170587,114.65900915679335,572.7831618051965,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,1.0,1.0,1.0,3.0,0.38269498588726436,283.15,283.15,283.15009020299175,287.61053705254113,3.9682539682539675,1.0931359238688605,53118.70213015383,287.2672571428571,287.59891523728254,2.1026624332317216,0.945432714934516,0.9529959920361607,0.4149010167644862,0.4145237280677058,0.3098160417226541,0.3101265959038761,0.1955149225280819,0.19691071854208594,0.2287953375236657,0.22918840615717445,297.15,293.15,297.09887916122386,297.27315709023185,297.12678491171596,297.1726467605155,297.16647625740944,297.16758883621935,0.0,2380.366796547963,114.60499571817316,576.7417945620884,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,1.0,1.0,1.0,3.0,0.3825660382384458,283.15,283.15,283.15007538375175,287.7741556782879,3.9682539682539675,1.0930013966478151,53105.62878489122,287.25519462857136,287.7688251659198,2.1063551772264564,0.9470485506979003,0.9539662795791038,0.4160618349453951,0.41541458297460065,0.3108780242776422,0.31096504699640043,0.19608156521418146,0.19735889638179957,0.22949230886998562,0.229748186352033,297.15,293.15,297.1050304016598,297.282454420307,297.14130191676355,297.1786545763781,297.177312101661,297.1769506833539,0.0,2413.7053253640997,114.56230066528369,581.175457187711,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,1.0,1.0,1.0,3.0,0.38242754831616604,283.15,283.15,283.15007069121526,287.6275613075169,3.9682539682539675,1.2318365843530767,52207.246694012836,287.24333074285704,287.697710842749,2.1113948994351532,0.948735146407246,0.9556060123653796,0.41719296808025164,0.41654928867774027,0.3118326636306862,0.3119909440851541,0.19665171290218852,0.19792911994835777,0.2301420483283012,0.23042939617191718,297.15,293.15,297.11111344619377,297.2910083762815,297.1538548775913,297.184461355346,297.1869305035094,297.1854737117844,0.0,2490.0305846734923,127.02970007001625,586.0569449210511,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,1.0,1.0,1.0,3.0,0.3822791016514304,283.15,283.15,283.1500780568779,287.466106438939,3.9682539682539675,1.3619893841296478,51355.95475721819,287.2316709714285,287.5895885341246,2.1159012414591345,0.9496302954449942,0.9571328252331253,0.41795793945845244,0.41758196619022137,0.31231091593551175,0.31282746312776455,0.19705469302347273,0.19846614306069424,0.23052926119170256,0.23101620358326397,297.15,293.15,297.1149292777492,297.29477609112956,297.1598170248797,297.18800804764385,297.19185072935386,297.18987623415126,0.0,2523.9643929984713,138.25998062127672,591.1509754831201,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,1.0,1.0,1.0,3.0,0.38212511565730745,283.15,283.15,283.1500481740923,287.34035910888184,3.9682539682539675,1.4211173648122608,51087.95558308263,287.22022079999994,287.4965266039155,2.1188288022183452,0.9498868513654171,0.9580699212566584,0.4184617775030045,0.41833605650992955,0.3124439768840238,0.3132866458900858,0.19732785997986663,0.19887855254387338,0.23072444272117337,0.2313978201969435,297.15,293.15,297.1169585163467,297.2952220818895,297.1611268926354,297.1898373647781,297.1934175648077,297.1913124840915,0.0,2543.839474147895,143.5578672055015,596.1996060355438,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,1.0,1.0,1.0,3.0,0.3819677148844443,283.15,283.15,283.15001964687116,287.2427884178866,3.9682539682539675,1.4581518949708863,51033.301607821195,287.20898571428563,287.4212032592698,2.120333244575027,0.9496698732084501,0.9584318115642152,0.41879874295534075,0.4188540538266646,0.31235131008296535,0.31342840328414195,0.19750882608780562,0.19917479556767548,0.23079176704604992,0.23160384969744013,297.15,293.15,297.11769318341214,297.2936256358984,297.1594997957051,297.1904729728083,297.1928202426979,297.1908223661044,0.0,2554.901637882152,147.17471631102563,601.1106639844654,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,1.0,1.0,1.0,3.0,0.38180877068979047,283.15,283.15,283.15000367553546,287.1634150105601,3.9682539682539675,1.4846713663409226,51080.249646378856,287.1979711999999,287.35990453971385,2.12089917818543,0.949137650615376,0.9583863701787092,0.4190415826769312,0.41922794660292917,0.3121292228741026,0.3133739800093193,0.19763151983774144,0.1993921973003468,0.230783602839964,0.23169907163268932,297.15,293.15,297.1175932629884,297.29094806127887,297.1562812171894,297.1903772288276,297.1910055754226,297.18924106914136,0.0,2560.102755584496,150.01522352510983,605.8838973935975,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,1.0,1.0,1.0,3.0,0.38165002080655785,283.15,283.15,283.14997127821687,287.10408854245543,3.9682539682539675,1.4706783568555934,51443.5420703399,287.1871827428571,287.303711800526,2.120779654267813,0.9483597466019142,0.9580202798426427,0.41922086836961187,0.4195051988221165,0.3118198804327564,0.31318725594659824,0.19771262286511243,0.199550744857918,0.2307226150543248,0.23171711159662783,297.15,293.15,297.11686947119625,297.2876056414374,297.15207579633943,297.1897812334072,297.18839555291174,297.1869455390584,0.0,2553.8587791656346,149.65340352326848,610.5375547223656,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,1.0,1.0,1.0,3.0,0.3814945374863455,283.15,283.15,283.1499169753365,287.06943578366446,3.9682539682539675,1.3948720344530392,52264.21695655066,287.1766258285714,287.24838362359003,2.120124418474342,0.9473766691650002,0.9573856136952638,0.4193511871232644,0.41971194417051805,0.3114449834079013,0.31290552629899104,0.1977643616846257,0.19966375785275825,0.2306205609131149,0.2316773740735812,297.15,293.15,297.11564914327533,297.2838031602512,297.1472013231308,297.18885245015514,297.1852152063393,297.1841442566303,0.0,2527.500500955696,144.1535417072764,615.1127818733565,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,1.0,1.0,1.0,3.0,0.38134652443869976,283.15,283.15,283.14985063025864,287.0664320351101,3.9682539682539675,1.2636357954569362,53357.58507342619,287.16630594285704,287.19648604228047,2.1190901958591537,0.9462462191114958,0.956547135336104,0.41944946197784505,0.419871026429407,0.31102873366947303,0.31256216371981854,0.19780307134277816,0.19974769290988445,0.2304913423788828,0.23159815368421457,297.15,293.15,297.11409696590687,297.27975285949054,297.1419792242692,297.18780020257725,297.1817064783053,297.1810671461098,0.0,2475.442406346999,133.23421000973744,619.6699150338118,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,1.0,1.0,1.0,3.0,0.38120984185627643,283.15,283.15,283.14982223296255,287.09112013999,3.9682539682539675,1.1291474030663067,54248.247217861295,287.1562285714285,287.1576321430824,2.117777491324501,0.9450150708119862,0.955547090823845,0.4195354504434998,0.4199970577762017,0.31059599639389734,0.312176585428257,0.1978432470873585,0.1998165101389933,0.23034869888706103,0.23149046516516014,297.15,293.15,297.11234723256683,297.27571122291437,297.136749791318,297.18680689372167,297.1781136610198,297.17794576030815,0.0,2405.68943216201,120.95230541676456,624.2182920922284,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,1.0,1.0,1.0,3.0,0.38108555048419696,283.15,283.15,283.14989313270814,287.0492762454621,3.9682539682539675,1.1045581404750269,54234.58021522488,287.1463991999999,287.06943489407996,2.116223782192852,0.9436468118909922,0.9543916163388023,0.4195866812371352,0.42009655404907026,0.31012271537980596,0.3117598238013579,0.19788305329516057,0.1998769268671981,0.23017944983209557,0.2313592198727952,297.15,293.15,297.11031790312575,297.2714130741025,297.1312165652299,297.1858496367611,297.1742306072673,297.1746055572973,0.0,2349.8360500763183,118.26864663295763,628.8147473722984,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,1.0,1.0,1.0,3.0,0.3809684321481475,283.15,283.15,283.14992047378155,286.8912533055528,3.9682539682539675,1.1030005686402844,54081.73231771652,287.1368233142856,286.87752682081987,2.114216260974739,0.9414930681239081,0.9530402298575057,0.41935866203205135,0.4201157215549685,0.3093413824461706,0.31124790048645995,0.19777562106026453,0.19992141472136138,0.22982304600782788,0.23117375044965796,297.15,293.15,297.1063519929105,297.2638832711904,297.121950058323,297.18313606852365,297.1674144145524,297.16854716110004,0.0,2314.31399627036,117.76455590793209,633.0862786970988,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,1.0,1.0,1.0,3.0,0.38085593461497663,283.15,283.15,283.14995597689995,286.82454709908296,3.9682539682539675,1.1016416817664942,53948.557978292054,287.1275063999999,286.8154118224519,2.111023984362885,0.9389786971289579,0.9511408217112929,0.4190298854022655,0.41994510552210823,0.3084506295836944,0.3105250310596504,0.19759032152897826,0.199862154004196,0.2293952916685119,0.23085982247588668,297.15,293.15,297.10161451392474,297.25541950716746,297.11164033302083,297.179582000785,297.15968681857197,297.161588634694,0.0,2290.754301753837,117.3259318073007,636.8906856596815,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,1.0,1.0,1.0,3.0,0.3807463397325153,283.15,283.15,283.14998042980864,286.81147368470243,3.9682539682539675,1.1004646904872972,53833.34254426154,287.11845394285706,286.80744850168816,2.1073842192697363,0.9365975327210814,0.9489870159977069,0.4188069962713564,0.4197241315619308,0.3076862954554994,0.30975107758590514,0.19742935647982057,0.1997499218826887,0.229031428036423,0.23050688342614847,297.15,293.15,297.0974232694556,297.2486061002036,297.10339108240566,297.17647770772317,297.15334286390794,297.15584820473924,0.0,2280.2873764359556,116.94689620489828,640.346787360489,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,1.0,1.0,1.0,3.0,0.3806377583993778,283.15,283.15,283.1499932013692,286.81135581808934,3.9682539682539675,1.0994224694749462,53731.42255922087,287.1096714285714,286.8095566227351,2.104029573731345,0.9344133601994422,0.9469068772019343,0.4186908202161721,0.4195733734542079,0.3070482135459517,0.30906270838143496,0.19730515753518532,0.19965013869025688,0.22873524756240557,0.23019595073660953,297.15,293.15,297.0938901766805,297.2433379165797,297.09705813970754,297.1739337845274,297.1483440352955,297.1513128105581,0.0,2275.799295181214,116.61193972687073,643.6382386290634,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,1.0,1.0,1.0,3.0,0.38052956812066346,283.15,283.15,283.150001192579,286.8215845446233,3.9682539682539675,1.0985006353518503,53641.35582905967,287.1011643428571,286.8208551574016,2.101134213311636,0.932437731550664,0.9449907217303034,0.41867356965746944,0.4195164925874574,0.30652574854727577,0.3084860484146455,0.19721817990414262,0.19958006595414507,0.22850310410675223,0.22994427376687623,297.15,293.15,297.09102226601823,297.2394671619047,297.0924394209511,297.1719364572429,297.144584084066,297.1478898780366,0.0,2274.7522679901153,116.31620429423589,646.8180101594477,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,1.0,1.0,1.0,3.0,0.3804212767555763,283.15,283.15,283.1500113484972,286.85322172003447,3.9682539682539675,1.0976959989430821,53562.801518168766,287.0929381714285,286.85331284400576,2.0988148729510288,0.9307337156736626,0.9433043424743417,0.41877163144875335,0.41956827901935206,0.30613486504356535,0.3080361465433356,0.19717735122640556,0.19955042954752086,0.2283466298812038,0.22976298512563076,297.15,293.15,297.08896761399416,297.23715656162835,297.0896940124664,297.1705818090997,297.1422233216004,297.1457246637578,0.0,2277.162823666259,116.05847379493781,649.90124329155,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,1.0,1.0,1.0,3.0,0.3803122667294088,283.15,283.15,283.15002436697864,286.91416255227335,3.9682539682539675,1.0969884849103775,53493.776540815015,287.08499839999996,286.9166737845754,2.0971275047496585,0.9293851127239405,0.941886527807752,0.4190085474440037,0.4197335797999567,0.3058983248007393,0.30771560296057443,0.19719743474388862,0.19956639496499784,0.22828192198687236,0.22965624640799254,297.15,293.15,297.08790508003335,297.2366267559429,297.08903454786395,297.17002165292035,297.1414672864762,297.14501106464735,0.0,2283.9311183218983,115.83216508576416,652.9431850678795,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,1.0,1.0,1.0,3.0,0.3802017630776269,283.15,283.15,283.1500318926561,286.99064220933485,3.9682539682539675,1.096366966353845,53433.177989805175,287.0773505142856,286.9979429581738,2.0962363299026987,0.9284951882934835,0.9408182811828525,0.41941140708086094,0.42003719647826826,0.3058425858971696,0.3075494915481507,0.19730029963558202,0.199642303356059,0.22832788047744845,0.2296408984851908,297.15,293.15,297.08805850693693,297.2381328686954,297.0907128770529,297.17048897377435,297.1425604005598,297.1459907254039,0.0,2294.734382668008,115.63360466284576,656.0714083362961,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.38008938904267925,283.15,283.15,283.1500289128923,287.05470876330605,3.9682539682539675,1.0958215497189254,53380.027729054564,287.06999999999994,287.06554633709413,2.0962161990621766,0.9280091365711922,0.940147305158458,0.41994556314518094,0.42048554667438315,0.3059268312148085,0.3075419577809186,0.19747802248953653,0.19978919198895007,0.2284628872993842,0.22972218552684542,297.15,293.15,297.08924077849855,297.2411755493516,297.09411678927586,297.1718478073937,297.1450758848035,297.14829136186466,0.0,2306.302958132846,115.45954287697153,659.3900628608795,297.4960259833052,297.63019371460496,297.2937025881534,297.89282079278433,297.66346092663827,3081.152563870697,4633.131830172929,0.3740472869656615,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.38008938904267925,283.15,283.15,283.1500289128923,287.05470876330605,3.9682539682539675,1.0958215497189254,53380.027729054564,287.06999999999994,287.06554633709413,2.0962161990621766,0.9280091365711922,0.940147305158458,0.41994556314518094,0.42048554667438315,0.3059268312148085,0.3075419577809186,0.19747802248953653,0.19978919198895007,0.2284628872993842,0.22972218552684542,297.15,293.15,297.08924077849855,297.2411755493516,297.09411678927586,297.1718478073937,297.1450758848035,297.14829136186466,0.0,2306.302958132846,115.45954287697153,659.3900628608795,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,1.0,1.0,1.0,3.0,0.3799751490185731,283.15,283.15,283.15003517638723,287.1303636890548,3.9682539682539675,1.0953436105945271,53333.47482061363,287.0627999999999,287.13357126893465,2.096736421962376,0.9277921404596539,0.9397116229841431,0.4205586682713077,0.42102561886552536,0.3060928705518421,0.30763565041949303,0.19769866668265726,0.19997430769261532,0.2286521920898828,0.22986403294278882,297.15,293.15,297.0910688631051,297.2450624479691,297.0984384642267,297.17367691291736,297.14838992038256,297.15132732172015,0.0,2317.7396460551277,115.30715832810587,658.8188580089804,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,1.0,1.0,1.0,3.0,0.37985849359584667,283.15,283.15,283.1500573102504,287.2763118896682,3.9682539682539675,1.0949241025000533,53292.630030582775,287.05559999999997,287.2830999539441,2.097756155849959,0.92808861676163,0.9395043022587143,0.4213458315389861,0.4216480218758704,0.306443075079682,0.30781805953529523,0.19800809814908243,0.2001921519995122,0.2289573738811886,0.23006043961160505,297.15,293.15,297.0941450963959,297.2509200714637,297.10495646264593,297.17651749909,297.1534875741725,297.15600534075367,0.0,2335.9750506031874,115.17351358790421,655.9325766942134,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,1.0,1.0,1.0,3.0,0.37973809495357475,283.15,283.15,283.1500734516715,287.4529963257908,3.9682539682539675,1.0945617786323243,53257.36549130484,287.0483999999999,287.4638220692378,2.0997715386097986,0.9291244210130356,0.9397499793911445,0.42238996504947846,0.4224365954744477,0.3070680909251082,0.3081797486945296,0.19845698634009606,0.20048773982390103,0.2294330801232841,0.23036626981742025,297.15,293.15,297.0989984367362,297.2596765636974,297.11474213087735,297.1809448334837,297.161196258538,297.1631116446665,0.0,2361.925388805379,115.05816892768792,651.7731638995576,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,1.0,1.0,1.0,3.0,0.37960675225841434,283.15,283.15,283.15004675577035,287.31062371703194,3.9682539682539675,1.268811697555941,52111.45586666459,287.04119999999995,287.40998838942124,2.102964794685646,0.930410094507262,0.9405429503237287,0.4234617964425324,0.42341534345096155,0.30771497043834817,0.3087462084341613,0.19894570354493293,0.20088296119424975,0.2299335052557921,0.2307984472450261,297.15,293.15,297.1042906420373,297.26840237718653,297.12439604372355,297.1856717262624,297.16898872405085,297.17034990265216,0.0,2453.7024737145844,130.6326586529607,646.6497081737707,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,1.0,1.0,1.0,3.0,0.3794622538590485,283.15,283.15,283.15006939183553,287.1568778704765,3.9682539682539675,1.4391551572353591,50965.97117461916,287.03399999999993,287.3345229052122,2.1058723660682945,0.931141271300594,0.9412912484075506,0.42423621400370515,0.4243126415751602,0.30802294555200965,0.3092152486802571,0.1993125412847642,0.20125755123308936,0.23024557861815315,0.23118297034023513,297.15,293.15,297.1079540701354,297.2731713444438,297.1293336851106,297.1887317582475,297.17337594583375,297.1745133607542,0.0,2513.0541450646706,145.0467320926985,640.5426057106855,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,1.0,1.0,1.0,3.0,0.37930845927187384,283.15,283.15,283.15007778463,287.0479900973382,3.9682539682539675,1.565598951731937,50262.38241159194,287.0267999999999,287.2740616524382,2.1075944622021594,0.9314226503542227,0.9415968135041145,0.42479801936534706,0.42497677461436534,0.3080864984929321,0.3094169501090954,0.1995875744048094,0.20153526016253184,0.2304189440754323,0.23141857116475031,297.15,293.15,297.11032183970434,297.27517118148194,297.1309517074411,297.19055672141155,297.1753101420687,297.17646231842156,0.0,2552.032506975312,155.71827859759088,633.3681338220347,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,1.0,1.0,1.0,3.0,0.37914808854301685,283.15,283.15,283.15004554461177,286.96636217695226,3.9682539682539675,1.6252756722002464,50176.58213624603,287.0195999999999,287.2157458228978,2.1082257517557292,0.9313504897114643,0.9414614063638692,0.4252132048769408,0.4254399905201025,0.30798232393289543,0.30938827801739205,0.1997954722323218,0.20172342439603186,0.23049402231562657,0.2315222294324786,297.15,293.15,297.1116893907206,297.27531115354105,297.13036122320165,297.1914932580807,297.1755514073433,297.1768812865775,0.0,2575.670236361989,161.43415899454214,625.1656109563579,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,1.0,1.0,1.0,3.0,0.3789835479910713,283.15,283.15,283.15002761454645,286.89990577623115,3.9682539682539675,1.6708648665873826,50213.272543134924,287.01239999999996,287.16826830732026,2.1080213222999666,0.9310184219014533,0.9409619399422517,0.42553650385312114,0.42575910968907765,0.30777436841714684,0.30919557807380527,0.1999580812905053,0.20184256567281708,0.2305052775820304,0.23152851387908388,297.15,293.15,297.11233573175235,297.27433282951387,297.1284726855432,297.19184192678637,297.17473632835674,297.17634390039046,0.0,2591.4382437621975,166.129358962342,616.0039494333064,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,1.0,1.0,1.0,3.0,0.3788167272083632,283.15,283.15,283.15001587411234,286.8480271046761,3.9682539682539675,1.7047899243879974,50329.66501142166,287.0051999999999,287.12795596857137,2.1073087437927844,0.9305228586581757,0.9402233934894767,0.4258106300349889,0.425996855341951,0.30751235866995663,0.3089117889789334,0.20009472892793817,0.20191933513803342,0.2304811558598727,0.23147806117573716,297.15,293.15,297.1125402804579,297.2727939478363,297.12596294907786,297.191862978551,297.1733701283358,297.1753060568518,0.0,2601.287187463732,169.93136312883033,606.1244221587368,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,1.0,1.0,1.0,3.0,0.3786485754472429,283.15,283.15,283.15000231967673,286.8087577294295,3.9682539682539675,1.7183586672845093,50574.01191782334,286.99799999999993,287.09181509995955,2.1061858756308496,0.9298886144429981,0.9392767240758583,0.42604936797857673,0.4261737578680089,0.30721310354506176,0.3085617890305782,0.20021199785470584,0.20196190483652593,0.23043066044724214,0.2313838205171459,297.15,293.15,297.11238248150767,297.2708914213355,297.12308390582075,297.191648724569,297.1716291499784,297.17392713664225,0.0,2604.550252008475,172.13418158001343,595.5225300870231,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,1.0,1.0,1.0,3.0,0.3784805559649826,283.15,283.15,283.1499864648493,286.7793260584278,3.9682539682539675,1.7115890671122083,50932.68056154653,286.9907999999999,287.05810952789955,2.104792208415793,0.9291606568305928,0.9381810106939521,0.4262682485588014,0.4263138865289884,0.30689439515608985,0.3081736588292554,0.2003188664924022,0.2019822635906685,0.23036471080092277,0.23126217772962188,297.15,293.15,297.11199183773255,297.268823532864,297.120070366662,297.1913171559231,297.1697035379055,297.17238128621744,0.0,2601.239516524819,172.6731732785061,584.3493633627902,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,1.0,1.0,1.0,3.0,0.3783143117081586,283.15,283.15,283.14995621609796,286.7586874582088,3.9682539682539675,1.6661838551137618,51528.314348895336,286.98359999999997,287.0216286328349,2.103201315938304,0.9283603864306409,0.9369705784914341,0.426470787439167,0.42642840594200754,0.3065600581089193,0.3077602956053041,0.2004203359253221,0.2019872614009762,0.2302865043884154,0.2311211792351838,297.15,293.15,297.11143027201575,297.26663108305183,297.1169645413334,297.1909320013325,297.1676452633626,297.17072063221923,0.0,2587.5504844826837,170.02714691492864,572.7631142305464,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,1.0,1.0,1.0,3.0,0.3781527622902928,283.15,283.15,283.14990558643007,286.7554093173505,3.9682539682539675,1.5611584171321948,52501.18125178764,286.9763999999999,286.9807775392835,2.100509804088996,0.9274794528934165,0.9356663948413874,0.4266787582321316,0.42558128371086007,0.30620416246474214,0.30732526992176296,0.20051815597704944,0.20198353148227743,0.230192674926301,0.23096375135279582,297.15,293.15,297.1106835451306,297.2645897853947,297.1137009756818,297.1905171758853,297.165408275839,297.16897995158627,0.0,2555.248571377627,162.23957441057715,560.6866288888044,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,1.0,1.0,1.0,3.0,0.37800042104835757,283.15,283.15,283.14984767729607,286.78103775862127,3.9682539682539675,1.3982226110249816,53873.73734811024,286.96919999999994,286.9413193091938,2.090344422102915,0.9265110661359774,0.9343900359632792,0.42711238856823003,0.4172192319622397,0.30582438497478126,0.30689051440630244,0.20061332488610623,0.20199988683279035,0.2300797027079605,0.23080703665649038,297.15,293.15,297.1097435601374,297.2653776575162,297.11026664135795,297.1900873438185,297.16294867094456,297.1676847747549,0.0,2497.876455024018,148.98894847234482,547.7742726147684,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,1.0,1.0,1.0,3.0,0.3778600638516798,283.15,283.15,283.14981955132515,286.8321038811233,3.9682539682539675,1.237952922634139,54957.89393964608,286.96199999999993,286.9150955585989,2.0793662787979192,0.9255143359092335,0.9330539018140359,0.42788906759591766,0.40813291036759886,0.30544337896203616,0.3064408054768488,0.20071706586606536,0.2020178721917195,0.22996039446888994,0.23063701121791988,297.15,293.15,297.1087665126144,297.270307282473,297.10694635475505,297.18977819434406,297.1604777241485,297.16725521366703,0.0,2424.8523895330377,134.45355087183114,534.7632132379598,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
