,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,1.0,1.0,1.0,3.0,0.37773268319993897,283.15,283.15,283.1498155437436,286.88053314290164,3.9682539682539675,1.1175566506797205,55518.56297144713,286.9547999999999,286.89420821186405,2.0673447133266087,0.9245712413714792,0.9316725952030097,0.4290323806018276,0.3980502196417244,0.3050880136579241,0.305988415138115,0.20084900829023072,0.2020414646568948,0.22985237498282748,0.23045913663692016,297.15,293.15,297.1079648323144,297.2795048449737,297.1040821381325,297.1898243412513,297.15828783641393,297.16793279861713,0.0,2351.4990785118407,122.53132896459789,521.5148159575475,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,1.0,1.0,1.0,3.0,0.37761590964067104,283.15,283.15,283.14993274325025,286.84282094297055,3.9682539682539675,1.11436495965124,55201.898819555994,286.9475999999999,286.79802799826933,2.057164504151734,0.9233805848256392,0.9303408261695773,0.43038219395958305,0.3897255525746503,0.30464234427531567,0.30554762457150625,0.2009333517453577,0.20209041408853803,0.22968365367459267,0.23028604328263955,297.15,293.15,297.1065564527069,297.2908502969093,297.10016625140656,297.1892854120531,297.1551783890991,297.168407360435,0.0,2309.009561855889,121.4753855904018,508.3920517297941,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,1.0,1.0,1.0,3.0,0.37750388384609496,283.15,283.15,283.1499649135355,286.80238128284014,3.9682539682539675,1.1116039356074938,54928.69397156825,286.94039999999995,286.75346515555276,2.0483766400153316,0.9219772287470296,0.9288556392757779,0.4318030034955418,0.38311256544794914,0.30410509117214024,0.3050313062895717,0.20095981266128166,0.20210663610438442,0.22945549812064997,0.23006498603346281,297.15,293.15,297.10466056143434,297.3026166864581,297.09523763360914,297.1880662963196,297.1512170906555,297.1683596536954,0.0,2290.0485073605905,120.56680371794657,497.61835456429344,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,1.0,1.0,1.0,3.0,0.37739411972380627,283.15,283.15,283.1499839002967,286.79198646246067,3.9682539682539675,1.1091845392625508,54689.850521039974,286.9331999999999,286.74075376119237,2.039914930827249,0.9206381791254101,0.9272690590347855,0.4333340044943867,0.3770319163693754,0.3036129641439136,0.30447392870299783,0.20098977262940634,0.20209174011762163,0.22924695716417837,0.22981446868877953,297.15,293.15,297.10300489717145,297.3152627742488,297.09108263566134,297.18693857257733,297.1477358725813,297.1688049504481,0.0,2280.9450128110134,119.77435411450683,487.6599965485466,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,1.0,1.0,1.0,3.0,0.37728537740631024,283.15,283.15,283.14999193170297,286.7886558171965,3.9682539682539675,1.1070618428527503,54480.72595796536,286.92599999999993,286.7333792841691,2.0319475112054337,0.9194237651550708,0.9257533998114716,0.4349644161777192,0.3713125661199325,0.3031863592336238,0.30395721540554355,0.20103729910117948,0.202082123507524,0.22907205280607432,0.2295823622117809,297.15,293.15,297.1017331346521,297.3286204875754,297.08792799747977,297.1860684319874,297.144943918743,297.1698587940875,0.0,2276.6000786795066,119.08193446138809,478.4340875727755,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121956.0,21121956.0,292.676,288.2289624672268,0.626723115,455.8378554479237,1.0,1.0,1.0,3.0,0.3771772320482795,283.15,283.15,283.14999457039295,286.78672259203347,3.9682539682539675,1.1052522022311568,54302.75946816726,286.9187999999999,286.7279267295816,2.024634954186454,0.918358196769271,0.924393983421854,0.4366877070411464,0.36595897840972974,0.30282439325929267,0.3035139342318169,0.20110674334992218,0.20209511197834507,0.2289332637797138,0.22938927870722092,297.15,293.15,297.1009009122748,297.342463400848,297.08574520979073,297.18550448560734,297.14287528330334,297.17149785836483,0.0,2274.367799858567,118.49373164312615,470.00567385942054,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,1.0,1.0,1.0,3.0,0.37706935302626515,283.15,283.15,283.1499959773734,286.7852269350008,3.9682539682539675,1.1036404916255707,54144.50324242073,286.91159999999996,286.722989348239,2.0177714833163685,0.917391168344788,0.9231500395302021,0.4384614752745221,0.36085178200893864,0.3024973448734794,0.3031156991217629,0.20119085536917058,0.202125718559604,0.228815742832838,0.22922231041040084,297.15,293.15,297.1003491625388,297.35642798968104,297.08408376849354,297.1851377447552,297.1412276428897,297.17344526167165,0.0,2272.7028959014674,117.9714871904262,462.13870054156143,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,1.0,1.0,1.0,3.0,0.37696168756548515,283.15,283.15,283.1499967797652,286.7838976069356,3.9682539682539675,1.1022066943550513,54003.910697126295,286.9043999999999,286.71841896232763,2.011330214498155,0.9165146984028663,0.9220148899833371,0.4402755351543415,0.3559824429935463,0.30219827386566467,0.3027547580709374,0.20128857367037564,0.20217315192554183,0.22871625531117495,0.22907821808353768,297.15,293.15,297.10004798626534,297.3703831603025,297.0828377776266,297.184948650634,297.1399339510016,297.175630305166,0.0,2271.3639719319845,117.5081759496816,454.7933393263714,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,1.0,1.0,1.0,3.0,0.3768542476337071,283.15,283.15,283.1499972424926,286.78279890083616,3.9682539682539675,1.1009728236796128,53883.068489726866,286.89719999999994,286.71446217849007,2.005764814682588,0.9157423313771134,0.9210182812219815,0.4421194261913235,0.3517638556214842,0.30192750333185303,0.3024343240758568,0.20140239515361158,0.20224301424130822,0.22863604092571052,0.22896071381547028,297.15,293.15,297.1000257799217,297.3840712084483,297.08200829019523,297.184962827347,297.1390140515318,297.1780164314888,0.0,2270.2852996816814,117.11043458898104,448.51544338869127,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,1.0,1.0,1.0,3.0,0.3767469686086754,283.15,283.15,283.14999769416545,286.78214737434934,3.9682539682539675,1.099890692958336,53777.19872218766,286.88999999999993,286.71140598901076,2.001116357190597,0.9150513782205292,0.9201379520085958,0.443957270007805,0.34827964120700855,0.3016762876890914,0.3021431210351712,0.20152969601558185,0.20233267245193814,0.2285699796201291,0.22886377264185317,297.15,293.15,297.10021213560566,297.3971439661995,297.08146093479866,297.18513953442556,297.1383625316897,297.1804638205439,0.0,2269.386836279607,116.762342011259,443.35690680316503,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,1.0,1.0,1.0,3.0,0.3766397903121554,283.15,283.15,283.1500004844218,286.78661108443396,3.9682539682539675,1.0989228470227927,53682.59815183724,286.8827999999999,286.7122646916197,1.997319415362112,0.9144164200781878,0.9193508394573278,0.44577266815766037,0.34550256795018747,0.3014392109599845,0.30187362383319033,0.20166536983366967,0.20243869631068306,0.22851414762112665,0.22878273862453458,297.15,293.15,297.1005352832519,297.4095005580487,297.0811128487234,297.1854115811834,297.13790113157415,297.18289228055636,0.0,2268.907206734601,116.45159310739844,438.87741480124544,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,1.0,1.0,1.0,3.0,0.3765322648140835,283.15,283.15,283.150041516254,286.8884842878825,3.9682539682539675,1.098067672857233,53599.07980735839,286.8755999999999,286.7983770797124,1.9958370948779498,0.9139476036046443,0.9187049450154672,0.4475462938309371,0.3448175990545345,0.3012852508819812,0.3016442686134577,0.20181622505774188,0.20256647095680733,0.22850814569620737,0.2287295279643117,297.15,293.15,297.10127675291193,297.420893124123,297.08185137765605,297.185861897928,297.1382847388377,297.18563357829134,0.0,2275.824358120154,116.17747640119255,435.01161556095667,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,1.0,1.0,1.0,3.0,0.3764222323789511,283.15,283.15,283.15007411932453,287.075365547851,3.9682539682539675,1.0973145244188744,53525.57938416599,286.86839999999995,286.99599854936275,1.9946163910338004,0.9142956406678282,0.9184092036533191,0.4494960165856511,0.3437351312254558,0.301479503807101,0.30157073645354265,0.20212366936324283,0.2027508248113818,0.2287183963450452,0.22877190116286586,297.15,293.15,297.1040855456408,297.4339968828,297.0870241502798,297.1882013936628,297.1422169744815,297.191104989373,0.0,2298.453890102124,115.93641723515279,431.8012337845376,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,1.0,1.0,1.0,3.0,0.3763075987954596,283.15,283.15,283.1500874990515,287.28521118772807,3.9682539682539675,1.0966527303281959,53461.035938308574,286.8611999999999,287.2050367097267,1.9945447856814749,0.9155471411391073,0.9188649230581468,0.45167251096268957,0.34239422419098936,0.30202969153424986,0.30181179715944023,0.20260961243875486,0.20307883606394375,0.22915822239849354,0.22901170319932526,297.15,293.15,297.10909740926616,297.4493432116262,297.0965451207429,297.1926170702696,297.1497694333762,297.1994744490562,0.0,2329.7752805041096,115.72487143988087,429.2820602422967,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,1.0,1.0,1.0,3.0,0.3761822535904488,283.15,283.15,283.15011947864815,287.1658480183263,3.9682539682539675,1.3105721640644952,51983.674241028784,286.8539999999999,287.21411906244106,1.9955013924560678,0.9173421362009093,0.9201343719239625,0.4539676507391118,0.34058642842283043,0.3027360953904381,0.3023686722302151,0.20319836071695255,0.20356618388062916,0.2297135317497792,0.22945639259820663,297.15,293.15,297.11530176532506,297.4655206054494,297.1076793609465,297.198104935662,297.15891740831273,297.20910481513914,0.0,2438.485553858169,134.63546431137797,427.4735058038522,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,1.0,1.0,1.0,3.0,0.3760412560664805,283.15,283.15,283.15012417292417,287.02081248977424,3.9682539682539675,1.5025897212393078,50622.50675945665,286.8467999999999,287.1481464873794,1.996768914122571,0.9186105871154091,0.9216167707103972,0.456036683429435,0.3388187632573241,0.3031048427025648,0.3029286854713061,0.20366528373359724,0.20408595587244105,0.230083652398415,0.22992339349758886,297.15,293.15,297.11991214327793,297.4783131740233,297.11405306428634,297.20189584605055,297.1646571067106,297.21576626686976,0.0,2503.4155492435657,150.4715488233527,426.3204677743909,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,1.0,1.0,1.0,3.0,0.37588968256789673,283.15,283.15,283.15012593057304,286.9400870609544,3.9682539682539675,1.668011345225807,49661.03145623545,286.83959999999996,287.10216988685255,1.9977620428315706,0.9194241570842767,0.9227586575368675,0.4579237101021657,0.3375667073057137,0.3032192000969186,0.3032488269610191,0.20403671978872978,0.20452656937483282,0.2303077518513455,0.23026162302690942,297.15,293.15,297.1231761017042,297.48839212404454,297.11692132041674,297.2043776573822,297.167768877141,297.22012721613777,0.0,2537.5019685536527,164.00665894203223,425.70166972158535,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,1.0,1.0,1.0,3.0,0.3757305968431247,283.15,283.15,283.1499357041846,286.8359354593204,3.9682539682539675,1.6073972096561921,50526.95286241715,286.8323999999999,287.0116491332058,1.9985437448732573,0.9198558573252039,0.9235145571995842,0.4596471879143005,0.33692043760405765,0.30314842788235685,0.30334698362909174,0.20433404245432366,0.20488692769328107,0.2304198664309722,0.23047295943699941,297.15,293.15,297.1253308858032,297.49608260519045,297.1173020932629,297.2058587419284,297.16891127679946,297.2226971205969,0.0,2564.303888541531,160.7638831744938,425.5475247310345,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,1.0,1.0,1.0,3.0,0.37556825828290324,283.15,283.15,283.1499882329745,286.7470255035303,3.9682539682539675,1.6921791717306018,50282.583156794426,286.82519999999994,286.97276193211917,1.999184494759394,0.9200450293277043,0.9239248534247305,0.46124646476611564,0.3368199888832166,0.30298243863601904,0.30327492102140713,0.2045907062075853,0.20518101260201577,0.23046919735287882,0.23058155232169222,297.15,293.15,297.1267809337849,297.5019630580385,297.1164529807965,297.2067890010207,297.16897833547813,297.2241928618238,0.0,2586.357455567417,168.503259549552,425.8097044018288,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,1.0,1.0,1.0,3.0,0.3754036059768325,283.15,283.15,283.150023316205,286.71332187299015,3.9682539682539675,1.7506126860607627,50211.45705554675,286.8179999999999,286.94100344815354,1.9997837595062573,0.9199811729259222,0.9240794120778871,0.46271079249464414,0.337153861792258,0.30272605573525396,0.30309671598439286,0.2048055311138719,0.205431187618375,0.23045718721833167,0.23062166945376797,297.15,293.15,297.1275267084424,297.5059740425653,297.1144828742361,297.20717532376443,297.16803528038645,297.224638845879,0.0,2589.547665566038,174.13191639455195,426.45454846387673,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,1.0,1.0,1.0,3.0,0.37523828003861265,283.15,283.15,283.1499819419471,286.6671372633522,3.9682539682539675,1.7354159012920312,50678.780149100116,286.8107999999999,286.896617665807,2.0003353823755265,0.9197407291112236,0.9240242672935102,0.4640644736214657,0.3378059122607772,0.3024208730120938,0.3028460531715522,0.20499616633759968,0.2056489644257791,0.23040835790808203,0.2306117023038368,297.15,293.15,297.12779044853824,297.5084823674874,297.1119645857532,297.2072521792569,297.1665226916924,297.22440245454567,0.0,2588.0896457517297,174.22209747267453,427.4515578957944,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,1.0,1.0,1.0,3.0,0.37507447319354964,283.15,283.15,283.14995708520064,286.6354856071272,3.9682539682539675,1.7011709578146288,51229.36698016891,286.8035999999999,286.85725249139193,2.000736489548077,0.9193443083038954,0.9237903431936111,0.46531725805030677,0.33859928213788837,0.30207926518254735,0.3025447579755963,0.20516932254373343,0.20584272210606308,0.2303296075607386,0.23056385715849662,297.15,293.15,297.1276440712329,297.50966403116485,297.1090816471846,297.20711368683567,297.1645787509036,297.22361643746433,0.0,2575.306308219656,172.61809529755817,428.7888101182068,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,1.0,1.0,1.0,3.0,0.37491534957480505,283.15,283.15,283.1499108338201,286.62270236247696,3.9682539682539675,1.602742855369169,52175.18009939662,286.79639999999995,286.8131938305546,2.0008675620406224,0.9187950647515529,0.9233946143387133,0.4664803428456479,0.3393724650914421,0.3017031441373772,0.3022046669846198,0.20532925122666212,0.20601863806534496,0.2302217601634967,0.23048451414896542,297.15,293.15,297.12711262631956,297.5097093112791,297.1058745605189,297.20682039787084,297.162235556461,297.2223504904899,0.0,2543.696311056853,165.5598570245931,430.4508662903476,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,1.0,1.0,1.0,3.0,0.3747640969651286,283.15,283.15,283.14986152076125,286.63439495885365,3.9682539682539675,1.4606384173299858,53407.72402320622,286.7891999999999,286.7725112909586,2.000693928755384,0.9181291499394484,0.9228623738934608,0.46758278082797444,0.34004278363709856,0.30130456516505405,0.3018347967097614,0.20548626381250998,0.20618391664556382,0.23009346770600117,0.23037980851093806,297.15,293.15,297.12630228394806,297.50901695059093,297.1024991327066,297.20650276630704,297.1596430778172,297.22079284227397,0.0,2492.6589883969496,154.34146052981012,432.3934900862383,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,1.0,1.0,1.0,3.0,0.3746238487917946,283.15,283.15,283.14983269082626,286.6714838492288,3.9682539682539675,1.309015202160513,54544.82944854192,286.7819999999999,286.74294822222527,2.0004624325710396,0.9173782697652555,0.9222172433677068,0.46864189047595983,0.34080778670585854,0.3009005891288259,0.30144546575235026,0.20565101056051563,0.20634806331622702,0.22995505276985495,0.23025624935208217,297.15,293.15,297.1253057929677,297.5078247580028,297.0991863157973,297.20629165279115,297.156985114411,297.21911872679397,0.0,2426.5807544431977,141.1572115507645,434.61078669504616,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,1.0,1.0,1.0,3.0,0.3744966154315878,283.15,283.15,283.1498079569854,286.71124690350393,3.9682539682539675,1.154415946103132,55437.76296546607,286.7747999999999,286.72213186240475,1.9997850578582101,0.9166176128556647,0.9214866087037734,0.4696910994281898,0.34121144705903195,0.30051947815123115,0.3010539157073755,0.20584774797791638,0.20652289843553398,0.22982487291034298,0.23012391751812344,297.15,293.15,297.12432658383693,297.50656359784267,297.09630705882216,297.20647880641434,297.15457571480744,297.2176503523448,0.0,2357.8278020327202,126.41723549183094,437.12350759534735,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,1.0,1.0,1.0,3.0,0.3743805227571684,283.15,283.15,283.1499172430401,286.769213087131,3.9682539682539675,1.1159857257940387,55362.59021841781,286.76759999999996,286.7145912968872,2.001200144075564,0.9157845824200996,0.9207865493299414,0.4706838246670379,0.34360873466449965,0.30015020423636773,0.3006900145902611,0.2060460158088172,0.20673187944487498,0.2296950004748548,0.23000507474802076,297.15,293.15,297.1231992384571,297.5046604655876,297.0936884827287,297.2066760518064,297.15226279912184,297.21609740754036,0.0,2302.44787999265,122.01084523122815,439.83276131741883,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,1.0,1.0,1.0,3.0,0.37426961087539673,283.15,283.15,283.14997584679935,286.7889084264131,3.9682539682539675,1.1130375914551829,55070.47041316418,286.7603999999999,286.72164642069083,2.002909397393033,0.9150317360696041,0.9200826622627406,0.4716189741404698,0.3462515614292352,0.29983740140396653,0.30035617032514467,0.20625908167366203,0.2069517165480603,0.22959692980284202,0.2298995175385759,297.15,293.15,297.1223214262495,297.5021329499256,297.0918942150767,297.2070460648672,297.1505630627877,297.21479154378136,0.0,2285.3731840472014,121.03801875924071,442.73371032763623,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,1.0,1.0,1.0,3.0,0.37416027670038143,283.15,283.15,283.1499924709622,286.7988034977212,3.9682539682539675,1.11047438917905,54817.12008248712,286.75319999999994,286.7308267263385,2.0048799876432106,0.9143885646214469,0.9194572334407602,0.4725120507611832,0.34897340220964973,0.299583799360407,0.30007753596293274,0.20649392153781454,0.2071893329206653,0.22953496524874722,0.22982531516455632,297.15,293.15,297.1217600359546,297.49920237030216,297.0909288593859,297.20766402765383,297.1495256659299,297.2138161918453,0.0,2280.4514770971728,120.19640090924054,445.8542385083651,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,1.0,1.0,1.0,3.0,0.37405115005380357,283.15,283.15,283.1500092187568,286.7983035649487,3.9682539682539675,1.1224371072293793,54501.25166942936,286.7459999999999,286.73331187494955,2.0070979308124,0.913816650806075,0.9189206984750204,0.47336498129344023,0.35175932999677817,0.2993633643796847,0.299846383016409,0.20674301281595442,0.20744500959056475,0.22949497513981193,0.2297803577785786,297.15,293.15,297.1214024225609,297.4959018713846,297.09042376097096,297.2084297792193,297.1488888991967,297.2130093466665,0.0,2281.4442536710385,120.79417971280137,449.17852581866157,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,1.0,1.0,1.0,3.0,0.373941727067054,283.15,283.15,283.150006365873,286.79171748935977,3.9682539682539675,1.1257478091831794,54280.556359734386,286.7387999999999,286.730260085414,2.0094980317172926,0.9132710549588056,0.918441581967295,0.474175797970643,0.3546151946564901,0.2991522346438147,0.29964139468378614,0.20699748132218232,0.20771225195921716,0.22946273880936802,0.22975289528717266,297.15,293.15,297.1211246385037,297.4922094116307,297.0900551124077,297.209233273196,297.14840175581793,297.2122048383112,0.0,2283.5920969251956,120.65789823563652,452.67887073984934,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,1.0,1.0,1.0,3.0,0.37383192137584326,283.15,283.15,283.1500068719201,286.7836577412878,3.9682539682539675,1.1327169890499256,54066.787556544994,286.7315999999999,286.72652570156293,2.0120685299718244,0.9127449797396366,0.9180045796753713,0.47494009318402414,0.3575626639179684,0.29894644918532254,0.2994526602320778,0.2072567179874668,0.20798831835325107,0.22943597622943368,0.22973754878577968,297.15,293.15,297.12090815597935,297.4881036062644,297.08976989115945,297.21006179168546,297.14802448610567,297.2113735862389,0.0,2285.9571912204055,120.92784879539094,456.3686839920981,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,1.0,1.0,1.0,3.0,0.37372159612828293,283.15,283.15,283.1500071928511,286.7741523672162,3.9682539682539675,1.1404433228380502,53881.731296793965,286.72439999999995,286.72179818900554,2.0147977438172964,0.9122296681918409,0.9175936161900922,0.4756514802167105,0.36062339663615,0.29874175536277586,0.2992706991079536,0.20752016323029676,0.20827092820572723,0.22941201713578863,0.22972890576668206,297.15,293.15,297.1207294251508,297.48355447889656,297.08951225838445,297.2109017118006,297.14771110981894,297.2104817968103,0.0,2288.636547095205,121.3383221950986,460.2622947853892,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,1.0,1.0,1.0,3.0,0.3736108917256091,283.15,283.15,283.15000738882327,286.76397548457714,3.9682539682539675,1.1485240514945583,53714.0661917635,286.7171999999999,286.71659268249226,2.017612882707777,0.9117156890252105,0.9171914518904922,0.4763271347405873,0.36375569750746434,0.2985357633043264,0.299089404704094,0.20778610410113024,0.20855696381838237,0.22938841334508636,0.22972216786782546,297.15,293.15,297.1205598841394,297.47872164209394,297.08924647364364,297.21174447687343,297.14741371316285,297.20953723798266,0.0,2291.380008714692,121.82084795718872,464.29019191693845,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,1.0,1.0,1.0,3.0,0.3734997971242994,283.15,283.15,283.15000759349044,286.7532001111723,3.9682539682539675,1.156960224593108,53562.053511273174,286.7099999999999,286.7110021017476,2.020504890004591,0.9112006564229687,0.916794851842325,0.4769669600177855,0.36695557259053496,0.29832793855092404,0.2989078260191218,0.20805457356930518,0.20884630789346467,0.2293646868606941,0.22971656225626738,297.15,293.15,297.1203931943276,297.47361304119994,297.0889660095004,297.21259029774086,297.1471240251182,297.20853731357744,0.0,2294.1941969689356,122.37202241905285,468.44701724025765,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,1.0,1.0,1.0,3.0,0.37338799040288306,283.15,283.15,283.15000774732886,286.74158754971137,3.9682539682539675,1.1658695446919403,53435.03268308402,286.7027999999999,286.7048796732375,2.023521628677241,0.91067926991095,0.9164014409747678,0.4775433870692116,0.3702734467756511,0.29811616342319447,0.2987242333015281,0.20832740365956337,0.209141220193421,0.22933996235959966,0.22971160967787857,297.15,293.15,297.120220037261,297.46803761462087,297.0886517929895,297.213439858636,297.1468347905362,297.2074368188087,0.0,2297.1111205325687,123.02654268579451,472.80252078026894,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,1.0,1.0,1.0,3.0,0.37327570452121556,283.15,283.15,283.1500078536814,286.7296063553462,3.9682539682539675,1.175026776273219,53321.43215345743,286.69559999999996,286.69853567608635,2.0266016391935056,0.9101508504977265,0.9160061308342881,0.4780789311294274,0.37365562473474867,0.29790152364125355,0.298538644892976,0.2086031390291138,0.20943972923213514,0.2293141489900214,0.22970635752553065,297.15,293.15,297.1200355956946,297.46218098963567,297.08831320006715,297.2142924799965,297.1465387057503,297.20627219422886,0.0,2300.0744548878533,123.73438008100341,477.28248164131884,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,1.0,1.0,1.0,3.0,0.37316279691170945,283.15,283.15,283.15000794099217,286.71726613734825,3.9682539682539675,1.1844643463357927,53222.46633301495,286.6883999999999,286.69198623565444,2.029751610572279,0.9096120761172551,0.9156057316784613,0.4785632599770698,0.37711227523036156,0.29768333977027334,0.2983503425519146,0.20888263323468542,0.20974276972646932,0.22928682023874053,0.22970036847756406,297.15,293.15,297.1198340172059,297.45599391458177,297.0879463943185,297.21514954402204,297.14623226403916,297.2050312268335,0.0,2303.0857307945166,124.5024110041037,481.90121437882027,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,1.0,1.0,1.0,3.0,0.37304938569866847,283.15,283.15,283.15000801315097,286.7046965829927,3.9682539682539675,1.1940790407433741,53133.809235941386,286.68119999999993,286.68531105177107,2.0329476582135073,0.9090644862281957,0.9152003248259429,0.4790073627610469,0.380619514724978,0.2974624725385981,0.29815993576915795,0.20916518517797184,0.210049472784529,0.2292582613219082,0.22969370061506164,297.15,293.15,297.1196179841412,297.44956233874586,297.08755985904696,297.2160106557899,297.14591758861707,297.20373368526816,0.0,2306.1307164996783,125.31008759146522,486.62856716098383,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,1.0,1.0,1.0,3.0,0.37293546720788406,283.15,283.15,283.1500080695588,286.6919354185751,3.9682539682539675,1.203865573330283,53054.39423548966,286.6739999999999,286.67853560079044,2.036184559133499,0.9085078514063042,0.9147893337304227,0.4794118368128457,0.38417266164695324,0.29723904067510964,0.29796748571900433,0.20945084429215416,0.21035985183265823,0.2292284800127213,0.2296863065140537,297.15,293.15,297.11938735440157,297.4429007027169,297.08715568907525,297.2168763315566,297.145595044684,297.2023830244869,0.0,2309.2044420809248,126.15479554930657,491.4591842712108,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871844,0.62010944,485.44378336585544,1.0,1.0,1.0,3.0,0.3728208976032156,283.15,283.15,283.15000810728395,286.6789902474207,3.9682539682539675,1.2138745232952188,52984.78380918049,286.6667999999999,286.67167141196444,2.0394655032249056,0.9079397202700386,0.9143703310859987,0.4797672448124533,0.3877771724308551,0.29701259086404497,0.297772553084689,0.2097404747378268,0.2106748351383104,0.22919720248798878,0.2296779192123655,297.15,293.15,297.11913913193405,297.4359766967497,297.08673323948904,297.21774787203617,297.14526390520456,297.2009721690827,0.0,2312.302643481392,127.04369640663421,496.400912301443,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,1.0,1.0,1.0,3.0,0.3727060283245159,283.15,283.15,283.15000813466264,286.66597383873943,3.9682539682539675,1.2239540787378718,52919.233285924885,286.6595999999999,286.6647752948931,2.042758583444566,0.9073664138930602,0.9139480634947551,0.480100557406851,0.39139648468324617,0.29678483175982606,0.29757662359618176,0.21003194631715172,0.21099202183790414,0.2291652595562452,0.22966915073130692,297.15,293.15,297.1188833044851,297.428940358365,297.0863035621748,297.2186223012649,297.1449292555484,297.19953575636765,0.0,2315.4130032377207,127.947274252377,501.4068401470504,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,1.0,1.0,1.0,3.0,0.37259049445938275,283.15,283.15,283.15000815008733,286.65282084744763,3.9682539682539675,1.2342453490864904,52861.75595495396,286.65239999999994,286.6578200616345,2.046085546233634,0.9067818870171956,0.9135174599341264,0.4803859630882533,0.39505706824213077,0.2965543468825085,0.2973784173373306,0.21032744864744424,0.2113138292436933,0.22913190360085833,0.22965939522894402,297.15,293.15,297.1186117412794,297.42167409663983,297.085860495118,297.219502556695,297.144587992148,297.19804737637605,0.0,2318.5410505810323,128.89047702851462,506.51218602766943,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,1.0,1.0,1.0,3.0,0.37247436678133733,283.15,283.15,283.1500081733557,286.6395711038404,3.9682539682539675,1.2446700718684094,52810.44248948549,286.6451999999999,286.6508245318421,2.049434325759075,0.9061878558566181,0.913079660718302,0.4806299694655757,0.39874569383804165,0.29632162534447504,0.2971783690344896,0.21062634763706234,0.2116395956236681,0.22909736945746417,0.22964881277718846,297.15,293.15,297.11832810667613,297.41422791574485,297.08540842390414,297.220385671869,297.14424236015674,297.1965184956702,0.0,2321.6856544388297,129.86076486845215,511.70074847179274,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,1.0,1.0,1.0,3.0,0.3723575838083512,283.15,283.15,283.15000818393986,286.6262317579967,3.9682539682539675,1.2552447256432115,52765.18843555928,286.6379999999999,286.6437942738261,2.052804126430193,0.9055836666565071,0.9126339715618638,0.4808290894075764,0.4024621996820938,0.2960865463738946,0.2969763641545232,0.2109288770055131,0.21196958627732942,0.22906158195276782,0.22963732932821515,297.15,293.15,297.11803235755065,297.40659765245624,297.0849480445625,297.2212706055678,297.14389275272003,297.19494828257143,0.0,2324.84333118438,130.85995542896296,516.972774976924,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,1.0,1.0,1.0,3.0,0.37224013184762833,283.15,283.15,283.1500082033598,286.612827148571,3.9682539682539675,1.265959912814709,52724.744984216,286.6307999999999,286.63674239906913,2.0561865192808337,0.9049701239516188,0.9121807693697991,0.480984440089016,0.4061977595410996,0.29584936349049773,0.29677258427951514,0.21123486313475234,0.21230356107946388,0.22902463715196328,0.22962498665600745,297.15,293.15,297.11772753698415,297.3988146044301,297.0844833217254,297.22215472091693,297.14354116728845,297.19334427026905,0.0,2328.009720342965,131.88425683257663,522.3167363696848,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,1.0,1.0,1.0,3.0,0.3721223924934212,283.15,283.15,283.15000818658604,286.599397340092,3.9682539682539675,1.2767097329727157,52686.333665829035,286.62359999999995,286.629683779968,2.0595691711139335,0.9043525057340326,0.9117248387766416,0.48112084299961716,0.40993559842790805,0.2956112522652945,0.29656813296968065,0.21154234981191394,0.21263938201395838,0.22898718580801827,0.22961235419950474,297.15,293.15,297.1174186289276,297.3909635191526,297.08401640517565,297.2230386436554,297.1431885757013,297.19172515452254,0.0,2331.180955395052,132.91575815717965,527.7112815512245,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,1.0,1.0,1.0,3.0,0.3720038783393191,283.15,283.15,283.15000817226655,286.58591478297456,3.9682539682539675,1.2876599351872753,52652.22309513658,286.6163999999999,286.62261285315856,2.062959930319344,0.9037252408379294,0.9112608220448644,0.481208124919435,0.413688717551919,0.29537087033742104,0.2963617332675294,0.21185343318306094,0.21297937000630007,0.22894847120456926,0.2295987414403249,297.15,293.15,297.11710267574216,297.3829628100248,297.0835466731248,297.22391722524463,297.1428349518399,297.1900728671953,0.0,2334.3528782421486,133.97779530530147,533.1723028195219,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,1.0,1.0,1.0,3.0,0.37188492559703334,283.15,283.15,283.1500082094095,286.57240009836,3.9682539682539675,1.2986673868862526,52620.53904377908,286.60919999999993,286.6155326151961,2.0663500185095116,0.9030927120335498,0.910792801068448,0.4812679883745776,0.417444423323794,0.2951292677932793,0.2961543581735647,0.21216651311176757,0.21332174146286026,0.2289090634086957,0.22958465070575848,297.15,293.15,297.11678328564676,297.37488335390907,297.08307615537564,297.2247924325728,297.1424810861308,297.18840326272704,0.0,2337.5329950394416,135.05075211792763,538.684691866354,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,1.0,1.0,1.0,3.0,0.37176565194746236,283.15,283.15,283.1500081381387,286.5588770088958,3.9682539682539675,1.309740851680232,52590.16135047155,286.6019999999999,286.60845517702467,2.0697360681471877,0.9024565077203943,0.9103221923974646,0.48130801746505775,0.4211980619450231,0.2948868054244519,0.29594634216299215,0.21248100376327356,0.21366586627359951,0.22886915932466773,0.22957025477782309,297.15,293.15,297.1164618723204,297.366749968433,297.08260548866343,297.2256646205511,297.1421272193854,297.18672183387065,0.0,2340.7083630107336,136.13277246624503,544.2414381627955,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,1.0,1.0,1.0,3.0,0.3716456206896382,283.15,283.15,283.15000811183506,286.5453203756106,3.9682539682539675,1.321015585769056,52562.77944067365,286.5947999999999,286.60137380874147,2.0731206228675783,0.9018125690109022,0.9098449003060473,0.4813021837216384,0.4249563157666158,0.294642389606611,0.29573662689795116,0.21279840784744344,0.21401344704106073,0.22882812584111212,0.2295549536865417,297.15,293.15,297.11613820391665,297.3585057915349,297.08213537832006,297.2265252896207,297.14177397497906,297.1850157276743,0.0,2343.880963680522,137.24255214639194,549.8503227334837,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,1.0,1.0,1.0,3.0,0.37152534232210926,283.15,283.15,283.15000808640457,286.53175654042604,3.9682539682539675,1.33230951663381,52536.23510586587,286.5875999999999,286.5942936132272,2.076497788282401,0.9011662581633793,0.909366165681858,0.4812815620862796,0.42870814822711073,0.2943973667957769,0.29552650072206393,0.21311671087792922,0.21436223845506586,0.22878673233710167,0.2295394600969291,297.15,293.15,297.1158141917343,297.35022810793237,297.0816658234948,297.2273816605474,297.14142106251444,297.18330216924466,0.0,2347.055668911946,138.35546389428575,555.4984366181492,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,1.0,1.0,1.0,3.0,0.371404404059574,283.15,283.15,283.1500080541536,286.5181727005947,3.9682539682539675,1.3437702801700002,52511.76560100092,286.58039999999994,286.58721273917246,2.0798681651913364,0.9005142345560413,0.9088825219150504,0.48122219012277584,0.43245782058963705,0.2941508012734646,0.2953150275641718,0.2134371480383261,0.21471363913878425,0.22874440597117018,0.2295232181624082,297.15,293.15,297.1154908267279,297.3418727569376,297.0811986328076,297.2282239407293,297.1410694308719,297.1815711176149,0.0,2350.2248070575183,139.4903318144706,561.189299130855,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,1.0,1.0,1.0,3.0,0.3712829751553258,283.15,283.15,283.15000803764457,286.5045715364596,3.9682539682539675,1.3553011540525939,52488.86642602901,286.5731999999999,286.58012743855585,2.0832300942969346,0.899858292709495,0.9083957982497018,0.48113435898302,0.4362019127163314,0.29390310976047807,0.2951026323521444,0.2137590027057812,0.21506684672405077,0.22870139582300433,0.22950646480620404,297.15,293.15,297.1151687348632,297.33346552631724,297.08073337789006,297.22905414955267,297.1407188590307,297.17982812953073,0.0,2353.3958274678635,140.63579183622062,566.9191813746139,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,1.0,1.0,1.0,3.0,0.37116096237357143,283.15,283.15,283.15000800787334,286.4909560523123,3.9682539682539675,1.366937284238663,52467.55375201651,286.5659999999999,286.57303964832886,2.086581750812951,0.8991981279408963,0.9079055766476174,0.481013086194221,0.43993928152562484,0.29365411103794126,0.2948891254704578,0.2140823172087037,0.21542193326344386,0.22865758190160612,0.22948907410221875,297.15,293.15,297.1148491998257,297.3250035596599,297.0802707375357,297.22986783058997,297.1403696501402,297.17807219555027,0.0,2356.5621421576257,141.79566534314517,572.6855540099322,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,1.0,1.0,1.0,3.0,0.37103829069266264,283.15,283.15,283.1500079670868,286.4773351411418,3.9682539682539675,1.3787349439141097,52447.451705115265,286.5587999999999,286.5659559813558,2.0899200104842808,0.8985341090096631,0.9074119925586043,0.48085497356054724,0.4436670321689144,0.29340377490634384,0.29467441663694416,0.2144069366087103,0.2157787197534494,0.22861289789926775,0.22947095187606903,297.15,293.15,297.1145346142026,297.31649372460186,297.079812558545,297.23065998540267,297.1400224650453,297.17630466955956,0.0,2359.719275068084,142.97490510409685,578.4832152059282,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,1.0,1.0,1.0,3.0,0.37091514183114505,283.15,283.15,283.1500079508114,286.46369938615413,3.9682539682539675,1.3905690684887022,52428.56969365099,286.55159999999995,286.5588662457713,2.0932463203685456,0.8978673746946919,0.906916387608276,0.4806703046672256,0.4473850596206235,0.29315246100196457,0.2944589026413058,0.21473244340752684,0.21613671437879015,0.2285675823463465,0.2294523439419505,297.15,293.15,297.1142237288131,297.3079511908045,297.07935741887485,297.23143617732944,297.13967668513146,297.1745290401907,0.0,2362.8789052726333,144.16052850311075,584.3132852200838,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123828.0,21123828.0,292.988,288.36741989233985,0.6164235121428571,504.4588828191156,1.0,1.0,1.0,3.0,0.37079125207486113,283.15,283.15,283.1500079187954,286.4500598796889,3.9682539682539675,1.4025668373727782,52410.81326126796,286.5443999999999,286.551778633402,2.0965552048407994,0.8971974478006317,0.906417888215798,0.48044496577617063,0.45108962786999235,0.29289969144397987,0.29424206417824067,0.21505882685818,0.2164959795939097,0.22852130042015062,0.22943288877424467,297.15,293.15,297.1139207365193,297.29936765659573,297.0789074673691,297.2321833160331,297.139333174163,297.1727424701361,0.0,2366.0266440990176,145.36565074620398,590.1677487274623,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
