,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,1.0,1.0,1.0,3.0,0.3706667908629942,283.15,283.15,283.15000790035896,286.43641328735475,3.9682539682539675,1.4146355315034418,52393.98375014705,286.5371999999999,286.5446881842267,2.0998479127489142,0.8965255821818409,0.9059178973382231,0.48018871571807875,0.45478040096283423,0.2926458788377627,0.29402430223958514,0.21538569373157435,0.21685600827529822,0.22847428870539316,0.22941281764514615,297.15,293.15,297.11362471445057,297.2907596524664,297.0784622325452,297.2329072263131,297.13899154737743,297.1709490746305,0.0,2369.170983504574,146.58008718956089,596.0470424882241,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,1.0,1.0,1.0,3.0,0.37054162643237054,283.15,283.15,283.15000786072875,286.42276661565535,3.9682539682539675,1.4268356605656982,52378.02224063792,286.5299999999999,286.53759942143483,2.1031218788173174,0.8958515838747678,0.9054160194303156,0.4798945184730945,0.4584556333256702,0.29239080092889225,0.293805372024699,0.21571304010880082,0.21721682724396685,0.22842638437296653,0.2293919516655903,297.15,293.15,297.11333776955223,297.28212328330864,297.07802293711086,297.23360165030306,297.1386522912026,297.1691475862955,0.0,2372.304678552168,147.810055020332,601.9469637194492,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,1.0,1.0,1.0,3.0,0.3704160530382179,283.15,283.15,283.1500078718436,286.40911700359334,3.9682539682539675,1.4390652956089058,52362.512760171085,286.5227999999999,286.5305103422788,2.1063806963317018,0.8951769251927517,0.9049139377075028,0.4795781944679454,0.46211673990995134,0.2921350103231165,0.2935858589417915,0.21604038167205372,0.2175778998901132,0.22837796520475923,0.22937068053207904,297.15,293.15,297.1130571686572,297.2734710893982,297.0775871578189,297.234276783951,297.1383143964161,297.1673413192483,0.0,2375.438966740984,149.04376406206063,607.8712673166754,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,1.0,1.0,1.0,3.0,0.37029023454779125,283.15,283.15,283.1500077646535,286.39548166701985,3.9682539682539675,1.4513105366815002,52346.92850774166,286.5155999999999,286.5234304681066,2.109627157584748,0.8945019050473799,0.9044120301325884,0.4792485860816477,0.4657656391435794,0.2918788084097087,0.2933660676227368,0.2163677108332161,0.21793922855176928,0.2283292414765774,0.22934922160889099,297.15,293.15,297.11278050907464,297.2648090622746,297.07715371997006,297.23494007426876,297.1379773980794,297.1655321527335,0.0,2378.5632954389475,150.27826802268643,613.8231227251225,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,1.0,1.0,1.0,3.0,0.3701632921559108,283.15,283.15,283.1500077337361,286.3818495548289,3.9682539682539675,1.4638597366581474,52332.14457792812,286.50839999999994,286.51635536885647,2.112842671946438,0.8938264565297324,0.9039090304094649,0.4788579975723926,0.4693882296188109,0.2916208282852039,0.29314445954873725,0.21669447786785176,0.21830034425301015,0.22827914081054834,0.22932639534018942,297.15,293.15,297.11252378449484,297.25610443837127,297.0767316644724,297.2355466416263,297.1376445689104,297.1637102195751,0.0,2381.667882310231,151.54623154336954,619.7747171561359,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,1.0,1.0,1.0,3.0,0.3700363497640303,283.15,283.15,283.1500077028188,286.3682174426379,3.9682539682539675,1.476315514614373,52319.22313631553,286.50119999999987,286.50928026960634,2.116051365198587,0.8931510075236295,0.9034069534155108,0.4784673977100328,0.4730026098839552,0.2913628480429068,0.29292303522080054,0.2170212450181421,0.21866165220391293,0.22822904003861022,0.2293037130143804,297.15,293.15,297.1122670586371,297.24739967356817,297.0763096074353,297.23615321041916,297.1373117379618,297.16188825760435,0.0,2384.780308982923,152.80932132244502,625.7610261541048,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,1.0,1.0,1.0,3.0,0.3699084690845887,283.15,283.15,283.15000734197605,286.35470025215284,3.9682539682539675,1.4881575819097232,52313.73409533349,286.4939999999999,286.50208687132505,2.1191403668051314,0.8924741536329401,0.9029126907129144,0.47812335102406134,0.47650453959979544,0.2911018736480422,0.2927008473845871,0.21732894189199212,0.21901157673967311,0.228176764805269,0.22928055571516218,297.15,293.15,297.11202504361637,297.23984037515964,297.0758812718767,297.2364991267799,297.1369687269752,297.16024290888157,0.0,2387.584536532429,154.02986953294845,631.4949708055789,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,1.0,1.0,1.0,3.0,0.36978060450403927,283.15,283.15,283.1500071354813,286.3411993951259,3.9682539682539675,1.5001835884652448,52307.84997951472,286.4867999999999,286.4949431100481,2.1203117955647626,0.8917980325213568,0.9024391218474619,0.47776241393945124,0.47805275545144216,0.29084129150799387,0.2924829593085041,0.21763961281301897,0.2193676129455028,0.22812472153204108,0.22926070834891435,297.15,293.15,297.11178442782386,297.23206494191743,297.07545696901786,297.23688054201193,297.13662872672455,297.15856312149907,0.0,2390.452725130198,155.26831059196516,637.2319931282224,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,1.0,1.0,1.0,3.0,0.3696522883148371,283.15,283.15,283.1500059000374,286.3277145225924,3.9682539682539675,1.5105928419907773,52315.68270886876,286.47959999999995,286.4875082877422,2.1197936109410858,0.8911170750129033,0.9020022711813693,0.4775231923954242,0.47787292885734345,0.29057756441453625,0.2922707922280622,0.2179305691823073,0.21971952261568814,0.22807043729375095,0.2292454187269846,297.15,293.15,297.11154137544867,297.22605768804084,297.07501029584074,297.2370111050281,297.13626626192087,297.15717734525583,0.0,2392.8363124581915,156.37905430867644,642.4630680052803,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,1.0,1.0,1.0,3.0,0.36952361720705484,283.15,283.15,283.1500050100109,286.3145876468414,3.9682539682539675,1.5205037462683129,52326.81171155034,286.4723999999999,286.4800509155905,2.119266813696287,0.8904371926640708,0.90155947323878,0.47739245294259286,0.47771087388293876,0.2903118258152572,0.2920555078966173,0.2182070129055821,0.2200564872918281,0.22801472250244748,0.2292278339962352,297.15,293.15,297.1113101941098,297.2215724445623,297.0745551696259,297.23696343620327,297.13589433469957,297.15605911584015,0.0,2394.868774431212,157.44813693752428,647.4599436875983,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,1.0,1.0,1.0,3.0,0.3693945251347388,283.15,283.15,283.1500048056055,286.30174976317386,3.9682539682539675,1.5306202884873608,52335.26974707423,286.4651999999999,286.4727117175305,2.1187986127544836,0.8897619877347012,0.9011051936065734,0.47734431020068296,0.4776433305200443,0.2900448733115557,0.29183561287637333,0.2184698837575112,0.22037521779431538,0.22795804511880735,0.22920672681293194,297.15,293.15,297.11110143715894,297.21826655759924,297.0741063613536,297.23675849279596,297.13552453616245,297.1551514770141,0.0,2396.798227240208,158.53108762058164,652.3328114750153,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,1.0,1.0,1.0,3.0,0.3692650259142038,283.15,283.15,283.15000468397426,286.2890054167896,3.9682539682539675,1.5407701201864137,52342.7673496487,286.4579999999999,286.46542592161234,2.118387350999356,0.8890910227309373,0.9006502132357852,0.47736006579283846,0.4776505709669838,0.2897769660445749,0.2916136073147595,0.21872176053670578,0.22068033064899142,0.22790054921803676,0.2291839575887471,297.15,293.15,297.11091279017967,297.21586952346854,297.07366617327995,297.23643287414217,297.13515853272656,297.15440797875937,0.0,2398.6841940546524,159.61499643900746,657.0595051065533,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,1.0,1.0,1.0,3.0,0.36913521990812603,283.15,283.15,283.15000459307674,286.27634948808094,3.9682539682539675,1.550925659943189,52349.86814669974,286.4507999999999,286.4581688352152,2.118007466388875,0.888424075811433,0.9001941852110991,0.4774118243775367,0.4777009539575109,0.2895087492352704,0.29139012683228876,0.21896724962894587,0.220976901809931,0.2278427487673803,0.22915999544365578,297.15,293.15,297.1107405718435,297.2139749949632,297.07323752213716,297.2360442526277,297.1348004772993,297.1537595637742,0.0,2400.547471616945,160.6986651816259,661.6989284081253,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,1.0,1.0,1.0,3.0,0.36900518517184183,283.15,283.15,283.1500041760921,286.26396446332393,3.9682539682539675,1.5605301588703666,52361.11750337854,286.4435999999999,286.45081607044597,2.117583216532384,0.8877605389569735,0.8996968390583925,0.47749110902279396,0.4777755608270412,0.28924040235547843,0.2911574223592534,0.2192079844143713,0.22125845541278524,0.22778477023102087,0.22912881877820077,297.15,293.15,297.1105817448901,297.21246435935745,297.072818950612,297.23560890898875,297.1344493094677,297.1531846546632,0.0,2402.3418155011714,161.73798109718257,665.2863889611131,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124368.0,21124368.0,293.078,288.39997108495186,0.6129370514285715,524.2325820109716,1.0,1.0,1.0,3.0,0.3688750038814709,283.15,283.15,283.15000322431337,286.2534698517511,3.9682539682539675,1.568071284907847,52386.84354142117,286.43639999999994,286.4431097459801,2.116878920441065,0.8871060653663478,0.8990197272422455,0.4775925455486395,0.47783776714650394,0.28897357301933063,0.2908881075068913,0.2194462261689021,0.2214970398524447,0.22772759173664242,0.22906899364201477,297.15,293.15,297.1104498895153,297.2112589011325,297.0724298094162,297.23515376723316,297.1341197198239,297.1526824174243,0.0,2403.74707734753,162.60717725620427,664.4076338078096,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,1.0,1.0,1.0,3.0,0.3687446184508641,283.15,283.15,283.1500029426501,286.2441148938937,3.9682539682539675,1.5753029624954555,52412.169752895774,286.42919999999987,286.4354667228182,2.116095160198871,0.8864653475422205,0.8982804038546548,0.47772058543271606,0.4779172581076934,0.288709169851595,0.29060568942088827,0.21968166477816264,0.22171598092676892,0.22767181502687248,0.22899862921511738,297.15,293.15,297.1103576637525,297.21041666239597,297.0720849757337,297.2346803887947,297.1338244403724,297.1522728262098,0.0,2405.005484405205,163.44353582061143,661.8065425971989,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,1.0,1.0,1.0,3.0,0.3686140319687674,283.15,283.15,283.15000270521324,286.23555414624576,3.9682539682539675,1.581988277437304,52438.52589163056,286.4219999999999,286.42783380026447,2.115254131236486,0.8858419818333589,0.8974955630511917,0.47787090212707756,0.478011175584965,0.28844794509676797,0.29031372897169433,0.21991546029322337,0.22191933042675707,0.22761800374562546,0.22892036775493316,297.15,293.15,297.1103124138,297.20987114896866,297.0717928163666,297.2342050352993,297.1335718219806,297.15195064728306,0.0,2406.168505747738,164.22667574079642,657.7676175904636,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,1.0,1.0,1.0,3.0,0.36848317868217,283.15,283.15,283.15000250045586,286.22803852534423,3.9682539682539675,1.5879223454298454,52466.126797882316,286.4147999999999,286.4202094679746,2.1143409143113883,0.8852429644305466,0.896653541030751,0.4780496328278765,0.4781228977815213,0.288191238643192,0.29000981212150645,0.22014750157908392,0.22210284051102752,0.22756700217131215,0.22883213454029058,297.15,293.15,297.1103320458102,297.2097005114046,297.07157383158494,297.23373302293885,297.13337869970707,297.1517436222891,0.0,2407.2032707723833,164.93574591618486,651.8579492777833,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,1.0,1.0,1.0,3.0,0.3683521622960401,283.15,283.15,283.15000230169574,286.22113007294587,3.9682539682539675,1.5934154454370457,52493.75473761803,286.40759999999995,286.4126064934564,2.1133928174385375,0.8846627275020124,0.8957849110200263,0.4782422607045021,0.4782417142300427,0.2879380164108748,0.2897003170495036,0.22037954581984326,0.2222763740817509,0.22751827754568005,0.2287390910253772,297.15,293.15,297.11039849535285,297.209702893436,297.0714068579515,297.2332782149345,297.13322961107394,297.15160321454977,0.0,2408.1606417504536,165.5993320984786,644.8955333300753,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,1.0,1.0,1.0,3.0,0.36822097792187103,283.15,283.15,283.1500021269348,286.21483004134507,3.9682539682539675,1.5984688725631686,52521.04330697656,286.40039999999993,286.40503006852015,2.112413080699146,0.8841033841763049,0.8948924487787169,0.4784480529196915,0.47836668678240774,0.2876886110737652,0.28938572650700395,0.22061196708449285,0.22244049027897786,0.22747210317689598,0.22864161693916757,297.15,293.15,297.1105152854919,297.2098636290713,297.07129496541285,297.23284621102385,297.13312806600106,297.1515296314002,0.0,2409.043679947459,166.21632477673901,636.8952315950492,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,1.0,1.0,1.0,3.0,0.36808966056290515,283.15,283.15,283.15000160334847,286.2089859001722,3.9682539682539675,1.60263440703118,52551.43676499615,286.3931999999999,286.39737653434787,2.110461566831402,0.8835618014106901,0.8940016508887297,0.4786985359057313,0.47751951337444626,0.28744218357650825,0.28907103542009194,0.22084455531221048,0.2226011411840769,0.22742793098024325,0.22854369032804603,297.15,293.15,297.11067249563166,297.2105563843906,297.0712249653848,297.2324327766268,297.1330629177589,297.15158990795857,0.0,2409.7493443490066,166.75057638677677,627.8800438954287,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,1.0,1.0,1.0,3.0,0.36795832279314805,283.15,283.15,283.1499995423401,286.20348795980067,3.9682539682539675,1.6038052094976327,52599.88577186869,286.3859999999999,286.38923961877845,2.1042449363592497,0.883028656332736,0.8931751559410823,0.4791562485139867,0.47231429861286184,0.2871958478673654,0.288768300322767,0.22107532699216975,0.22277177761593808,0.22738381428258386,0.22845486011114877,297.15,293.15,297.1108452739913,297.2137179316393,297.0711587028421,297.23201280706223,297.13300107470627,297.15214715804825,0.0,2409.7287015105453,167.02841310232282,617.3916306461939,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,1.0,1.0,1.0,3.0,0.36782705817875866,283.15,283.15,283.1499974763337,286.1987626929121,3.9682539682539675,1.6031900632616596,52656.78740477917,286.3787999999999,286.3809241093955,2.0968924588764657,0.8825066360586236,0.8923465723101937,0.47981383326285404,0.4659801774138741,0.2869500620717705,0.2884639621294264,0.22130536277747187,0.22293903883108196,0.22734013838389852,0.22836471655617935,297.15,293.15,297.11104130663347,297.21920702826196,297.0711014454481,297.2315964936341,297.1329483192813,297.1531789186518,0.0,2409.0499526576823,167.14560469783518,606.0288134352523,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,1.0,1.0,1.0,3.0,0.3676959884331135,283.15,283.15,283.1499961089575,286.19491071331043,3.9682539682539675,1.6012221100921589,52716.40175676922,286.37159999999994,286.3726294313936,2.089018018061693,0.8820010626362077,0.8915130833791679,0.48075189919230005,0.4591383325427634,0.286705059998524,0.2881566071586069,0.2215345108890368,0.22310123308344385,0.2272970163204441,0.22827218331488705,297.15,293.15,297.111271695803,297.22787868288,297.07105641028426,297.23118563985355,297.1329066948916,297.15485982474246,0.0,2407.715985649373,167.12882388888193,593.6544828519113,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,1.0,1.0,1.0,3.0,0.36756531482108384,283.15,283.15,283.1499953601492,286.1921434382423,3.9682539682539675,1.5979646633742457,52775.35947230423,286.36439999999993,286.36446086562097,2.0802087013922432,0.8815265452213998,0.8906685598634378,0.48204040992657826,0.45138648881087756,0.2864624685934497,0.2878436294359801,0.221763680472446,0.22325506919741903,0.2272554264902513,0.22817508605579112,297.15,293.15,297.11156875128813,297.2403116681821,297.0710441644071,297.23079628125606,297.13289212029315,297.15732259708534,0.0,2405.8233950499653,166.97350693964168,580.1523435524438,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,1.0,1.0,1.0,3.0,0.36743492521766924,283.15,283.15,283.14999477142356,286.1898480809434,3.9682539682539675,1.5941626388793202,52832.56913799036,286.35719999999986,286.3563870057516,2.070950159556052,0.8810733379719501,0.8898287157396049,0.4835161626232754,0.4431846930782215,0.2862215951196426,0.28752927659746547,0.22199310602794375,0.22340599477276182,0.2272148892286264,0.22807670935083849,297.15,293.15,297.1119110946566,297.2546306519634,297.0710541205842,297.23042171939295,297.13289518356737,297.16018255403293,0.0,2403.742772163071,166.75438942523456,566.1703199989606,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.3673048808325318,283.15,283.15,283.1499941592719,286.1880401819022,3.9682539682539675,1.5896257885802934,52889.04501317558,286.3499999999999,286.3483706453706,2.0612084331080753,0.8806473610835428,0.8889981423339373,0.4851906853622427,0.4344940142121539,0.2859827285115084,0.28721381701322946,0.2222229528960299,0.22355409794884584,0.22717565448262017,0.22797721757205675,297.15,293.15,297.11231118487547,297.2708678749321,297.0710891848377,297.2300646412481,297.1329193714736,297.16345045147335,0.0,2401.4493607641843,166.45444053025585,551.6885666637547,297.22621933665584,297.2917986408381,297.29549176959813,297.6659160493027,297.32944859602935,3119.5923679581947,4636.966043102976,0.36037708036003446,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.3673048808325318,283.15,283.15,283.1499941592719,286.1880401819022,3.9682539682539675,1.5896257885802934,52889.04501317558,286.3499999999999,286.3483706453706,2.0612084331080753,0.8806473610835428,0.8889981423339373,0.4851906853622427,0.4344940142121539,0.2859827285115084,0.28721381701322946,0.2222229528960299,0.22355409794884584,0.22717565448262017,0.22797721757205675,297.15,293.15,297.11231118487547,297.2708678749321,297.0710891848377,297.2300646412481,297.1329193714736,297.16345045147335,0.0,2401.4493607641843,166.45444053025585,551.6885666637547,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,1.0,1.0,3.0,0.3671753809033315,283.15,283.15,283.1499933655227,286.1866174978679,3.9682539682539675,1.5839911111032008,52944.71070572006,286.34279999999995,286.3404195559302,2.050005365835584,0.8771422438599626,0.8868931617794567,0.486472535776768,0.4263291658030533,0.2851577913046026,0.2866532239978232,0.22180716505115086,0.22343091974296808,0.22667302870640343,0.22768390169402905,297.15,293.15,297.1048801745301,297.2816147479241,297.0636962725274,297.2219549718616,297.1253925722576,297.15950774782016,0.0,2398.800527983085,166.03480165433527,537.150491599273,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,1.0,1.0,3.0,0.3670464167907525,283.15,283.15,283.1499922612489,286.18556824372354,3.9682539682539675,1.576952187801469,53003.75485240726,286.33559999999994,286.33240669270714,2.0375569042961064,0.8739782919442921,0.8838214555989597,0.48796656563852214,0.41839214938308367,0.28443366201632714,0.28592539002593836,0.22146722930665902,0.22310674392369936,0.2262408630401308,0.22725406946932886,297.15,293.15,297.09860644254485,297.29449189182503,297.0578707300821,297.2150763965219,297.11930904292115,297.157070900779,0.0,2395.71359876698,165.47587293775868,522.399093903945,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,1.0,1.0,3.0,0.366918061736278,283.15,283.15,283.1499914275819,286.18505975439166,3.9682539682539675,1.5691063537877046,53061.41276861733,286.3283999999999,286.3244685261893,2.0246398412806803,0.8711502707505392,0.8806000261644034,0.48965251075623567,0.41018179140943667,0.2837957513470596,0.28519216840694633,0.22119739281331124,0.22275254725205842,0.2258710381051112,0.22681397597776107,297.15,293.15,297.0934298899482,297.30916783370026,297.05336439054327,297.20931005750606,297.1144782165793,297.1559500776554,0.0,2392.2635593395808,164.82545873496295,507.44257814911043,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.36679028213472337,283.15,283.15,283.1499917220195,286.1846378315718,3.9682539682539675,1.5621330764809558,53105.70422010904,286.3211999999999,286.3169093370519,2.0126348655204844,0.8686098254244077,0.8775540957308392,0.4914821893527818,0.4025894831559881,0.2832236661366839,0.284509722594485,0.22098473307137256,0.22243434812351345,0.22555035145389493,0.2264094696054327,297.15,293.15,297.08917225074373,297.3250442490975,297.0498574234731,297.20444236502726,297.11062492553594,297.1558282427755,0.0,2388.7937254570184,164.2242522748817,493.86455145854916,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.36666311835884846,283.15,283.15,283.1499926869563,286.18347630333125,3.9682539682539675,1.556954164672844,53130.781185687985,286.31399999999996,286.3097959970851,2.002169380429823,0.8663732941319819,0.8748355118281539,0.49340560130141065,0.3960211157894148,0.2827132588755549,0.28390127594466297,0.22082983037344434,0.22218092267782355,0.22527746489661243,0.2260603859330309,297.15,293.15,297.08586753140577,297.3413570651836,297.04728131519255,297.2004783035329,297.1077147466913,297.15653979240125,0.0,2385.7617177287825,163.75271508261778,482.2954879695369,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.36653647380853094,283.15,283.15,283.14999340907934,286.18181128335794,3.9682539682539675,1.5525720521484625,53146.715196332196,286.3067999999999,286.3028178817624,1.9925109531585108,0.864385606804657,0.8724044328173929,0.49539207809841546,0.3898189899423253,0.282247160424407,0.283350000180686,0.22071997269408639,0.2219818874011416,0.2250402791087251,0.22575577602807645,297.15,293.15,297.08332770452233,297.3577442830067,297.04537032811635,297.197217925041,297.10550367055754,297.1578327822488,0.0,2383.0635292056013,163.3369831719697,471.6852467805233,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.36641021385985395,283.15,283.15,283.1499940682048,286.1798058491653,3.9682539682539675,1.5488021045528102,53156.34400175704,286.2995999999999,286.2959146463388,1.9834375651014227,0.8625764963135689,0.8701864968405849,0.4974193147268085,0.38388240260500034,0.28181001891280477,0.28283738608217346,0.22064062262802175,0.22182156342820256,0.2248270153471192,0.22548204447465,297.15,293.15,297.08132746408995,297.3740594675765,297.04389138505627,297.19443609785776,297.1037577116398,297.1594944252441,0.0,2380.6051171331574,162.9665231400188,461.7861162092871,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.3662844110505207,283.15,283.15,283.1499946276565,286.17736269570844,3.9682539682539675,1.5458183225727988,53158.855143206194,286.29239999999993,286.28907615705634,1.9750674018060563,0.860971459081895,0.8682157867163386,0.4994880833241645,0.3782914733650496,0.28140304114440384,0.282365632872007,0.2205848382051097,0.22169952196583534,0.22463924073302782,0.22524176441737753,297.15,293.15,297.0799308731043,297.39013017840614,297.0428581932445,297.19206117969645,297.1025023631402,297.1614965575183,0.0,2378.427311130954,162.65747744429186,452.703579719111,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.3661589613541044,283.15,283.15,283.1499951553786,286.1745386343169,3.9682539682539675,1.543474148981554,53156.39096845739,286.2852,286.28226693683195,1.9672442647677622,0.8595171226110363,0.86643043867212,0.5015832728214302,0.37298991768051,0.28101627750832786,0.2819218137436965,0.22054233858584713,0.22160028604385404,0.22446893871715107,0.2250248795488192,297.15,293.15,297.0789682459121,297.40587602685565,297.0421196509179,297.1899390007277,297.10157873235477,297.16369633135366,0.0,2376.4731459232635,162.4010118654941,444.2812227603796,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.3660338090600912,283.15,283.15,283.14999563732266,286.1713691357894,3.9682539682539675,1.5416837776839756,53150.15102016099,286.2779999999999,286.2754690136453,1.9598911676405826,0.8581851704709276,0.8647972527189001,0.5036973327823496,0.36795150435956775,0.28064483612467517,0.2814994854241837,0.22051034399602543,0.22151764949622785,0.22431207344749038,0.22482625622902583,297.15,293.15,297.07834953080527,297.4212593674024,297.0416012909113,297.1880214436186,297.10090674945224,297.166027676438,0.0,2374.709840720666,162.19176116834925,436.43200313393015,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.3659089135452366,283.15,283.15,283.1499960815785,286.1678820075629,3.9682539682539675,1.5403859007311096,53140.95249751088,286.27079999999995,286.26867223480536,1.952948093960365,0.8569557864603502,0.8632923415060628,0.505825348260385,0.3631512379729674,0.28028559909123874,0.28109436637571256,0.22048692089533004,0.22144808469197788,0.22416599459553016,0.22464240300576285,297.15,293.15,297.0780120183383,297.4362628592975,297.04125541653053,297.18627482998096,297.1004337207307,297.1684477689756,0.0,2373.113918103645,162.02574528914946,429.0892463360702,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.3657842997224989,283.15,283.15,283.1499964866743,286.1640227528178,3.9682539682539675,1.5396551234441571,53128.93477367167,286.26359999999994,286.26186656598213,1.9464746867104354,0.8558343244314318,0.8619236792807542,0.507965496309889,0.3586407240969391,0.27993836628073304,0.28070646297320256,0.2204720359357677,0.22139163492889433,0.2240306821573904,0.22447349409193773,297.15,293.15,297.0779593437682,297.45074907637843,297.0410747817097,297.1847065056064,297.1001545058942,297.1709288426714,0.0,2371.707374845253,161.91130240738954,422.3047867971408,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.3656598639584717,283.15,283.15,283.1499968667756,286.1599139048809,3.9682539682539675,1.5392978260246346,53115.3481655498,286.2563999999999,286.25505091891705,1.9403032557487618,0.8547791082612244,0.8606397176930715,0.5101118540466514,0.35432136686543386,0.2795981547458942,0.28032886516975297,0.22046207118488792,0.22134307788750499,0.22390173829836843,0.22431359488640373,297.15,293.15,297.07807552889534,297.4648568497116,297.0409883360149,297.1832461399721,297.09998727306623,297.173430825532,0.0,2370.424215424341,161.8317008345119,415.90208691674263,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.3655356173177418,283.15,283.15,283.14999749195346,286.1553803306979,3.9682539682539675,1.539838737565761,53096.641163767665,286.2491999999999,286.24830930934024,1.9348727302974875,0.8537965345499807,0.8594618417398389,0.5122511001021488,0.3506027629617958,0.2792655142489485,0.27996489058538043,0.22045761252092635,0.2213057965300718,0.22377970188568028,0.22416541281417246,297.15,293.15,297.07837104370543,297.47833787764955,297.0410008965982,297.18190786267104,297.09993869723064,297.17591127557097,0.0,2369.3620400056525,161.83165937768575,410.39424292872246,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.36541150739517547,283.15,283.15,283.14999825275,286.1502042335073,3.9682539682539675,1.5415181099688253,53071.85966615466,286.24199999999996,286.24165722172864,1.9303127117162127,0.8528767820640898,0.8583841816352175,0.5143555415853756,0.3476216129436471,0.27893934897172623,0.2796140575594508,0.22045841315040346,0.22128008757281067,0.22366366738790097,0.22402849629048138,297.15,293.15,297.07881419081366,297.4908716656797,297.0410949412724,297.1806854130773,297.09998973281324,297.17829118873124,0.0,2368.626541906671,161.93359637309595,405.91894126977655,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.36528747337507894,283.15,283.15,283.14999890320126,286.1445791097795,3.9682539682539675,1.543823147876657,53045.06908907578,286.2347999999999,286.2350042035122,1.926247212709019,0.8520002850766796,0.8573726875283119,0.5164252873369024,0.34504795862288207,0.2786174787386412,0.27927144363097217,0.22046257934116195,0.22126158679546143,0.22355174872391131,0.22389878412652056,297.15,293.15,297.07935233475325,297.50257551398596,297.04124024598997,297.17954367831493,297.10010606124547,297.1805635668579,0.0,2368.114086711941,162.09547464543803,402.0241270382003,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.36516349127734044,283.15,283.15,283.1499999945992,286.13850248105723,3.9682539682539675,1.5473284373174832,53011.6651296005,286.22759999999994,286.228481605364,1.9232709646478958,0.8511618404333314,0.8564402042185342,0.5184498676004661,0.3434561616865123,0.27829949289202904,0.27894021629055865,0.22046998679899626,0.221253867662719,0.22344358377010606,0.22377868586740016,297.15,293.15,297.0799709223337,297.513353856426,297.0414307153293,297.1784779885931,297.1002805573512,297.1827028080067,0.0,2367.8599015350283,162.3638104968305,399.40266685135816,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.3650394301964083,283.15,283.15,283.15000330439403,286.13039095039994,3.9682539682539675,1.5561292432347398,52942.808135890285,286.2203999999999,286.22279974253604,1.924067016385772,0.8503635017113209,0.8556791707173474,0.5202862186610742,0.34539335291261936,0.27798651725376283,0.2786387137032735,0.22048486199514372,0.22127740457710432,0.22334037524733785,0.2236827201634811,297.15,293.15,297.0806648566,297.5213875339491,297.04167667741524,297.17754868047103,297.1005285881019,297.18436126730745,0.0,2368.748986177476,163.08207901396247,401.20526297986436,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.36491513932820774,283.15,283.15,283.150005472556,286.1205175494263,3.9682539682539675,1.5669679934998386,52866.69986937195,286.2132,286.21718716274415,1.926569543372455,0.8495802671093685,0.8550008051536176,0.5219147009652965,0.34891716907136966,0.2776755597978412,0.27835162650874234,0.22050550310552847,0.22131808910354034,0.22324006400201063,0.22359892161307526,297.15,293.15,297.0813742680739,297.52663094173687,297.0419401915983,297.17672024175386,297.10081593771235,297.1854963161751,0.0,2370.560311053763,163.9905952380889,405.0291249784843,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.364790386680867,283.15,283.15,283.1500083592198,286.1092040926635,3.9682539682539675,1.5815789857624392,52773.07513138349,286.2059999999999,286.21192921553995,1.9307405843760013,0.8487991718175444,0.8543938071674128,0.5232794902438458,0.35400077348815284,0.27736556790464045,0.2780779822839249,0.22053207058321694,0.2213769091025622,0.22314268125235664,0.22352726476608123,297.15,293.15,297.08206175809886,297.5284987589652,297.0422057879167,297.17599505329616,297.10113993144176,297.18598025794375,0.0,2373.4448804855497,165.23853760671773,410.8871396935075,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.36466505988991366,283.15,283.15,283.15000863799787,286.09632156193493,3.9682539682539675,1.5964684127006692,52691.25860102539,286.19879999999995,286.206210786841,1.9366718713203812,0.8480105288302217,0.8538561444022094,0.5243407021617579,0.36073591603005745,0.27705527015086073,0.2778181347315119,0.22056447471249635,0.22145538412380608,0.22304775037185925,0.2234685391121032,297.15,293.15,297.08269986740555,297.5265669971404,297.0424559489446,297.1753730903415,297.10149051887146,297.1857172845407,0.0,2376.8791103358194,166.54808466484522,418.9739618276256,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.36453897996017626,283.15,283.15,283.1500110586486,286.0819400012478,3.9682539682539675,1.6158108701817784,52589.424950805085,286.19159999999994,286.20101586336574,1.9441117707648286,0.847195081498814,0.8533598579399546,0.5250824201269357,0.368905399329962,0.2767439531625463,0.2775690801827349,0.22060201518261147,0.22155143975031721,0.2229547321169732,0.22342091490528082,297.15,293.15,297.0832426266128,297.52086295702964,297.0426825562341,297.174839512203,297.1018574577908,297.1846970219741,0.0,2381.135944661105,168.2566328201871,429.1007806142104,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.364412026047214,283.15,283.15,283.15001240710376,286.0662867572846,3.9682539682539675,1.6366998631341765,52491.114465424616,286.1843999999999,286.19567537217085,1.9528080636527099,0.8463422425955943,0.852887186882819,0.5255173823873962,0.37827926439485987,0.27643101368021494,0.27732928508517835,0.22064359704397704,0.22166304234893963,0.2228629555024318,0.2233830146546191,297.15,293.15,297.0836690733541,297.511706444827,297.0428795906393,297.1743757613429,297.10222988101043,297.1829721502348,0.0,2386.0224889719225,170.13135676118065,441.0693710270247,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.3642842591667056,283.15,283.15,283.1500123119327,286.0500049802758,3.9682539682539675,1.6574155200551537,52407.13703432982,286.1771999999999,286.18990549221184,1.960827195099078,0.8454501147054851,0.8523674665401437,0.5257220294049962,0.3870282335040777,0.276115866961543,0.2770849200624358,0.22068674266841448,0.22177456727027015,0.22277164519586315,0.22334375524492092,297.15,293.15,297.08397977298074,297.5000816513522,297.0430413728584,297.1739474243363,297.10259669141476,297.18072938258854,0.0,2391.1359340082754,172.02742851931023,452.45388742281386,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.3641554259118363,283.15,283.15,283.15001131216485,286.03434869216795,3.9682539682539675,1.6763124551975215,52349.53357647639,286.16999999999996,286.18339553153993,1.967271782625447,0.8445044296351529,0.8517460701620266,0.5257652852231998,0.3943289478793764,0.27579735916739245,0.276827612066161,0.220726992512849,0.22187581173371723,0.2226806757770246,0.2232974204482321,297.15,293.15,297.0841402886824,297.48709471033317,297.04315295379723,297.17350537795613,297.1029511431877,297.1781688947914,0.0,2395.7651331370016,173.81476139251808,462.01686817833905,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.36402565889403415,283.15,283.15,283.15001078061476,286.01890528466816,3.9682539682539675,1.6951430557804013,52301.10166949697,286.1627999999999,286.1767324117295,1.9733363708026868,0.8435171337362027,0.8510718969615692,0.5257101059158835,0.40131052948535284,0.2754765842066217,0.27656621579547036,0.22076319598381364,0.2219726584728008,0.22259057022420864,0.2232506006142416,297.15,293.15,297.08418953874184,297.47353440331204,297.04323115263213,297.1730355673325,297.10330327116736,297.1754587866372,0.0,2400.1485177613235,175.6220730348936,471.27279643825733,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.3638953114300273,283.15,283.15,283.1500103342237,286.00354643722545,3.9682539682539675,1.7138233408105967,52258.68113533844,286.15559999999994,286.1699968597293,1.9791767398967626,0.8425062055598409,0.8503685762856905,0.5256031690691891,0.40810164747491123,0.27515459004339693,0.2763028021363053,0.22079650197733103,0.22206650363697006,0.22250114389384534,0.2232038828911959,297.15,293.15,297.0841776101518,297.45975440687846,297.0432916468936,297.1725449536971,297.10365599701123,297.1726849229264,0.0,2404.4122126954035,177.430834255819,480.3991595152388,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.36376394141561263,283.15,283.15,283.1500100122024,285.98833665854636,3.9682539682539675,1.7324529993930364,52223.69482408225,286.1483999999999,286.1631565794204,1.9846659188023967,0.8414588429685754,0.8496163925647012,0.5254210678917635,0.4145998847655561,0.2748309053266362,0.27603579868329714,0.2208241830334784,0.22215366709543566,0.2224132726770048,0.22315730677400078,297.15,293.15,297.0840754949677,297.4458169523661,297.0433278779285,297.17201385518564,297.10401489871566,297.1698498158327,0.0,2408.491736812791,179.257069855198,489.2183959139138,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.3636319153996098,283.15,283.15,283.1500096941665,285.9732484622265,3.9682539682539675,1.7509382566600065,52193.43928303919,286.14119999999997,286.1562718377144,1.9899295572812383,0.8403924670656988,0.8488381332966785,0.5252006711583903,0.4209041846670338,0.27450643947959624,0.2757670067829538,0.2208479177881879,0.22223624170747885,0.22232662896678074,0.22311121230424705,297.15,293.15,297.08392967489795,297.43191961558216,297.0433531205682,297.1714549302417,297.10438074405926,297.1670076170698,0.0,2412.4615644420282,181.08238494355248,497.87346871502984,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125880.0,21125880.0,293.33,288.4371005301401,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.36349925334908656,283.15,283.15,283.1500093917739,285.9582880896079,3.9682539682539675,1.7692835227467927,52167.26373694389,286.1339999999999,286.1493539260871,1.9949818577016893,0.8393098508849639,0.8480368379554417,0.5249465851386212,0.4270253651110352,0.2741813847312552,0.2754966476245388,0.22086775336055506,0.2223142224882729,0.22224130610210757,0.22306571186011986,297.15,293.15,297.08374830065077,297.4181101963928,297.04337010247525,297.1708693511711,297.1047549583993,297.16417058181787,0.0,2416.329612416959,182.90548336475004,506.3699933040052,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
