,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.3633658105706274,283.15,283.15,283.15000914070924,285.94349052725397,3.9682539682539675,1.7875315662396307,52144.91831628489,286.12679999999995,286.1424053233386,1.9997946067508294,0.838210756073347,0.8472103683723472,0.5246559359236151,0.43293824196647734,0.27385595204313573,0.2752245764346648,0.22088284904464217,0.22238635038060858,0.22215790090487628,0.22302111726878707,297.15,293.15,297.083533864184,297.40447669408957,297.0433816274289,297.1702535652507,297.105143354732,297.1613578211371,0.0,2420.0822419194997,184.73039651890585,514.6562615385093,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.3632317942630992,283.15,283.15,283.1500088527573,285.9288231851016,3.9682539682539675,1.8056440255530337,52125.313512212946,286.11959999999993,286.13544631431597,2.0044303514109574,0.8371020985384985,0.846368523708181,0.5243414667290116,0.43869351429799425,0.27353040963486297,0.2749515394869705,0.22089443171293677,0.2224542250603356,0.22207604214317717,0.2229774223933864,297.15,293.15,297.0833026465243,297.3910146523155,297.0433913877368,297.1696166538037,297.1055436167516,297.1585737914264,0.0,2423.7443848105177,186.54962436869053,522.8047455185568,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.3630972126929048,283.15,283.15,283.15000859689445,285.9142840096246,3.9682539682539675,1.8236132651108994,52108.17887630832,286.1123999999999,286.1284785392844,2.0088969497992983,0.8359853531594853,0.8455129069138758,0.5240048562080706,0.4442971794326106,0.273204856582786,0.2746776480672192,0.22090256450898993,0.2225178864078095,0.22199578898619365,0.22293469467692884,297.15,293.15,297.08305878252435,297.3777402180115,297.0434006809479,297.1689598619198,297.10595643566245,297.15582319581324,0.0,2427.3231765675014,188.36169102035788,530.8168210962733,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.3629617357839116,283.15,283.15,283.15000839303,285.89995388682047,3.9682539682539675,1.8415821984980323,52093.02611185511,286.1051999999999,286.1215082559825,2.0131262418912144,0.8348603458449695,0.8446394239620404,0.5236364457748914,0.44968692592514214,0.2728796924617521,0.27440260200656175,0.22090546840983571,0.22257477656421273,0.22191844734086252,0.22289368979260224,297.15,293.15,297.0828076681297,297.3648084785744,297.0434142671967,297.16827726603594,297.1063931466787,297.1531401653231,0.0,2430.7766917142703,190.1799752773768,538.5814261325489,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.3628259128293162,283.15,283.15,283.1500081449069,285.88570473385937,3.9682539682539675,1.8593438018475583,52079.5102542282,286.09799999999996,286.11454056390613,2.017256088250742,0.8337329190255328,0.8437610305550208,0.5232562425347227,0.4549834965987477,0.2725547657594719,0.2741274275600679,0.22090643054460884,0.22262935564854575,0.22184232104512935,0.22285361451768892,297.15,293.15,297.08255585714517,297.35201583579277,297.0434305547357,297.16758611716864,297.10684015617034,297.1504857042025,0.0,2434.1839540788096,191.98182572996498,546.2903751283731,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.36268922232408224,283.15,283.15,283.15000793421905,285.87165573807295,3.9682539682539675,1.8771226580030942,52067.090987395844,286.0907999999999,286.107580715221,2.021173003747407,0.8326028889066781,0.8428711204244711,0.5228478314950729,0.46008290087199316,0.2722306177117889,0.27385159668242887,0.22090266775544112,0.22267768329043525,0.22176939933269757,0.22281563430031553,297.15,293.15,297.08231133689907,297.3395897469303,297.04345556884573,297.16687723979845,297.1073136736316,297.147909513221,0.0,2437.4710558590905,193.7888090018292,553.7642880132838,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.3625521821291983,283.15,283.15,283.1500077221307,285.85770102960464,3.9682539682539675,1.8947264388291996,52055.6702099712,286.08359999999993,286.10063244028015,2.025002027586538,0.831473120063874,0.8419791995884469,0.522428293154575,0.46509712813574144,0.2719069085221871,0.2735758543702705,0.22089715116207415,0.22272386118951912,0.2216978947407623,0.2227787969988583,297.15,293.15,297.0820729897932,297.32731459954306,297.0434854405647,297.1661638297166,297.1077989873376,297.1453671693911,0.0,2440.7165139359704,195.58062198377567,561.1843102542707,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.3624143463127419,283.15,283.15,283.15000754535026,285.843927317908,3.9682539682539675,1.912377994077515,52044.480962790665,286.0763999999999,286.09370561881985,2.02865373689148,0.8303448473062379,0.8410813295293986,0.521983727730813,0.46994249657811477,0.2715843120804929,0.2732999647861284,0.22088780447128947,0.22276479743189984,0.2216297499968877,0.22274432314225356,297.15,293.15,297.0818508419585,297.3153861179616,297.0435275875107,297.1654424872459,297.1083126431111,297.14290393555757,0.0,2443.8622440035224,197.37767112065634,568.4038942596261,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.36227601882813965,283.15,283.15,283.15000737237165,285.8302592508791,3.9682539682539675,1.9299125352188213,52033.91862063907,286.06919999999997,286.0867884289399,2.0321987741157503,0.8292194907138621,0.8401826374739741,0.5215236489981359,0.47468267320975116,0.27126251375071436,0.2730242744265364,0.22087631550617265,0.22280288027230796,0.22156379990038555,0.22271157399351235,297.15,293.15,297.08164321388364,297.3036698337316,297.0435781722904,297.1647198949938,297.10884409780994,297.1404910425419,0.0,2446.9516757716633,199.1643259983011,575.5254634925191,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.36213728914610843,283.15,283.15,283.1500072027917,285.8166781796977,3.9682539682539675,1.9472791150902042,52024.09395008581,286.0619999999999,286.0798798281031,2.035655640052047,0.8280966265061013,0.8392836102410774,0.5210508521829724,0.4793354023583505,0.27094137696378884,0.2727487994889795,0.22086309246084468,0.22283869261680583,0.22149965438057234,0.2226802792891699,297.15,293.15,297.0814476816942,297.2921267078896,297.0436357288368,297.16399654684415,297.10939015349254,297.13811936375146,0.0,2449.9963420602526,200.93577434248212,582.5743924142291,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.36199824659764235,283.15,283.15,283.1500052047422,285.8038347460315,3.9682539682539675,1.9612703291404716,52040.533414817764,286.05479999999994,286.0719388086993,2.036309175896148,0.8269746019895473,0.8382612731040989,0.5206429778783956,0.48136572743457035,0.27061992096040166,0.27244867853222665,0.22084549317005592,0.22284571467501743,0.22143645826129438,0.2226309939371026,297.15,293.15,297.0812593451615,297.2816673652236,297.04368776247065,297.1632385509845,297.10993790789735,297.1359581863475,0.0,2452.505751739183,202.45776287819095,585.1631763102208,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.3618588566960754,283.15,283.15,283.1500033418617,285.79241520178334,3.9682539682539675,1.9722501765903928,52077.67206464807,286.04759999999993,286.0633143771704,2.035260962062403,0.825862818916013,0.8371675141566836,0.5203791210085627,0.4818023240986027,0.2702988227862012,0.27213349678955334,0.2208211041149978,0.22283119568457282,0.2213753172983382,0.22257178024004898,297.15,293.15,297.081104390093,297.2733512533857,297.043742367099,297.16242779333794,297.11049816710045,297.13422479420325,0.0,2454.1573007073766,203.74817273695723,585.0105588227926,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.36171922269339646,283.15,283.15,283.15000194462823,285.7822394731293,3.9682539682539675,1.980888474306729,52127.069951626996,286.0403999999999,286.0544330200719,2.0328148511370725,0.8247718351958216,0.8360247608370514,0.5203179931508295,0.4809222955146797,0.26997904329469347,0.27180641990303744,0.22078876597612235,0.22279572826921956,0.22131718208204815,0.22250537100431048,297.15,293.15,297.0810092148106,297.2678507643543,297.04381115075944,297.161558841413,297.1110815706699,297.13306230840146,0.0,2455.0527164594973,204.84425981072945,582.5979047819499,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.36157950669371935,283.15,283.15,283.15000070397355,285.7729431499827,3.9682539682539675,1.98773415863392,52184.59073195292,286.0331999999999,286.0454097673743,2.029386881569462,0.8237022033564108,0.8348545338504226,0.5204290467912269,0.47911020409487015,0.2696608253442619,0.2714715565723118,0.22075058954893376,0.22274487846807642,0.22126173048197367,0.2224344265384528,297.15,293.15,297.0809716237985,297.2646195044007,297.0438972559109,297.1606508571331,297.11168774770033,297.13236539778876,0.0,2455.450116612431,205.78692671406336,578.6055825917454,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.36143978588706155,283.15,283.15,283.1499995550115,285.7645930281245,3.9682539682539675,1.9927008228786312,52249.60755840788,286.02599999999995,286.0362783258147,2.0249708494595766,0.8226594067075836,0.8336624897884375,0.5207348857600719,0.4763534285035188,0.2693446966887632,0.2711294238308378,0.22070654746105028,0.22267841668297808,0.2212094597818026,0.22235942311570597,297.15,293.15,297.08100364919073,297.2638601225454,297.0440065124904,297.15970763445733,297.1123221740009,297.1321800185369,0.0,2455.3470097841823,206.5643374077543,573.0399889069547,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.3613001862565265,283.15,283.15,283.14999850032274,285.7572377154938,3.9682539682539675,1.9957102250017238,52320.824887413124,286.0187999999999,286.02709285870225,2.019580283528561,0.8216511222703219,0.8324576157881575,0.5212626030330558,0.4726546383887384,0.2690313742929049,0.27078096453931905,0.2206569230296999,0.22259666296720007,0.22116100795134747,0.222281172970981,297.15,293.15,297.0811207390406,297.2657682513809,297.0441462548308,297.15873793743606,297.112991220727,297.1325528806831,0.0,2454.7489108001632,207.16261587837766,565.9477463353184,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.3611607236500597,283.15,283.15,283.14999750844254,285.7506647887582,3.9682539682539675,1.997192212898733,52396.37581631815,286.01159999999993,286.01788288137294,2.0134425872196506,0.8206720070648825,0.8312465827621176,0.521969743296971,0.4682289923114233,0.2687204607764355,0.27042809535538986,0.22060314473010012,0.222503452472525,0.22111572867692048,0.22220081335749256,297.15,293.15,297.0813083377578,297.2697859356498,297.04431192701907,297.1577513298438,297.1136892564011,297.1333693573343,0.0,2453.7700932446587,207.61871375459052,557.7270876538835,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.3610214780851084,283.15,283.15,283.1499965719081,285.7449116424773,3.9682539682539675,1.9970912614585714,52475.48952324106,286.0043999999999,286.0086786354741,2.006553718382469,0.8197270622353698,0.8300348878504976,0.5228730298429096,0.46306568734756504,0.26841242326197007,0.2700713797303554,0.22054551989805357,0.22239908138331424,0.22107408630612493,0.22211886555772511,297.15,293.15,297.0815760451018,297.27602591934436,297.04450805096405,297.15675485588736,297.1144208785886,297.1346571499773,0.0,2452.4048453783944,207.92307103021966,548.4049600489184,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.3608824785202763,283.15,283.15,283.14999567631247,285.7398463938931,3.9682539682539675,1.9956681307169255,52556.81663248991,285.99719999999996,285.99950351210606,1.9990518015845138,0.8188141387896507,0.828827868097758,0.5239483433785738,0.4572936997071177,0.2681070745515709,0.2697121153796966,0.22048514007692116,0.22228614178501216,0.22103574453769548,0.22203614553647885,297.15,293.15,297.08191669859065,297.2841437280485,297.0447320590933,297.15575731665353,297.1151828518516,297.13634653084756,0.0,2450.721911141569,208.0970199900834,538.2360106702995,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.3607438280657084,283.15,283.15,283.14999482186056,285.7355548346647,3.9682539682539675,1.9927709375622964,52639.78848490195,285.9899999999999,285.9903831409642,1.990879042163152,0.8179412015384551,0.8276313231777173,0.5252246687800239,0.4508489728576233,0.26780502541794016,0.2693505549474935,0.220422163217236,0.222164351919225,0.22100135685776987,0.22195303516346918,297.15,293.15,297.0823459068389,297.2943744461218,297.04498943371726,297.1547659611851,297.1159805878021,297.138491267133,0.0,2448.687041634723,208.12162862668487,527.1658538779918,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.36060573734286305,283.15,283.15,283.1499940425873,285.73232963627805,3.9682539682539675,1.987869236801478,52724.10961564485,285.98279999999994,285.9813589532204,1.9818184119266737,0.8171273066334631,0.826454783700717,0.5267836265311112,0.44350627033154233,0.26750784277432416,0.2689864539612265,0.22035607997927575,0.22203125112509647,0.22097270716141262,0.22186990314514374,297.15,293.15,297.0829029933051,297.3074841451194,297.04529515911753,297.1537897516153,297.11682991680635,297.14126039319274,0.0,2446.1825444816177,207.93895684257643,514.9042543011647,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.3604680185086366,283.15,283.15,283.14999327753526,285.7296504295818,3.9682539682539675,1.9819283589157408,52808.310172685306,285.97559999999993,285.97240871971974,1.9722993829862425,0.8163487514288691,0.8252964506917438,0.5284977376562113,0.4356895287127469,0.26721349911263514,0.2686220194204993,0.220289056866705,0.2218935430130134,0.22094732812151427,0.22178757364583646,297.15,293.15,297.0835338802631,297.32208675113344,297.04562809879457,297.1528306987142,297.11770797238785,297.14435748025863,0.0,2443.439132659409,207.64426327015386,502.16250854341183,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.36033077153437737,283.15,283.15,283.1499925295525,285.72758659958606,3.9682539682539675,1.9748525094466869,52891.74832189159,285.9683999999999,285.9635533878259,1.962274424043149,0.8156133269467049,0.8241624713165456,0.5303909724184807,0.4273443744910289,0.26692250600713807,0.26825753099465344,0.22022136778745705,0.22175123451387527,0.22092575977645879,0.22170641668860913,297.15,293.15,297.08425299456474,297.3383543063186,297.04599230963925,297.1518958973139,297.1186185929197,297.14782282015125,0.0,2440.4263897443307,207.2243642307048,488.9031575065247,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.36019422505732024,283.15,283.15,283.1499922578241,285.72624305049544,3.9682539682539675,1.9671197879362294,52966.57334642997,285.9611999999999,285.95510571013625,1.952295355532663,0.8149419621184031,0.8230948189529552,0.5325150477363663,0.4189668601044122,0.26663668937076124,0.2678990081482108,0.22015385100336887,0.22160926448509652,0.2209099190265465,0.22163161314779453,297.15,293.15,297.08510105396357,297.3566360924689,297.04640497971945,297.15100830902816,297.11957918646294,297.1517459243286,0.0,2437.1750300043277,206.6986745072652,475.91436637299495,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.36005834074333104,283.15,283.15,283.14999240538174,285.72512592290724,3.9682539682539675,1.9596950695438602,53027.779074672144,285.95399999999995,285.9471721894038,1.9427252703086122,0.8143307461437654,0.8221060261211405,0.5348009423199099,0.410899800308738,0.26635597675051903,0.26754929358328894,0.2200882937002837,0.22147232424078386,0.22089958912429608,0.22156520501220958,297.15,293.15,297.08606429919405,297.37606093843425,297.0468641150693,297.1501833791177,297.12058719404877,297.1559519851728,0.0,2433.9628951285713,206.1502212324333,463.6864242442804,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.3599229495298138,283.15,283.15,283.14999244046874,285.72410448479735,3.9682539682539675,1.9521609399888005,53082.777680944186,285.9467999999999,285.9394181745741,1.9331734560731593,0.8137638649965557,0.8211666014275494,0.5371927395482947,0.40279062312119024,0.26607889449826605,0.2672042204859294,0.22002477405654902,0.2213378990787279,0.2208932549223982,0.22150356463012638,297.15,293.15,297.0871080911645,297.3961170592397,297.04735404187574,297.1494102281578,297.12162693097997,297.1603232702836,0.0,2430.7730029734867,205.56419879221926,451.68258920514876,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.35978804687971694,283.15,283.15,283.14999256288036,285.7231898436087,3.9682539682539675,1.944696534247029,53130.63930980116,285.9395999999999,285.93187044044737,1.9238678777801919,0.8132409966980594,0.8202847404100957,0.5396810641430544,0.3948546846906864,0.26580539740475256,0.2668654476302942,0.21996364562864662,0.22120815448079986,0.22089089251176292,0.2214479853189173,297.15,293.15,297.08822985591473,297.41667812350533,297.04787353219876,297.14869184078594,297.1226974033107,297.1648341511431,0.0,2427.609617678796,204.95630611127706,440.19795749525827,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.35965382488635833,283.15,283.15,283.1499933498093,285.722005021111,3.9682539682539675,1.9390027430194263,53157.01107368863,285.9323999999999,285.92498701703414,1.9158525113261269,0.8127810751913501,0.8195179861281741,0.5422465914723689,0.3880555438410993,0.26553749189424214,0.26654223064320687,0.21990777344438495,0.22109314381883224,0.2208946983777249,0.22140628152352823,297.15,293.15,297.0894556039937,297.43715006951385,297.0484380870235,297.14807212148224,297.1238153084412,297.1693862380909,0.0,2424.7743832969686,204.45249198538733,430.52741732113685,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.35952005590730113,283.15,283.15,283.14999403276266,285.72040664393427,3.9682539682539675,1.9342222837300664,53173.12309056654,285.92519999999996,285.91830921725193,1.908365761664198,0.8123630455320874,0.8188180392324708,0.544836829102568,0.38169616040395216,0.26527336933215273,0.266227306260461,0.21985634129545056,0.2209867026912515,0.22090290462386886,0.2213724391628894,297.15,293.15,297.09074079440137,297.45714378190746,297.04902901458905,297.1475290312649,297.12496231022226,297.173880986477,0.0,2422.229404340719,204.0057971719954,421.6455829127288,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.35938676816897924,283.15,283.15,283.14999456548105,285.7183932187761,3.9682539682539675,1.930344280754142,53180.12814839941,285.9179999999999,285.9117522203321,1.901413121931143,0.8119885695013855,0.8181867854233164,0.5474428472721259,0.3757786150586348,0.26501318739831964,0.265920810964828,0.2198100522935199,0.22088964189122023,0.2209159652406949,0.22134688037681163,297.15,293.15,297.09207836104645,297.4764350293921,297.04964316454505,297.14707155795224,297.12613669260094,297.1782729611074,0.0,2419.956040772608,203.6198738834995,413.5234969508832,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.35925378916897177,283.15,283.15,283.14999543179704,285.71593285833615,3.9682539682539675,1.9279507563884897,53175.111462653615,285.91079999999994,285.9054838278529,1.895467376471729,0.811643056842277,0.8176249091739801,0.5500294533227037,0.37077073260379795,0.26475593865251024,0.26562478356204583,0.21976826959969326,0.2208045193054606,0.22093272211627066,0.2213308147497747,297.15,293.15,297.0934443062184,297.49484360273715,297.05027377578654,297.1466836442705,297.12733171513094,297.1825154088287,0.0,2417.99639321237,203.3457336939605,406.7231873493868,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.35912109228989686,283.15,283.15,283.1499962891163,285.71288264787273,3.9682539682539675,1.9268941732702096,53160.66509695951,285.9035999999999,285.89937114584706,1.8902328537211186,0.8113239862519291,0.8171195072211402,0.5525799904101094,0.366394451392884,0.2645014791652496,0.2653369420116138,0.21973134421826224,0.22072950143198602,0.22095325860881737,0.22132265802959566,297.15,293.15,297.0948267877836,297.5121396520556,297.05091639080956,297.1463683769988,297.1285441039147,297.1865590623125,0.0,2416.3832930032913,203.17775170429917,400.8401177951914,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.35898860787283615,283.15,283.15,283.149997055622,285.7093168100663,3.9682539682539675,1.9268709416173353,53139.98207937938,285.8963999999999,285.8933138349599,1.8855486065731564,0.811024924344103,0.8166577039021945,0.555090459584809,0.3625059176750818,0.2642490007281918,0.2650554270191612,0.21969876338171263,0.2206629335559352,0.22097702825895854,0.22132094504086688,297.15,293.15,297.0962135133048,297.5283694926823,297.0515624883265,297.146116118067,297.1297683975156,297.1904060019792,0.0,2415.052668135381,203.0958348411055,395.6581972047096,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.35885633572038905,283.15,283.15,283.1499977646984,285.705147677469,3.9682539682539675,1.9280738350400115,53112.91311984655,285.8891999999999,285.8872880843544,1.88150760655719,0.8107445912355913,0.8162425773845121,0.557543691488776,0.35920030659472124,0.2639789672514681,0.2647724546631658,0.21967134851875442,0.22060639526465026,0.2210046419074792,0.22132675019533068,297.15,293.15,297.09758928724887,297.5432262563917,297.05195943732326,297.1459366633729,297.13100367830873,297.19394306452904,0.0,2414.048983245251,203.11978278381093,391.27119705363924,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.35872422302828044,283.15,283.15,283.14999838964286,285.7003420758369,3.9682539682539675,1.9305484255537857,53080.36818198167,285.88199999999995,285.88126925921324,1.8780940095235932,0.8104762370169509,0.8158674945366133,0.5599278333571801,0.3564850145067329,0.2636739110462329,0.26447143544382634,0.21964911318789954,0.22055994962271125,0.2210361409499557,0.22134005839194487,297.15,293.15,297.0989327616788,297.55657964723906,297.051896294783,297.1458274292307,297.13224583047247,297.1970963926808,0.0,2413.3606406540566,203.25769874363496,387.65652347862084,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.3585921803612909,283.15,283.15,283.149998986774,285.69505072737536,3.9682539682539675,1.9339648789827806,53044.64054037619,285.8747999999999,285.8752373959264,1.8751287115287587,0.8102111998817655,0.8155158948601556,0.5622533165127908,0.3542026191116823,0.2633467801898536,0.26415126166233277,0.21963066857473698,0.2205208697138279,0.2210705131265493,0.22135885928148094,297.15,293.15,297.10023642316963,297.56875606803334,297.051558447649,297.14576724364787,297.1334897591023,297.1999615883205,0.0,2412.9014260259933,203.48306954316237,384.5969111349145,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.35846018251469336,283.15,283.15,283.1499995449908,285.68924611235957,3.9682539682539675,1.9383871325611117,53005.940590028185,285.8675999999999,285.86918686130224,1.872635509342504,0.809946490754488,0.8151854175081525,0.5645125041620574,0.35237880030738666,0.26300035405551736,0.26381181777315604,0.21961623107904532,0.22048950443193582,0.22110795977957315,0.22138343820131806,297.15,293.15,297.1014889696678,297.5796528229272,297.050990571395,297.1457574789095,297.1347340154987,297.20252477167963,0.0,2412.682117099983,203.803233143699,382.1115158810807,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.358328193083167,283.15,283.15,283.15000006597586,285.6829640785005,3.9682539682539675,1.943726627585824,52965.00952873053,285.8603999999999,285.86311240962993,1.8705713204788283,0.8096789456365907,0.8148705396957424,0.5667068590335891,0.3509728907307114,0.2626395033761627,0.2634572409205977,0.21960544618723565,0.22046513332060733,0.22114828752446133,0.22141330919567426,297.15,293.15,297.1026860364875,297.5893476745317,297.05026117858404,297.14579214119266,297.1359773079061,297.20481286774043,0.0,2412.6813966161703,204.21136491405736,380.1416169261241,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127284.0,21127284.0,293.56399999999996,288.39503821298314,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.3581961707522659,283.15,283.15,283.15000055703456,285.67624642696353,3.9682539682539675,1.9499162193460675,52922.46438323299,285.85319999999996,285.857013823474,1.8688945020405847,0.8094052800711399,0.8145656715443005,0.56883740131714,0.34994501078263024,0.2622691172237642,0.263092300722757,0.2195979968180991,0.22044708217371403,0.22119130957505959,0.22144802574036254,297.15,293.15,297.1038229470612,297.59791558156587,297.04943866526514,297.14586549929606,297.1372179319992,297.2068521250375,0.0,2412.878093048,204.70245951526076,378.63236075607506,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.3580640570740895,283.15,283.15,283.1500010156342,285.66906865955866,3.9682539682539675,1.9570603527424817,52878.48440656898,285.8459999999999,285.85089169307616,1.8676277409335973,0.8091210954679138,0.814266796065756,0.5708944415869823,0.34931764439410423,0.26189204784552944,0.2627204527091338,0.2195941612523113,0.22043576051477795,0.22123734742110038,0.22148800135474964,297.15,293.15,297.10488546162867,297.60525328570174,297.0485680278173,297.1459783461323,297.138454016506,297.2086278275572,0.0,2413.284126597382,205.2880083122616,377.6058222171296,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.35793184561592667,283.15,283.15,283.1500014499287,285.6614773539225,3.9682539682539675,1.9650024568172524,52833.66026011639,285.83879999999994,285.84474167874544,1.8667210444421316,0.8088264649347856,0.8139718311980623,0.572885179607177,0.34904235550193674,0.26150964158333834,0.26234343433944607,0.2195935034970119,0.22043035082857054,0.22128611028621492,0.22153264851158447,297.15,293.15,297.10587947753044,297.61149996661425,297.0476637546119,297.1461251818579,297.1396859939708,297.2101708749171,0.0,2413.876271910307,205.95345687735087,377.0012376647971,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.3577995177949073,283.15,283.15,283.1500018560855,285.6535795519264,3.9682539682539675,1.9735859775917637,52788.2632386724,285.8315999999999,285.8385800910202,1.866088661012508,0.8085214175013778,0.8136770417125542,0.5748213475637682,0.3490354139969535,0.2611256186787576,0.2619649345895748,0.219595417047807,0.22042953894588754,0.22133709465981172,0.22158098929480025,297.15,293.15,297.10681511064604,297.61689320680705,297.0467684353814,297.1462979506176,297.1409139876339,297.2115377382172,0.0,2414.6085121634405,206.6830770137453,376.7164291933821,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.35766707951527826,283.15,283.15,283.15000224094024,285.6454285995754,3.9682539682539675,1.9826939534447985,52742.47831326979,285.8243999999999,285.8324119858519,1.8656861528756337,0.808207009498946,0.8133816831877537,0.57671067414404,0.349253374469968,0.2607407189413805,0.26158578960307305,0.21959952717527012,0.2204326207913641,0.2213899964051951,0.22163247610495357,297.15,293.15,297.1077003008167,297.62156620684334,297.04588726788313,297.1464924087995,297.14213853809383,297.21275694448735,0.0,2415.4582152892767,207.46504908077955,376.6993208623773,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.35753442613479397,283.15,283.15,283.15000259659485,285.6368815941028,3.9682539682539675,1.9927396927339593,52695.83433912415,285.8171999999999,285.8262379484014,1.8656470310601254,0.8078758232969299,0.8130832385252114,0.5785224742665813,0.3498270502481258,0.26035556274442967,0.261207317350822,0.21960722837757968,0.22044198881944,0.22144610959966002,0.22168910421173427,297.15,293.15,297.1085009623511,297.62508443193855,297.04504456937434,297.1467208818301,297.1433573931485,297.21374164772857,0.0,2416.494054232803,208.34096717393618,377.1061295224324,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.3574014767283227,283.15,283.15,283.1500029366802,285.6278901724428,3.9682539682539675,2.0037233334066733,52649.14272625238,285.80999999999995,285.8200342719844,1.8659760675989445,0.8075243360712386,0.8127781685411184,0.5802493344585018,0.35076203701014685,0.2599716646402606,0.26083158814093604,0.2196187035159753,0.22045792878083392,0.22150577729231252,0.22175126788008737,297.15,293.15,297.1092084464291,297.6274050240297,297.0442619820975,297.1469822916058,297.1445693300609,297.2144854148446,0.0,2417.7275782980473,209.3137869493628,377.94454687517924,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127536.0,21127536.0,293.606,288.39017402953493,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.35726832083818744,283.15,283.15,283.1500032476933,285.6186652322545,3.9682539682539675,2.0151852889395503,52602.7155787535,285.8027999999999,285.81382146704203,1.8665090656207173,0.8071600392050334,0.8124677947476333,0.5819257345700802,0.35189749418261335,0.2595894251972241,0.2604584005214218,0.21963238973601426,0.2204776394650593,0.2215675901545814,0.22181668709261004,297.15,293.15,297.1098609301373,297.62904843618185,297.043525418619,297.1472616959042,297.1457769673163,297.21509468963177,0.0,2419.068371795118,210.33608399238534,379.02451083195064,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.3571348220078288,283.15,283.15,283.1500035292967,285.6091212520883,3.9682539682539675,2.0274654841539674,52556.13453500415,285.7955999999999,285.8076080201339,1.8673289251298713,0.806776100989359,0.8121482465229558,0.5835251144222645,0.35331515780022327,0.2592109201856623,0.2600900610123262,0.21964959923818095,0.2205029484647679,0.22163204998774344,0.2218865864858046,297.15,293.15,297.1104330087293,297.62970238068993,297.0428708617159,297.1475692610526,297.14696868997584,297.21550884043273,0.0,2420.558744446953,211.4418488307173,380.44542741104215,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.3570011187637155,283.15,283.15,283.15000379727525,285.59941538925756,3.9682539682539675,2.0400723478651783,52509.90031750023,285.7883999999999,285.8013977605556,1.8682949511213298,0.8063811200740492,0.8118231525561603,0.5850789701067023,0.3548768083095308,0.2588351274486699,0.2597249623995035,0.21966910555920088,0.22053147979908622,0.22169694152142544,0.22195832414896496,297.15,293.15,297.1109618973912,297.6297956890575,297.0422680081391,297.14789592929344,297.1481352579006,297.21581135635637,0.0,2422.127301054112,212.58117918498462,382.0448390525555,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.35686712174454505,283.15,283.15,283.1500040402305,285.58952531971977,3.9682539682539675,2.053249713132492,52463.31288631377,285.78119999999996,285.79521323272206,1.869450559428003,0.8059710661284037,0.8114900361130122,0.5865713370224748,0.3566250143508258,0.2584642046335427,0.25936515296507634,0.21969185300835453,0.22056450484087622,0.22176227478221558,0.2220320792151315,297.15,293.15,297.11143369768496,297.62915590251845,297.0417481017914,297.1482490888926,297.1492661749386,297.21597059316525,0.0,2423.792541269768,213.7767799263401,383.87531297924613,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.35673293692855956,283.15,283.15,283.1500042671895,285.5795174953464,3.9682539682539675,2.06665948017093,52417.031473737035,285.7739999999999,285.78904515400416,1.8707256751019232,0.8055513769141267,0.8111518973288377,0.5880243968222041,0.3584906318134337,0.2580963948990111,0.25900874485105996,0.2197166724458421,0.22060042491466061,0.22182789055428592,0.22210714042286253,297.15,293.15,297.1118690046068,297.62804747995386,297.04128121931143,297.1486191842465,297.1503743042897,297.21603823848164,0.0,2425.520850741749,214.99567994029812,385.8565668772734,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.3565982133676985,283.15,283.15,283.1500044724109,285.5692345411181,3.9682539682539675,2.081139830215052,52369.541512303345,285.76679999999993,285.78292001033464,1.8722814527160587,0.8051069033064282,0.8107991706841053,0.5893786435810487,0.36063301187425617,0.2577362404413565,0.2586620116993101,0.2197468047160466,0.220643813511623,0.22189430466786236,0.22218470696047107,297.15,293.15,297.1122157067091,297.62583648107034,297.04093848478857,297.1490295088358,297.1514272091285,297.2158894781065,0.0,2427.395141171155,216.31951722064912,388.1846732692567,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.3564631655263071,283.15,283.15,283.15000470517873,285.5587432883959,3.9682539682539675,2.095938223392667,52322.98016855173,285.7595999999999,285.77678169957284,1.8739773790766308,0.8046486713937937,0.8104381141819831,0.5906804461356872,0.36291360966735914,0.25738030399847606,0.2583206385043618,0.21977967930976997,0.22069121826469537,0.22196154145922675,0.22226374133357862,297.15,293.15,297.1125157424988,297.62307596724463,297.04066067855433,297.1494583403695,297.15245685263073,297.21563351625963,0.0,2429.3590099707735,217.6779289745083,390.695509985076,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.356327697594704,283.15,283.15,283.1500048913291,285.5480619375692,3.9682539682539675,2.1112187532274125,52276.92949392059,285.7523999999999,285.77064782104765,1.8758347889363765,0.8041737808704671,0.8100665407292457,0.5919197372333855,0.36535360072754797,0.2570296278383106,0.2579857847805742,0.21981577909888075,0.2207433282829161,0.22203016384988267,0.2223448544174921,297.15,293.15,297.1127611953193,297.6196913097649,297.04046058539234,297.1499070903084,297.1534646203751,297.215256960232,0.0,2431.412901690463,219.08634479284257,393.4176058546548,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.35619192501166086,283.15,283.15,283.15000498069094,285.53738402492917,3.9682539682539675,2.1268600800820945,52230.120373160695,285.7451999999999,285.7645880799821,1.8777938057515944,0.8036878784719015,0.8096878589491888,0.5931170579944339,0.36789325911637266,0.2566829207953828,0.25765559422768447,0.21985412140451022,0.22079861807693438,0.2221000378346215,0.22242766580753015,297.15,293.15,297.1129717071393,297.6159104462143,297.0403161177125,297.15036894884884,297.1544621401923,297.2148058720215,0.0,2433.501552575609,220.5266023909171,396.28025972960756,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.35605565188823074,283.15,283.15,283.1500051820955,285.52651543404187,3.9682539682539675,2.143121250382847,52182.90132376971,285.73799999999994,285.75856712697447,1.8799087712417395,0.8031848300963718,0.8092978119697906,0.5942487455258971,0.370585926538682,0.2563421623569242,0.25733265087081414,0.21989592417781612,0.2208587949398353,0.22217208931382681,0.22251334784479304,297.15,293.15,297.11312907498575,297.61153135746963,297.0402531388749,297.1508496839153,297.15544660895637,297.2142419728404,0.0,2435.6885880802265,222.02711611322468,399.3536783400686,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.35591892950387666,283.15,283.15,283.1500053394076,285.51551402088916,3.9682539682539675,2.159771117561248,52136.0614999964,285.7307999999999,285.75256659502986,1.88214106920929,0.8026679414769957,0.8088984984104257,0.5953266943586817,0.3733931222451305,0.2560063839431728,0.2570157267866064,0.21994048372299638,0.22092287817973819,0.22224623607414262,0.2226017356408449,297.15,293.15,297.1132456825336,297.6066987385658,297.0402544427584,297.1513432265366,297.15642425572827,297.2135932692246,0.0,2437.9448395919435,223.56692188755838,402.5931390110392,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127932.0,21127932.0,293.67199999999997,288.3888514798402,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.35578198643035974,283.15,283.15,283.15000537856145,285.50454399238316,3.9682539682539675,2.1764075768023585,52089.87822586368,285.7235999999999,285.7466183289292,1.884425407831089,0.8021444820114025,0.808495002889932,0.5963786413710928,0.3762504720176819,0.25567315488878406,0.25670182483574094,0.21998640667797756,0.22098891339365032,0.2223214550130586,0.22269151902055342,297.15,293.15,297.1133431169891,297.60165084387455,297.0402882150005,297.1518431133309,297.15739933771255,297.21290492538157,0.0,2440.216304153761,225.10516913129626,405.9202299731764,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.355644399427252,283.15,283.15,283.150005529153,285.4934978006928,3.9682539682539675,2.1939141979833603,52041.38006332959,285.7163999999999,285.7407842823872,1.8868536882520854,0.8016038233171401,0.8080795210840614,0.597359348877164,0.37924705554729804,0.25534697372030735,0.25639617731294134,0.22003612111085327,0.22106007403946998,0.2223999753603203,0.22278533145809662,297.15,293.15,297.1133923285179,297.59605083034893,297.04040745006415,297.1523592511025,297.15837167775146,297.212116307557,0.0,2442.5661166658792,226.7211128060648,409.4506361770596,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
