,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.3555064211373507,283.15,283.15,283.15000567356753,285.48236535566,3.9682539682539675,2.211569336547446,51993.7979828979,285.70919999999995,285.73497735773964,1.889353976003891,0.8010537208268099,0.8076577122219606,0.5982996003246893,0.3823123125778623,0.25502470866426097,0.2560952234539061,0.22008791324705584,0.22113411799196578,0.22248050247468573,0.222881621577256,297.15,293.15,297.11341637879457,297.59016008457223,297.0405714103864,297.15288268607827,297.1593436158975,297.21127483514584,0.0,2444.9661069069784,228.35329605821084,413.0980606958213,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.3553680472013866,283.15,283.15,283.15000577752204,285.4711845716642,3.9682539682539675,2.2293584758376697,51947.136935541756,285.7019999999999,285.72921110398744,1.8919220360321232,0.8004945380783866,0.8072298203829265,0.5991999917366511,0.38544187066897034,0.25470632120166636,0.2557988905738442,0.22014173736186046,0.22121097591108,0.22256307768222455,0.22298041926163348,297.15,293.15,297.11341677919603,297.58399264896923,297.0407785403268,297.1534126977907,297.16031582500295,297.21038329825717,0.0,2447.4071832216778,230.00028190150672,416.85892282727946,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21128076.0,21128076.0,293.69599999999997,288.3908443776084,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.35522921609339,283.15,283.15,283.15000578648,285.4601551416208,3.9682539682539675,2.247567543785573,51898.75792184757,285.69479999999993,285.72360266093017,1.8945618070539803,0.7999259487553205,0.806795401245618,0.6000557918210611,0.3886387439768523,0.25439256852123,0.2555078396598066,0.220197941037208,0.2212909768233753,0.2226481539883256,0.22308215863072509,297.15,293.15,297.1133935640354,297.5775333003647,297.0410357240641,297.153950510754,297.1612906965535,297.20944075915435,0.0,2449.8569270009616,231.6800604323249,420.73914927519866,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.35508993932607136,283.15,283.15,283.15000589845465,285.4490627616011,3.9682539682539675,2.2659619955412698,51850.96072594705,285.6875999999999,285.71805976955477,1.8972644789369524,0.7993488415097035,0.8063552256428358,0.600869744675373,0.3918939148259689,0.2540830658510362,0.2552217451299928,0.2202563235229524,0.22137389797275991,0.22273565325685135,0.22318675740640628,297.15,293.15,297.11334975416713,297.57081375955204,297.0413368355639,297.1544943889158,297.1622685687243,297.2084526613846,0.0,2452.357207607831,233.37832917876958,424.73001413527896,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21128148.0,21128148.0,293.70799999999997,288.39242249323627,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.35495007966929787,283.15,283.15,283.1500059599313,285.4380012167306,3.9682539682539675,2.2847980750734305,51802.324057022866,285.6803999999999,285.7126254911474,1.9000406488250423,0.7987618426876861,0.8059082037496683,0.6016313728890654,0.39521651785871564,0.25377893598619994,0.25494180812422135,0.22031736499155613,0.22146033745619761,0.22282635174781634,0.22329505074370254,297.15,293.15,297.1132833991356,297.56379350153605,297.0416905246605,297.1550440048595,297.16325145481386,297.2074125770011,0.0,2454.8933679683464,235.11524296519187,428.8456526988729,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21128184.0,21128184.0,293.714,288.39336595531586,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.35480981573032644,283.15,283.15,283.1500060054591,285.42700417811756,3.9682539682539675,2.3036902538502635,51754.49121135293,285.6731999999999,285.7072918120794,1.9028591423557297,0.7981687704487137,0.8054572058332555,0.602357969190561,0.39857655740087455,0.25347853023300215,0.2546660934510756,0.22038018205377458,0.221549137163523,0.2229192869497586,0.22340593392825478,297.15,293.15,297.11320402341,297.5565860713744,297.04207920536,297.15559681289545,297.16423830554555,297.2063408837171,0.0,2457.4480511019606,236.85811516859536,433.04833051677434,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.3546691919643522,283.15,283.15,283.1500060342634,285.4160886038521,3.9682539682539675,2.3225260112548054,51708.11054336489,285.66599999999994,285.70206360237313,1.905711610032618,0.7975707479759238,0.8050030748833501,0.6030539943486207,0.4019657951490069,0.253181521329972,0.2543941713222048,0.22044453528103342,0.22163999496621753,0.22301425484077547,0.22351915074611392,297.15,293.15,297.11311446937646,297.5492224230854,297.04249934816636,297.15615193713325,297.16522939490346,297.205243514533,0.0,2460.0157760076054,238.59834974958932,437.3282883795235,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.35452814618837186,283.15,283.15,283.1500060480861,285.40529330006206,3.9682539682539675,2.341417577811065,51662.58262780716,285.65879999999987,285.69697586699704,1.9086022129761049,0.796967434358594,0.8045454989648847,0.6037148544514159,0.4053874304894372,0.2528885929338882,0.2541266942545651,0.22051063610386107,0.22173316829112763,0.2231116562663078,0.22363510195959085,297.15,293.15,297.11301456487223,297.54168722878114,297.0429568021807,297.1567091385815,297.166226292523,297.2041188053877,0.0,2462.5937251549212,240.34495105568385,441.6912409698509,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.3543866741457618,283.15,283.15,283.15000597734326,285.3947415101812,3.9682539682539675,2.3603998345874437,51617.21919612936,285.6515999999999,285.6920864270387,1.9115283210258005,0.7963595207099844,0.8040849535739147,0.6043408583525505,0.40883817754269625,0.25259989642764735,0.25386378082018257,0.22057849627960435,0.2218286200096105,0.22321161632370629,0.2237538722454805,297.15,293.15,297.11290638737626,297.5339918542125,297.0434522224463,297.1572683043038,297.1672304979604,297.20296985325984,0.0,2465.162590827821,242.09836860197188,446.1344546336625,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.3542445075315006,283.15,283.15,283.1500060789991,285.3842919948947,3.9682539682539675,2.3798985925387526,51569.8811624606,285.6443999999999,285.6874059954886,1.9145107694298737,0.7957453153988251,0.8036202390368871,0.6049118650477705,0.41233459108999704,0.25231784431017734,0.2536081026923547,0.22064912584297636,0.22192752751083658,0.22331574541049048,0.22387718640350313,297.15,293.15,297.11278831761393,297.5260638975468,297.0440039507615,297.15782969795146,297.16824672964185,297.2017865187031,0.0,2467.771064665525,243.8924908963284,450.6841885838478,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.3541018526191791,283.15,283.15,283.1500061396779,285.37386317135685,3.9682539682539675,2.3993168547197445,51525.403739992646,285.63719999999995,285.682802152323,1.9175235529829364,0.7951274773155264,0.8031536338664437,0.6054458163815428,0.41585311729726043,0.25204030922055554,0.25335739326863066,0.2207214297380187,0.22202867009118318,0.2234227280896181,0.22400367935590776,297.15,293.15,297.1126656198015,297.5179961058258,297.0445913148905,297.15838969923243,297.16927034313983,297.200582616578,0.0,2470.406421890714,245.68837271662156,455.30826074606455,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.3539588161553183,283.15,283.15,283.15000607849566,285.3637017055938,3.9682539682539675,2.4184821714811995,51484.11246568861,285.6299999999999,285.6783809526385,1.9205557079205977,0.7945076028167216,0.802686182511847,0.6059510678863379,0.41938374859524385,0.25176656220206217,0.2531107197144417,0.22079501690819325,0.22213152639666844,0.22353210581735278,0.22413276563872014,297.15,293.15,297.11254149908297,297.50982958642663,297.04520852079725,297.1589480946653,297.1703017147144,297.1993658831373,0.0,2473.0118788906393,247.47012123833068,459.9930485602065,297.1472520363771,297.08116489996064,297.46275126788754,297.5768268862575,297.16202934205575,3180.475048689176,4647.442258751286,0.34786197468301694,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.3539588161553183,283.15,283.15,283.15000607849566,285.3637017055938,3.9682539682539675,2.4184821714811995,51484.11246568861,285.6299999999999,285.6783809526385,1.9205557079205977,0.7945076028167216,0.802686182511847,0.6059510678863379,0.41938374859524385,0.25176656220206217,0.2531107197144417,0.22079501690819325,0.22213152639666844,0.22353210581735278,0.22413276563872014,297.15,293.15,297.11254149908297,297.50982958642663,297.04520852079725,297.1589480946653,297.1703017147144,297.1993658831373,0.0,2473.0118788906393,247.47012123833068,459.9930485602065,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.35381536745529407,283.15,283.15,283.1500066986292,285.35491246420963,3.9682539682539675,2.437588874251233,51444.006552521954,285.62335814399995,285.6748169981531,1.9262309430194307,0.8001914706940922,0.804694737617147,0.6077462382346457,0.4217139921634638,0.2526942754754041,0.2533409858567867,0.2221732563516667,0.22274869456740273,0.22458426275490767,0.22463489261650324,297.15,293.15,297.1284736508765,297.5175028061297,297.0610858313682,297.1752469896138,297.1867164254978,297.2138051406972,0.0,2475.7713019993594,249.24848924759596,465.04758422788507,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.3536713154432296,283.15,283.15,283.15000800290545,285.3480545834606,3.9682539682539675,2.457171711366841,51398.745134098805,285.6178187519999,285.6731355207123,1.9344446159710509,0.8052570432738749,0.8089855523717144,0.6094448445810057,0.4231222061245875,0.25342259029150555,0.2539694157941298,0.22339549175149537,0.22382513426879788,0.22549274933360877,0.22545479415557776,297.15,293.15,297.1421964557441,297.5237061830507,297.07379619022936,297.18901274574034,297.200129037901,297.22576812253317,0.0,2479.079169285149,251.04770630971007,470.66820382242713,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.3535266690561723,283.15,283.15,283.15000876576534,285.34208589333406,3.9682539682539675,2.476382715836805,51359.7844756876,285.6133610879999,285.6725051944868,1.943171608137916,0.8098013518808063,0.8136596487978041,0.611078898795202,0.42454612417574794,0.254003303402047,0.2546224219226276,0.2244948353868779,0.22496483738475423,0.22629236646921935,0.22630132602261746,297.15,293.15,297.15411911338026,297.52891586807624,297.0841909677537,297.2008197973546,297.21129892720916,297.23586893475476,0.0,2482.749013347688,252.83624090986342,476.62539804238787,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.35338119512215715,283.15,283.15,283.1500088286093,285.3366935941745,3.9682539682539675,2.495057834562582,51330.08896709449,285.6099644159999,285.67250893669836,1.9517421998208035,0.8137245582620782,0.8180686348809758,0.6126196298519815,0.42633005141513614,0.2544276820798945,0.2551715536408947,0.22545425753423248,0.226032836558317,0.22697313224444965,0.2270736236373946,297.15,293.15,297.1639237878304,297.5327651281215,297.09213117673255,297.21040585374465,297.2200238214818,297.2438499535821,0.0,2486.572464728549,254.6127463096019,482.8764574860945,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.3532348945163115,283.15,283.15,283.15000849425286,285.33144223389917,3.9682539682539675,2.5126891109654443,51315.969091853476,285.60760799999997,285.67260708280975,1.9598689948042816,0.817126989730778,0.8219547882844962,0.6140529465296795,0.428539278370973,0.2547401008282602,0.255591821447776,0.22630238045317774,0.22698391934234055,0.22756514553129148,0.227747207613582,297.15,293.15,297.1719687593698,297.5351526511018,297.09829871083423,297.2182239303556,297.22691342029293,297.25011149439086,0.0,2490.2916931640907,256.3576634295121,489.3297449180644,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.3530880306195904,283.15,283.15,283.1500079433759,285.32649268435694,3.9682539682539675,2.5290660138300534,51318.48332752078,285.6062711039999,285.6728069926215,1.967695980589229,0.8202117994249541,0.8254902770700872,0.6154043818289423,0.43100890397753266,0.2549927590249792,0.25593742738227426,0.22708548929308506,0.2278604155023663,0.2281083270980851,0.22836165392843086,297.15,293.15,297.17894637485,297.5364784651616,297.10350867718904,297.2250054339693,297.2327835996356,297.25534451016114,0.0,2493.816662212364,258.05637344384184,495.9159655519531,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.35294062591787567,283.15,283.15,283.1500071576099,285.3218236334804,3.9682539682539675,2.544153111278156,51337.57810543908,285.6059329919999,285.67293017821584,1.9746216342695535,0.8230030013062231,0.8286757885786429,0.6166838408463144,0.43312380554011565,0.25519370222583926,0.25621359449546915,0.22780955307451003,0.22866407920138826,0.22860880141445522,0.22892036017291356,297.15,293.15,297.1849409830121,297.53688805046306,297.1078847214402,297.23084503460336,297.2377570887419,297.25966317565207,0.0,2497.0881164086027,259.70655633544374,501.726583820471,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.352792663218442,283.15,283.15,283.15000530466045,285.3164652404928,3.9682539682539675,2.5568701920998196,51388.37339890457,285.60657292799993,285.67099312431986,1.9783994833535221,0.8254867052363271,0.8314050535007755,0.6179832266510648,0.4327815794505256,0.2553433214878714,0.25640524701734146,0.22847053093137792,0.22937378458474322,0.22906706111285705,0.22941089183804986,297.15,293.15,297.18991356575714,297.5375250352283,297.11143322120364,297.23568973852963,297.24184180945167,297.2632806740341,0.0,2499.723886685633,261.2752814756204,503.51296425814627,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.3526442879330809,283.15,283.15,283.150003545563,285.31087329481704,3.9682539682539675,2.5671297418323555,51467.653806978546,285.60817017599993,285.6673235427142,1.9804791988115948,0.8277028680889679,0.8337756351306038,0.6193791087306169,0.4312794520228411,0.255450035319304,0.2565352860399571,0.22907470143192477,0.23000903327278005,0.22949048665173988,0.22985144482940745,297.15,293.15,297.1940010701726,297.5393003991003,297.1142906826618,297.2396496977882,297.2451895065349,297.26648627125155,0.0,2501.501529728017,262.73874024118754,503.26752409544156,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.35249565846910597,283.15,283.15,283.1500020156773,285.3054084967353,3.9682539682539675,2.5751412434106484,51568.46948819584,285.6107039999999,285.6626673142413,1.9811249655661596,0.8296938234487201,0.8358425057955756,0.6209007909644639,0.42879720319851916,0.25552196782487147,0.2566151078973538,0.22962953176876633,0.2305796997709082,0.22988597928312773,0.23025157363062343,297.15,293.15,297.1973461664542,297.54251603024306,297.11658779286495,297.24285013548337,297.24794200373924,297.26944842575693,0.0,2502.527236066925,264.0835097599518,501.3140594583124,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.3523468911663901,283.15,283.15,283.1500015807312,285.30113014670167,3.9682539682539675,2.5820350849016678,51672.53182995424,285.61415366399996,285.6591544233116,1.9834883175421276,0.8315244188520986,0.8377999190605087,0.6224589600537496,0.42819730142065265,0.2555718160848991,0.2566823524748251,0.23015051638836648,0.23112650289161701,0.23026330807523107,0.2306410164442206,297.15,293.15,297.2001611724986,297.5460529507138,297.11852052289794,297.2455253453988,297.25029736871994,297.2721114720458,0.0,2503.2373461691727,265.3323560615793,502.072335756713,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.35219801007262513,283.15,283.15,283.1500016005166,285.2979587773599,3.9682539682539675,2.5881623918992065,51775.317475893244,285.61849843199997,285.65710781113256,1.986400784309183,0.8332275250167736,0.839638799941452,0.6239898760788563,0.4283197360047436,0.25560775491669624,0.2567356781807488,0.2306471595677178,0.23164894047824433,0.23062697156646997,0.23101816323553695,297.15,293.15,297.2025561693131,297.54914034013956,297.1202111156105,297.2478160157459,297.2523496083049,297.2744146498228,0.0,2503.9326824660393,266.4978542814632,503.8136789195962,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.3520490075476318,283.15,283.15,283.15000154639296,285.29553598031976,3.9682539682539675,2.5932208042719775,51880.74801184173,285.6237175679999,285.65586642743045,1.989453527711462,0.8348125289567626,0.8413538329948373,0.6254749735070368,0.4287565298352344,0.25563384603047823,0.25677659948752213,0.2311232530220421,0.2321479647428373,0.23097819980994824,0.2313824541702036,297.15,293.15,297.20456411604977,297.5515632545707,297.1217154545653,297.2497758754901,297.25412443139265,297.2763486264137,0.0,2504.6170178051266,267.56828953803944,505.9317858128506,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.35189985137972735,283.15,283.15,283.1500013846641,285.2940111052379,3.9682539682539675,2.5968699414361485,51988.77598863066,285.6297903359999,285.6554129869214,1.9926919171717983,0.8362603114652429,0.8429267306611978,0.6268906533629734,0.4295717654388404,0.25565051507649733,0.2568068725421074,0.23157705568819564,0.2326225216076715,0.2313164996212103,0.23173303418221816,297.15,293.15,297.20612563532467,297.5530320982842,297.12302684964,297.2513715785997,297.2556017745925,297.27783158728823,0.0,2505.2336126276773,268.5073203943331,508.51456362136423,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.35175059339965575,283.15,283.15,283.15000114468,285.29316742949794,3.9682539682539675,2.5993495103642883,52100.389123278204,285.6366959999999,285.6555078502614,1.9960581564717155,0.837619988789327,0.8444091450850902,0.6282515616471025,0.43063340829134167,0.25566224829541606,0.25683219704550536,0.23201748132835057,0.2330828497180165,0.2316477028974675,0.23207591868089944,297.15,293.15,297.2074031894761,297.5537804590838,297.12422641806995,297.25274528384017,297.25690735767654,297.2790125416293,0.0,2505.770326472767,269.3442642484906,511.4103656902164,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.3516012606438816,283.15,283.15,283.1500008893438,285.2929656247996,3.9682539682539675,2.600688785428521,52215.97495288681,285.64441382399997,285.65609517589996,1.9995375862205955,0.8389129924427867,0.845823887254708,0.6295616142788232,0.43189297916422165,0.25567126465001777,0.2568553585464388,0.23244872047409787,0.2335337284217293,0.23197491011035054,0.2324143400966982,297.15,293.15,297.2084685803281,297.5538897951702,297.12535160987653,297.2539624374221,297.25810425445115,297.27995533544964,0.0,2506.2132195977247,270.08346886341525,514.5685340740354,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.35145184842776334,283.15,283.15,283.15000063927585,285.2936385020026,3.9682539682539675,2.6005737108157354,52335.00837574125,285.6529230719999,285.6573572249939,2.0031636438799936,0.8401274661080791,0.847159414980203,0.6308048081466899,0.4333954273162366,0.2556778272266573,0.256876874293085,0.23286994242012088,0.23397438869958817,0.23229856850023997,0.23274882303309952,297.15,293.15,297.20928657703604,297.55318619407313,297.126395652886,297.25500448462145,297.2591899297185,297.280612567667,0.0,2506.5306116033385,270.6884829965263,518.0545302733586,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.3513023865944195,283.15,283.15,283.150000387073,285.29526047557516,3.9682539682539675,2.598889001518722,52457.61647602072,285.66220300799995,285.65934279489375,2.00693290718014,0.8412748675221786,0.8484279370620833,0.6319809638124065,0.435118195081832,0.25568343872512317,0.2568983019614392,0.23328377064602046,0.23440766573895472,0.23262080700853702,0.23308181110783954,297.15,293.15,297.2098970041676,297.5517093811716,297.1273797220559,297.2559097365957,297.26020251646815,297.28101967209176,0.0,2506.7175721702633,271.1467956595635,521.8493942272377,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.35115290761447426,283.15,283.15,283.1500001070081,285.29758221538145,3.9682539682539675,2.5959092301306472,52585.479774512,285.6722328959999,285.661847894784,2.0107971109796643,0.8423824726236504,0.8496570684648312,0.6331120154735738,0.43697885195620345,0.2556891475280143,0.2569204275513184,0.23369384749604363,0.2348373067378943,0.2329431034627484,0.23341492424556262,297.15,293.15,297.2103862329237,297.5497335433686,297.1283334823686,297.25674052268175,297.2611835891912,297.2812754741068,0.0,2506.806580488784,271.49487949535785,525.8504805365823,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.351003443119345,283.15,283.15,283.14999978763956,285.30082063749205,3.9682539682539675,2.5913739625064367,52718.70785092795,285.68299199999996,285.66500560246715,2.014763166391286,0.8434529964389821,0.8508496025840248,0.63419385700265,0.4389779520171475,0.2556960174062973,0.25694430489372183,0.2341013011883683,0.23526451343189186,0.23326673918422997,0.23374950168140132,297.15,293.15,297.2107648482502,297.547245668151,297.12926698355403,297.25750989020383,297.26215042253574,297.281387562539,0.0,2506.7590956979757,271.7046754523088,530.0662717725185,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.3508540112923565,283.15,283.15,283.1499994521855,285.3053246853613,3.9682539682539675,2.584798667156967,52857.30361831677,285.69445958399996,285.6690737348875,2.0188648848649917,0.8444758382577494,0.8519951838387078,0.6352101018111564,0.44115856902545575,0.2557047501573461,0.25697083583936703,0.2345056368631513,0.23568889278793223,0.2335924158005252,0.23408636430371219,297.15,293.15,297.2110018798667,297.54408623824366,297.1301768918779,297.2582021771947,297.2631016566737,297.2813137687713,0.0,2506.5330980630324,271.723440253103,534.5620923575174,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.3507046536016797,283.15,283.15,283.1499990844393,285.3109171365741,3.9682539682539675,2.5763891599818876,53002.693812555284,285.70661491199996,285.67390367355125,2.0230575107848714,0.8454740918634823,0.8531167142240551,0.6361822564716936,0.4434486526637608,0.25571618417586217,0.2570005086698064,0.2349096321069278,0.2361131704854064,0.23392102437455042,0.23442633800462528,297.15,293.15,297.2111684936211,297.54051769111993,297.13108729535116,297.2588650162077,297.2640652669782,297.2811407526556,0.0,2506.1520369821083,271.57848282919576,539.2455403873273,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.3505553739675891,283.15,283.15,283.14999868041775,285.31746035378086,3.9682539682539675,2.5661908048810647,53157.14860836783,285.7194372479999,285.679389795247,2.0273203396295627,0.8464554811097308,0.8542217952590538,0.6371206782310685,0.4458197837964637,0.25573018154707416,0.25703305588721376,0.23531384339046513,0.2365378511685728,0.2342523512485885,0.23476915398368098,297.15,293.15,297.2112871730607,297.53664780103,297.13200317612456,297.2595107132098,297.26504458281204,297.28089868924746,0.0,2505.6342040601153,271.2843191944863,544.0791175722957,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.3504062303515204,283.15,283.15,283.14999764041426,285.3249859061471,3.9682539682539675,2.5531026778512973,53329.49466154096,285.73290585599995,285.68497727242004,2.030073667910292,0.8474151116787553,0.8552397380082766,0.6380523859878295,0.4467915485858832,0.2557469588340382,0.25705609607808194,0.23571728305185022,0.23694899213535597,0.23458708227038558,0.23510554312035045,297.15,293.15,297.2113452508847,297.5328540565953,297.1329175420893,297.26012084311844,297.2660402432887,297.2806555871953,0.0,2504.799368104907,270.76592542297715,546.6639130121371,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.3502573328666228,283.15,283.15,283.1499956093886,285.3333834082,3.9682539682539675,2.5353871330521507,53541.18989356939,285.7469999999999,285.68933062799283,2.030496534314027,0.8483584719896664,0.8561399102791373,0.6390977457558392,0.44559174117527384,0.2557639597704693,0.2570613093942898,0.23611634088971264,0.23733741783712978,0.23492389141793713,0.23542946192365138,297.15,293.15,297.2113591622693,297.5305767248945,297.1337997499178,297.2606544082282,297.2670319531522,297.2806843996924,0.0,2503.1798834625133,269.9408514661811,545.7247438581104,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.3501089609646878,283.15,283.15,283.14999368221,285.3441448623723,3.9682539682539675,2.5122899194700983,53786.02321836102,285.7616989439999,285.6939223038698,2.0296193814443195,0.849300051460002,0.8569752055694655,0.6403238571911827,0.4431801050471628,0.25578229986537393,0.25705713164999755,0.23651054174923197,0.2377104276329122,0.23526414342585106,0.23574824094947294,297.15,293.15,297.21136795613603,297.53056851179394,297.13465948685877,297.26110591483825,297.26803528880504,297.2811474316864,0.0,2500.562569449714,268.6866145776042,542.8287272282537,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.34996111337273966,283.15,283.15,283.14999195168554,285.3573720942495,3.9682539682539675,2.484097023324636,54060.318412460154,285.7769819519999,285.6995738265699,2.028499406459377,0.8502506068237434,0.8578009789328759,0.6416903351376197,0.4405377244864911,0.25580326869628167,0.2570525461371485,0.23690219227940434,0.23807823687311297,0.2356081077802837,0.23606840993070818,297.15,293.15,297.21139937082603,297.5322562656171,297.1355236519316,297.26151137795483,297.2690654787755,297.281951229021,0.0,2497.2478977314104,267.0036068678831,539.579363009771,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.349813942879636,283.15,283.15,283.14999128226225,285.37460272905497,3.9682539682539675,2.4522086101644316,54330.722351531265,285.79282828799995,285.70877188799363,2.02936424311516,0.8512236442482729,0.8587194463233643,0.6431166961782719,0.43974269041889474,0.25583196991377194,0.25706852821514753,0.23729625429740026,0.23846204119297348,0.23595921435441883,0.23640620395529638,297.15,293.15,297.21148696520197,297.534604796566,297.13645280236835,297.2619302281785,297.2701727009104,297.282929498645,0.0,2493.524763937999,264.8681760232654,539.308162046498,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.3496673766437078,283.15,283.15,283.1499907237449,285.3950672222816,3.9682539682539675,2.4167720607845946,54597.86020092742,285.8092172159999,285.7207727929179,2.030679284414606,0.8522217475772621,0.8596732688960019,0.6445563646430529,0.4393406355044467,0.2558701778353201,0.25709449077048036,0.23769520348088918,0.23885149395912872,0.23631836228633596,0.2367527093429995,297.15,293.15,297.21163591372965,297.53703891060184,297.13747360777097,297.262394964735,297.2713764776236,297.28398397489224,0.0,2489.6060835431954,262.2943078166922,539.6860461653152,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.34952159658278203,283.15,283.15,283.1499902566509,285.4186999732573,3.9682539682539675,2.3779173502143274,54850.96569515311,285.8261279999999,285.7353136903432,2.032352932873242,0.8532580672938249,0.8606715926706732,0.6459979958994068,0.4392186362761947,0.2559226182398111,0.2571348396830815,0.23810297215182208,0.23925002660992342,0.2366894678256058,0.23711132232763912,297.15,293.15,297.211875046829,297.53940342614885,297.13863370928976,297.26294684915246,297.2727268479175,297.2851171758675,0.0,2485.473038247338,259.2403842668104,540.5486691234332,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.34937701599127086,283.15,283.15,283.1499899374898,285.4461372923867,3.9682539682539675,2.3363616478926845,55060.89199029998,285.8435399039999,285.7530131060825,2.034561929450671,0.8543536851680777,0.8617406559853116,0.6474352588473286,0.4395058591544356,0.2559967814138521,0.25719822173143114,0.23852488773012603,0.23966386611220025,0.23707886706895856,0.23748921381986632,297.15,293.15,297.2122513224492,297.5415770005676,297.14000232914253,297.26363734258877,297.2742974434312,297.28635308763586,0.0,2481.13086451479,255.64807396644466,542.1270955692556,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.34923329769622763,283.15,283.15,283.1499894056733,285.47599302173035,3.9682539682539675,2.2925539754165123,55245.00949990575,285.8614321919999,285.77251542268516,2.0370894056748625,0.8554933972559073,0.8628618816091976,0.6488585363963831,0.44001627081542816,0.25608654089122246,0.25727880192253927,0.23895827887409543,0.2400904432398628,0.23748161123669345,0.23788151268374086,297.15,293.15,297.21272401739446,297.5435001646433,297.14151424201816,297.26443817739096,297.2760231800185,297.2876399562931,0.0,2476.571902593806,251.6539380556364,544.115055204047,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.3490904572353526,283.15,283.15,283.1499891228339,285.5082371786809,3.9682539682539675,2.2479042292364824,55391.356556404266,285.8797841279999,285.7938899555638,2.0399225816521067,0.8566788227755001,0.864036378173078,0.650265780470595,0.4407346761028329,0.25619226493341357,0.2573767994414914,0.23940389957126468,0.2405304388210863,0.23789815956432755,0.23828856555672034,297.15,293.15,297.2132935038689,297.54515814243786,297.14316858808587,297.26535411813614,297.2779055366931,297.28897597784436,0.0,2471.9111665835394,247.36535935648985,546.4930942873542,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.348948227502891,283.15,283.15,283.1499904309906,285.5421009701988,3.9682539682539675,2.20294160422913,55505.978739298705,285.8985749759999,285.81688927021844,2.0429759260073315,0.8578996850002139,0.8652511890608212,0.651660824520971,0.44159908728922814,0.25631030704172686,0.25748794244504075,0.23985912948277016,0.2409807719586664,0.238325373960932,0.2387068153123613,297.15,293.15,297.2139368013357,297.5466205625602,297.1449317982217,297.26635968380907,297.27990791005686,297.2903513511967,0.0,2467.6469399446537,242.87719326436678,549.153313893206,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.34880675774372677,283.15,283.15,283.14999058380505,285.577836648613,3.9682539682539675,2.159216443936873,55575.57677218603,285.9177839999999,285.8412408463841,2.046316610802913,0.8591685760329751,0.8665214600186082,0.6530381933791898,0.44264853498330575,0.2564447686024949,0.25761707283708857,0.24032754513407378,0.24144558408073025,0.23876696642290832,0.23914049656926128,297.15,293.15,297.21467680100295,297.5478128149176,297.14683410541244,297.26748462069867,297.2820662302429,297.29177491445495,0.0,2463.6354715675907,238.31328126758532,552.1762272599084,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.34866607204744426,283.15,283.15,283.14999071699583,285.61400341808053,3.9682539682539675,2.116580139684587,55610.84205661854,285.9373904639999,285.86620714014884,2.049936972470065,0.8604831864942666,0.8678473919977636,0.6543941991128279,0.44387495995429027,0.2565943923987314,0.2577639036455159,0.24080884884860404,0.24192525673624776,0.23922228439667215,0.23958968497911853,297.15,293.15,297.21550168161497,297.548701329392,297.14884941340495,297.2687175281798,297.284358341871,297.2932256588926,0.0,2459.69739339321,233.71447324671166,555.5539076002592,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.34852601604047423,283.15,283.15,283.14999072048266,285.6504028288669,3.9682539682539675,2.0745330257758328,55623.23264412221,285.9573736319999,285.8915382633574,2.0537747218394578,0.861832634356245,0.8692167239951888,0.6557318022814158,0.44523874807091546,0.25675540328689217,0.25792435153550836,0.241300127177633,0.24241665569775186,0.23968809342503758,0.24005096621010416,297.15,293.15,297.2163878418257,297.5493367594291,297.1509422615601,297.2700298717489,297.2867455050173,297.29468844791626,0.0,2455.803943542326,229.08147994150644,559.2129773055774,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.3483868429295084,283.15,283.15,283.14999093913997,285.6867768228236,3.9682539682539675,2.0349431106386158,55602.52804447204,285.9777127679999,285.91712561547126,2.0578968592421374,0.8632258552852018,0.870642174730412,0.657040956250851,0.44678344078400223,0.256930470414819,0.2581020444072225,0.24180431157296983,0.24292355769170082,0.2401672301920005,0.24052794175896866,297.15,293.15,297.2173425882019,297.5496006102422,297.15311319922506,297.2714346709845,297.2892356743333,297.2961453485974,0.0,2451.98684169132,224.58672409956398,563.2421071508679,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.3482483323530142,283.15,283.15,283.1499910197145,285.72296042456213,3.9682539682539675,1.996412924444975,55567.671192799346,285.99838713599996,285.94272540769384,2.062214338443501,0.8646471642505098,0.8721048781528388,0.6583267361099899,0.44845455244676685,0.25711453446081123,0.2582909902874212,0.24231722536945705,0.24344110863574012,0.24065519027215856,0.24101546377185748,297.15,293.15,297.21833327471376,297.54957629529423,297.15531828815074,297.2728925451889,297.2917778752549,297.2975796557205,0.0,2448.212378774839,220.1575910667341,567.5372294040402,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.34811040656474257,283.15,283.15,283.14999113461795,285.75885968650937,3.9682539682539675,1.9585886645888666,55524.201605975046,286.0193759999999,285.96827083875985,2.0666975277533144,0.8660915441459317,0.8735986346814372,0.659591232964736,0.4502337972712291,0.25730600616638016,0.2584892762453563,0.24283749372499727,0.24396768809728386,0.24115045592929116,0.2415118242859555,297.15,293.15,297.21935020285304,297.54929566298256,297.15754524277475,297.27439142019654,297.2943561330556,297.2989877323725,0.0,2444.487014386146,215.7794060366291,572.0654938932475,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.3479732932922621,283.15,283.15,283.1499911976215,285.7944672488226,3.9682539682539675,1.9230089835419673,55464.826163745485,286.04065862399995,285.9937617713343,2.07139540370996,0.8675658388040629,0.8751319168267155,0.6608251244622232,0.4521553294733405,0.2575066905114185,0.25869924702119806,0.24336717911053696,0.24450590282809548,0.24165320396680856,0.24201863574832413,297.15,293.15,297.22039641505944,297.5486593447147,297.1597868464333,297.275934931415,297.29693816320616,297.3003431401657,0.0,2440.797306317498,211.5968354995276,576.8960569149874,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.34783682613754163,283.15,283.15,283.14999133400835,285.829642042317,3.9682539682539675,1.8884412011610008,55401.4284814276,286.0622142719999,286.01909261091197,2.076249459134541,0.8690612335178801,0.8766934912483312,0.6620335801918037,0.4541826459507887,0.25771371922856623,0.2589173381825454,0.24390366008130104,0.24505254415620137,0.2421599794058318,0.24253169420486384,297.15,293.15,297.22145716057213,297.54774144327837,297.16202540326327,297.2775026855935,297.2994897706637,297.3016432926742,0.0,2437.162317002202,207.52045197857578,581.9593983058197,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.3477011105446126,283.15,283.15,283.14999132824533,285.86439118589857,3.9682539682539675,1.8552870601582339,55334.12801101175,286.08402220799996,286.0442455079786,2.0812700949285565,0.8705777797474195,0.8782844989069353,0.6632118887930037,0.4563244369863195,0.25792739800927983,0.2591438961008339,0.2444473271378635,0.24560816857685588,0.24267113759950706,0.24305074008124067,297.15,293.15,297.2225249568681,297.5465036118034,297.1642501128073,297.2790879760755,297.302001151004,297.30287356171164,0.0,2433.553984738588,203.59560259445811,587.2759764477636,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.3475660770011046,283.15,283.15,283.1499913792904,285.8988150514469,3.9682539682539675,1.8233127383617238,55265.32928801642,286.1060616959999,286.0692836358815,2.0864286205928573,0.8721107697984591,0.8798989953953089,0.664362830744529,0.4585620496705759,0.25814659131937795,0.259377408504197,0.24499685825028011,0.2461711916443565,0.24318618861884783,0.24357467834825927,297.15,293.15,297.22359166006646,297.5449885575835,297.166455663627,297.280680199127,297.30447558118595,297.304038332318,0.0,2429.9656674570883,199.80532334205208,592.8122770800563,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.3474316808266619,283.15,283.15,283.14999135511505,285.9329526638443,3.9682539682539675,1.792260446510424,55197.36909020989,286.12831199999994,286.094217226965,2.0917061275438904,0.8736571622911905,0.8815330580245664,0.6654882460004282,0.4608830243579847,0.2583705521734019,0.25961691440986745,0.24555139737791074,0.24674055796069638,0.2437047513913544,0.24410293154839102,297.15,293.15,297.22465216498625,297.5432253754113,297.1686385918172,297.28227261659157,297.30691414717256,297.30514057919584,0.0,2426.3846871245,196.1292559221532,598.5468461664329,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
