,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.34729785708911864,283.15,283.15,283.14999130279796,285.96693873214383,3.9682539682539675,1.762137137375799,55129.86689454346,286.15075238399993,286.1191277784778,2.097082395585446,0.875214688225187,0.8831831536858878,0.6665913656435448,0.4632729432577499,0.25859876216544153,0.2598615600440737,0.246110268876916,0.24731527980402326,0.24422657021176414,0.24463499868901153,297.15,293.15,297.2257050912375,297.54125440348,297.170801645024,297.28386333620284,297.30932343881375,297.3061895829516,0.0,2422.791678131817,192.56626801625376,604.4549832130681,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.34716462836712175,283.15,283.15,283.14999165077785,286.0006085944938,3.9682539682539675,1.7328041050239342,55064.84221002902,286.1733621119999,286.1439516153199,2.1025542128322967,0.8767829527048251,0.8848486976209289,0.6676717591772341,0.4657290895439006,0.25883127616504015,0.26011137511567106,0.24667344226097715,0.2478953003717974,0.24475177880751556,0.2451710018744064,297.15,293.15,297.22674817567673,297.5390795496063,297.1729430529769,297.28544978799323,297.3117031046047,297.3071847341716,0.0,2419.2267503073635,189.10757028518935,610.5354283556018,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.34703219768219795,283.15,283.15,283.14999134366747,286.0338524316586,3.9682539682539675,1.7041792267158735,55005.92688737402,286.19612044799993,286.1685279750033,2.108145664157201,0.8783630664739979,0.8865324816007846,0.6687211360274938,0.46826929553003593,0.2590688630334977,0.2603675943578316,0.2472417416232356,0.24848185255444136,0.24528113653933056,0.2457120441005824,297.15,293.15,297.22777140204505,297.53663752119746,297.17504624460696,297.28702190042264,297.3140364829613,297.30810271024666,0.0,2415.664138271888,185.7556993808118,616.8254611063229,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.3469003923096934,283.15,283.15,283.1499912649515,286.0669981125179,3.9682539682539675,1.6766204513559129,54947.70612720429,286.2190066559999,286.19312546836494,2.113820371515313,0.8799518315231104,0.8882289122143916,0.6697474667642267,0.4708672730242428,0.25931050473288597,0.26062856045220295,0.247813930864098,0.24907312448084507,0.24581390558302285,0.24625694792151331,297.15,293.15,297.22877851246847,297.5340105669405,297.17712253914016,297.28858225060094,297.316338602832,297.3089664943964,0.0,2412.0789372917498,182.53055900812225,623.2764476970536,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.34676914121944796,283.15,283.15,283.14999116791967,286.1000369105335,3.9682539682539675,1.6498866986226304,54891.16049455275,286.24199999999996,286.21773261638555,2.1195614631438016,0.8815481341703075,0.8899359117802018,0.6707543782790466,0.4735098529377352,0.25955582459560794,0.2608936982604783,0.24838951894245626,0.2496684253362626,0.24634979933282786,0.24680530116691238,297.15,293.15,297.2297716783078,297.5312373664647,297.1791772264487,297.29013219772656,297.31861600074706,297.30978689393896,0.0,2408.4668806120585,179.40839242374315,629.8671028281342,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.34663850828121645,283.15,283.15,283.1499889546419,286.13389945289265,3.9682539682539675,1.6193983618761343,54872.06790413242,286.26507974399993,286.2413844460189,2.1225935922972035,0.8831497523017138,0.8915294035059127,0.6718201588544402,0.4736032290433663,0.25980300361738884,0.2611377998551583,0.24896500483965767,0.2502406698715905,0.2468879137170068,0.24733768550665602,297.15,293.15,297.2307446599889,297.5292729570116,297.1811857607587,297.29162817626246,297.32085239569983,297.3107367899443,0.0,2404.3104194783127,176.00229254460635,631.9356263361805,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.3465086803023728,283.15,283.15,283.14998709315995,286.16958091580966,3.9682539682539675,1.5878094946242571,54866.99502532161,286.28822515199994,286.26488031508376,2.1241307861883265,0.8847665886860219,0.8930658122139714,0.6730201575205201,0.4722817671698432,0.2600528280946255,0.2613711720376812,0.24953902469152964,0.2507990141543799,0.24742940318040618,0.24786260896035844,297.15,293.15,297.23172099236876,297.5290024705678,297.18315478577426,297.2930519234196,297.3230625365366,297.31199854173343,0.0,2399.32203924925,172.5230115419661,631.4820418554559,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.3463797575835027,283.15,283.15,283.1499856746975,286.20629484069735,3.9682539682539675,1.5556683390677228,54871.14399023622,286.3114154879999,286.2883605186863,2.1246908731605645,0.8864066105900992,0.894575392946091,0.6743750459717744,0.47002387585219524,0.26030601414365334,0.26159870298178795,0.25011132722269563,0.2513470410689609,0.247975022391201,0.24838424419218658,297.15,293.15,297.2327210035684,297.53059936711605,297.18509586155375,297.29440417261515,297.32526071005634,297.3136162229819,0.0,2393.7942670736397,169.01325136208288,629.3728319753543,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.34625194404113924,283.15,283.15,283.1499859871195,286.2434588681099,3.9682539682539675,1.5250148074354328,54867.9614068942,286.33463001599995,286.31219871482915,2.125768449941343,0.888079563969012,0.8961320031100657,0.6758861319040188,0.4682184348307948,0.2605642115936394,0.261834580703845,0.2506830261274506,0.2518983679541629,0.2485262108458905,0.2489139708834205,297.15,293.15,297.2337622514624,297.53402428290144,297.18701745324586,297.2956908811881,297.3274558101822,297.315590135796,0.0,2388.0049286339304,165.64453430331653,628.1000295827143,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.34612533052805927,283.15,283.15,283.1499871139515,286.27905948761946,3.9682539682539675,1.497634415318647,54844.968120194215,286.3578479999999,286.33649109888484,2.128400408905021,0.889789809690379,0.8977912253727789,0.6774444227445865,0.467822215168432,0.2608293577785577,0.26208988465787425,0.25125810087547057,0.2524647872452468,0.2490840587686806,0.24946037704928503,297.15,293.15,297.23484664100994,297.5378622167203,297.188931847163,297.2969540396523,297.3296507470424,297.3176490983176,0.0,2382.766685747226,162.57637111876736,629.3727345785455,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.3459994643772104,283.15,283.15,283.14998929387696,286.3121394090409,3.9682539682539675,1.4743929620337084,54793.6636697565,286.3810487039999,286.36131310979204,2.1313814497371997,0.8915255299713915,0.8994906643112439,0.6790109536395763,0.4677166193125744,0.2611000340418745,0.26235301077032064,0.25183658434013045,0.25303646527938334,0.24964705629216707,0.25001380873097107,297.15,293.15,297.23595688843443,297.5416621490932,297.1908479764318,297.2982131394325,297.33185121660995,297.31970627400045,0.0,2378.281817183851,159.8810628710088,631.1923449883858,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.3458742452909748,283.15,283.15,283.1499918915839,286.34179233714417,3.9682539682539675,1.4553260031276936,54713.62519966095,286.4042113919999,286.38645707874485,2.1346871381790087,0.8932875492189274,0.9012299516577001,0.6805764258189795,0.4678754081139084,0.26137699087888683,0.2626245441464264,0.2524193106161474,0.2536142616488082,0.2502158866988421,0.25057473341110326,297.15,293.15,297.2370909098332,297.54530273282126,297.1927696754407,297.2994746682329,297.33406171020897,297.3217399393074,0.0,2374.7587511852025,157.56368617441353,633.5160749169571,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.3457496526685498,283.15,283.15,283.14999212137013,286.3699014811191,3.9682539682539675,1.4363627445125258,54643.13925696083,286.42731532799996,286.4110319885566,2.1383272420100092,0.8950734414149233,0.903009322493778,0.6821292134349752,0.4683063836753441,0.26165964142016573,0.262904927071742,0.25300624525119086,0.25419899894267267,0.2507903358075084,0.2511436556035647,297.15,293.15,297.23823567718097,297.54863345109936,297.1946793564664,297.30073156379217,297.3362668703013,297.32370938376806,0.0,2371.6173089903505,155.2913786089624,636.3625552302263,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.3456255615390224,283.15,283.15,283.14999223729643,286.3978387414739,3.9682539682539675,1.4178500059462955,54575.85746797314,286.4503397759999,286.4352975232411,2.142217362804285,0.8968747434294755,0.904816854920793,0.6836656689866504,0.46894277987459315,0.2619464285741693,0.263191793384611,0.2535962353925403,0.2547890202598924,0.25136883038268476,0.25171849126148693,297.15,293.15,297.2393787664737,297.5516500761345,297.1965734920675,297.3019804878157,297.3384594412699,297.32560845275225,0.0,2368.5178095965875,153.08283765063865,639.6068646324838,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.345502145694828,283.15,283.15,283.1499924962295,286.42507818802113,3.9682539682539675,1.4003406142492192,54510.6167041632,286.4732639999999,286.4592629180291,2.1464249838601543,0.8986930385713006,0.9066573563234448,0.6851728327905315,0.469842322544181,0.26223914603574716,0.26348719739376214,0.2541902841599942,0.25538590507600506,0.2519526962142211,0.2523009222153935,297.15,293.15,297.24050775653626,297.5541707100932,297.19844793237496,297.3032157241648,297.3406297239787,297.3273943694296,0.0,2365.557207168632,150.99437619518932,643.3622078724577,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.3453792040421385,283.15,283.15,283.14999274754297,286.451745249992,3.9682539682539675,1.3835357428554709,54446.74889356451,286.4960672639999,286.48299921812253,2.150843158774996,0.9005206005459448,0.9085177790445149,0.6866553790118713,0.47091816902898975,0.2625355898141829,0.26378830546853116,0.25478697503258435,0.2559873857234567,0.25254019186122506,0.25288847933429137,297.15,293.15,297.24161874480853,297.55630792662157,297.2003005365747,297.3044372336632,297.34277911231766,297.32908871079707,0.0,2362.6965382090048,148.9910499545566,647.4666007663415,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.34525671361300636,283.15,283.15,283.14999297786426,286.47786814443106,3.9682539682539675,1.3674364738004172,54384.02915160026,286.5187288319999,286.50651102495283,2.155454595651702,0.9023556045788836,0.9103954188526803,0.6881126831666416,0.47215675172991706,0.26283543349571625,0.26409464913184355,0.25538615897799083,0.25659313708613535,0.25313118859128475,0.2534808603729183,297.15,293.15,297.2427085459787,297.55806770458423,297.2021292829199,297.30564458775456,297.3449077958911,297.33069158342573,0.0,2359.9266881284652,147.07192601014123,651.8972919224262,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.3451346609354733,283.15,283.15,283.14999319808595,286.50345199842604,3.9682539682539675,1.3520439386541592,54322.42099499307,286.54122796799993,286.5297943088322,2.160246334375953,0.904196474983119,0.9122880638540577,0.689543858120466,0.4735480378780519,0.2631384185981303,0.2644058706446466,0.25598770836377216,0.25720292917777493,0.25372561102443614,0.25407788551689614,297.15,293.15,297.2437738660251,297.5594514797579,297.2039316965119,297.3068367270945,297.34701524831996,297.33220180354186,0.0,2357.2437501102413,145.23662371722077,656.6383892221435,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.3450132041301988,283.15,283.15,283.1499934205348,286.5282777810879,3.9682539682539675,1.3371982532433566,54266.28315341211,286.5635439359999,286.55273675741216,2.165262818149277,0.9060423114853492,0.9141971548214767,0.6909369542237203,0.47513143491703347,0.26344527090245473,0.26472318410785833,0.25659224223228894,0.25781787229484804,0.2543246960975328,0.25468112497617124,297.15,293.15,297.2447975704347,297.56031844397825,297.205690690896,297.3080035627253,297.34909013465597,297.33358008053807,0.0,2354.679464634093,143.47907346628935,661.7728227317161,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.34489204763920456,283.15,283.15,283.14999361029425,286.5527232676941,3.9682539682539675,1.3230937666658251,54208.68405812117,286.5856559999999,286.57550195768323,2.170390979939016,0.907889874381294,0.9161138389453176,0.6923103234639739,0.47681095040282995,0.2637539116809464,0.2650434484439349,0.25719816566552256,0.25843534435031856,0.2549261012615922,0.2552874881136401,297.15,293.15,297.2457982729023,297.5609251722022,297.20742527992405,297.30915589455856,297.3511472705392,297.33489037802525,0.0,2352.171286674308,141.80130676096184,667.1154528747478,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.34477144933057696,283.15,283.15,283.14999380928157,286.57641969556494,3.9682539682539675,1.3093638801786422,54157.39002699114,286.6075434239999,286.59789185554195,2.175710213467427,0.909738565307609,0.9180415719172953,0.69364543379433,0.4786563018232152,0.2640657759989167,0.2653688352751176,0.2578065589951557,0.25905720666007515,0.2555319705100345,0.2558996382778297,297.15,293.15,297.24675082017353,297.56105109736245,297.2091114693426,297.3102785994663,297.3531707409626,297.3360725454615,0.0,2349.773981342956,140.18386661486954,672.8069733108259,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.34465109756837153,283.15,283.15,283.1499940153949,286.5997671988429,3.9682539682539675,1.2964481084987602,54103.30171329441,286.62918547199996,286.6201070085918,2.181108789668812,0.9115868874639408,0.9199732847081596,0.6949632603940142,0.48057092235308513,0.26437897079540035,0.2656963962421855,0.25841594604667556,0.25968092373756185,0.2561398320160412,0.2565143726879309,297.15,293.15,297.24767997635354,297.56096963176356,297.210774434379,297.31138656356694,297.3551783510502,297.3371977914227,0.0,2347.4287650873653,138.64998864780225,678.6639998808967,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.3445312971338827,283.15,283.15,283.14999420233846,286.62231713714965,3.9682539682539675,1.283790730200717,54056.48378009908,286.65056140799993,286.6418960362407,2.1866766413642855,0.9134331772184299,0.9219120699430884,0.6962419297683651,0.48263478769225066,0.2646948605126688,0.2660284656966751,0.25902730360738185,0.2603084640321547,0.2567521137251722,0.2571347827682333,297.15,293.15,297.2485539494327,297.56043042593893,297.2123811853316,297.31245801658673,297.3571482840707,297.33819437227214,0.0,2345.1949592022343,137.16550197692126,684.8456087289879,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.3444118075528401,283.15,283.15,283.14999439398946,286.6443858119144,3.9682539682539675,1.271741916582501,54009.8223842468,286.6716504959999,286.6634080153728,2.192332729909281,0.91527691468736,0.9238533160432512,0.6974978064367455,0.4847774360046558,0.2650121518911339,0.26636291280874236,0.25963960148412335,0.26093796668351865,0.2573669633811401,0.25775844293245614,297.15,293.15,297.24939354596734,297.5596410666413,297.2139536654021,297.3135061004208,297.35909576328936,297.3391180283442,0.0,2343.029297118104,135.74942833787142,691.2170227481336,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.3442926000465084,283.15,283.15,283.1499945894295,286.66600054266297,3.9682539682539675,1.2604154985065377,53962.03724180552,286.69243199999994,286.68465273939853,2.198066628752643,0.9171178253397456,0.925796285316926,0.6987327400119702,0.48698994539100554,0.2653306535468989,0.2666994602858138,0.2602526656316755,0.26156917021369586,0.25798416044317574,0.25838507281260203,297.15,293.15,297.2502008105531,297.5586274220256,297.2154938467999,297.31453169676547,297.3610221427108,297.339975183771,0.0,2340.9271338427234,134.4105859386393,697.7631787454211,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.3441737956434696,283.15,283.15,283.14999481543583,286.6868923666736,3.9682539682539675,1.249271557478534,53919.64329291682,286.7128851839999,286.70546028009187,2.203904359102475,0.9189535757229366,0.9277402727556815,0.6999372997648278,0.48929695033328297,0.2656506035974343,0.26703873551754687,0.2608665519145057,0.26220252567584174,0.25860466442790686,0.25901588895568534,297.15,293.15,297.2509591773645,297.55729866854,297.21698346753465,297.315521324053,297.3629157572336,297.3407356789451,0.0,2338.927266641033,133.10705946360798,704.5373397061023,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.34405534053830805,283.15,283.15,283.1499949786303,286.70724832224425,3.9682539682539675,1.2388196881187805,53877.625106909545,286.7329893119999,286.72593313332317,2.2098273217992044,0.9207838656346871,0.9296839709840948,0.701115131865913,0.49168258362419026,0.2659717174091658,0.26738021048683924,0.2614810055691516,0.2628375423471736,0.2592281225749117,0.2596503623092056,297.15,293.15,297.2516732734005,297.5557051056021,297.2184276585106,297.3164778306836,297.3647807059524,297.34141291482985,0.0,2336.996083809596,131.88074353061208,711.5090604868209,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131028.0,21131028.0,292.81439695999995,287.8234633930893,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.3439372518075295,283.15,283.15,283.1499951750521,286.72690811521323,3.9682539682539675,1.2284727760606338,53840.8685757363,286.75272364799997,286.7459366958491,2.2158302951531073,0.9226064084138277,0.9316250954455696,0.7022637242345052,0.49414421112044793,0.26629379837290856,0.2677236927903741,0.26209568563573166,0.2634738990824676,0.2598547477941626,0.26028872097638095,297.15,293.15,297.2523364797851,297.553841783802,297.2198193035642,297.31739431180586,297.3666124527761,297.34200086634667,0.0,2335.1652982969563,130.6804334579649,718.6764516636694,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.3438193120120279,283.15,283.15,283.1499940090745,286.7469024341229,3.9682539682539675,1.2178750511126797,53807.116303070216,286.77206745599995,286.7655039986754,2.2202747452667957,0.9244251708909413,0.9334920690825628,0.7034367065033472,0.4951527528156976,0.26661542681133343,0.268053054099644,0.2627086844774891,0.2640948687233943,0.26048213077184507,0.2609169644755376,297.15,293.15,297.25297934596813,297.5523051136446,297.22118290170283,297.31827564975725,297.3684274760786,297.3426340974303,0.0,2333.082498794217,129.4621752784095,723.0352983680328,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.3437017483098738,283.15,283.15,283.1499923214746,286.76804948331244,3.9682539682539675,1.2048364120777046,53792.71706331475,286.79099999999994,286.78427405198295,2.22241769405263,0.9262432055897987,0.9352489361735741,0.7047290385990821,0.49401705632292037,0.2669360343171626,0.26836084858108994,0.263316074109728,0.26469064494778666,0.26111148764137004,0.2615305847510622,297.15,293.15,297.25360045258185,297.55225597094216,297.22249129138896,297.31906198549063,297.3702186093556,297.34352566195184,0.0,2330.3097463297945,128.03059794354306,723.1934665378224,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.3435847681445575,283.15,283.15,283.14999132923185,286.7898962698727,3.9682539682539675,1.1913457166594903,53782.77196402202,286.80950054399995,286.802599068182,2.2233423781113357,0.9280689219341205,0.9369509332115161,0.7061847739250611,0.49174498406618394,0.2672562523237777,0.26865699982289015,0.2639164488976383,0.2652690585180957,0.26174450942705696,0.2621386192173489,297.15,293.15,297.2542146889606,297.5541794667519,297.2237390580697,297.31973026504767,297.3719933556231,297.3447713668906,0.0,2327.038335785862,126.5621342214683,721.1272238820819,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.3434684183167793,283.15,283.15,283.1499911214975,286.8118813376137,3.9682539682539675,1.1780517549714817,53771.9545848518,286.8275483519999,286.8205646400863,2.223883059373599,0.9299099452414661,0.9386449813315646,0.7078037761365753,0.4891071669218122,0.2675764583860537,0.26894937195110735,0.26451000073383324,0.26583719290934976,0.2623816193844767,0.26274754463623634,297.15,293.15,297.2548426463467,297.5579775903773,297.2249360948859,297.3202898501841,297.37376238909263,297.34636171417736,0.0,2323.528121871936,125.11341589135972,718.3629735933364,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.3433525972894558,283.15,283.15,283.14999257330317,286.83211589926907,3.9682539682539675,1.1674036054184973,53744.866804551566,286.84512268799995,286.8384463165444,2.226551573621403,0.9317653923361165,0.9404489632602292,0.709460449862311,0.48844460661425604,0.2678978406796577,0.2692616628385512,0.26510161276953714,0.266421388060782,0.2630228912493188,0.2633755062204277,297.15,293.15,297.2554819780691,297.56208160499074,297.2260997891313,297.32080330305257,297.3755280959873,297.34799895424624,0.0,2320.6082069119157,123.91070920315096,719.4647649925622,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.3432372664199895,283.15,283.15,283.14999334833294,286.85105935745423,3.9682539682539675,1.1573708614952012,53717.34415591054,286.8622028159999,286.85583321104684,2.229710863907354,0.9336282891209028,0.9422858850006087,0.7111209948082352,0.48822920427447825,0.268219445089939,0.2695788155624777,0.26569135400679084,0.26700734847234814,0.2636676695843564,0.26401075259357265,297.15,293.15,297.25611265056824,297.5660560156,297.22721642721655,297.32127246033406,297.37727476477573,297.3495864636989,0.0,2318.044600623361,122.77406596604784,721.4517504387798,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.3431223728148223,283.15,283.15,283.1499938960421,286.86905694734344,3.9682539682539675,1.148314554219099,53686.929996908,286.878768,286.8727637021245,2.2332100304591784,0.9354944634224904,0.9441445782641403,0.7127715528366696,0.48832379514602536,0.26854096083613094,0.26989916435681754,0.26627948468436935,0.26759445604450016,0.26431566947825874,0.26465180924754544,297.15,293.15,297.25672484853607,297.56974294789694,297.2282846559304,297.3217025398994,297.3789994705013,297.35109089255286,0.0,2315.722859528236,121.73633918342128,724.0552528602792,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.34300780242553364,283.15,283.15,283.149994501745,286.8861433993815,3.9682539682539675,1.1397832507946637,53656.45453587634,286.89479750399994,286.8891473369796,2.2369606609769552,0.9373600434667916,0.9460167231548715,0.7144119537132149,0.48864956264620485,0.26886094659005877,0.27022109295477936,0.26686521400943597,0.26818198774445856,0.26497031636695073,0.26529919949541364,297.15,293.15,297.25731403964653,297.57317886665794,297.22929608490017,297.3220887857918,297.38077125694963,297.3525298067893,0.0,2313.6197168993185,120.75571509845958,727.1213577122282,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.34289359522798424,283.15,283.15,283.1499950084961,286.9022214035528,3.9682539682539675,1.131664182352171,53627.86197548354,286.9102705919999,286.90491684703795,2.240996471555821,0.9392211300256297,0.9479003535430873,0.7160337950328294,0.4892405140135682,0.269178463826079,0.27054382954371803,0.2674475669119373,0.2687692794819361,0.26563406634674724,0.26595626405295286,297.15,293.15,297.2578661828488,297.57624453595037,297.23023236747525,297.32241811741955,297.3826112396547,297.35387448866976,0.0,2311.741317833167,119.82444059288909,730.7194469828223,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.3427796399125385,283.15,283.15,283.14999546495187,286.9175942184234,3.9682539682539675,1.124966200765074,53592.6789972377,286.9251665279999,286.92026120921986,2.2452320034262936,0.9410770405293444,0.9497900733092984,0.7176375237338408,0.4900192197438475,0.269494215989171,0.27086682992880906,0.26802752016929565,0.26935617602539685,0.2663034830210628,0.2666205712441291,297.15,293.15,297.25838678312005,297.5789906018262,297.2311150511178,297.32270767237844,297.38448164220125,297.35513635012876,0.0,2310.014645507719,119.0309196189771,734.6982560261739,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.34266594532656536,283.15,283.15,283.1499960547934,286.93190140779467,3.9682539682539675,1.118259609535765,53562.257245016925,286.9394645759999,286.9348823304628,2.249683511939153,0.9429227337510427,0.9516825621583321,0.7192138395211858,0.49100593768856615,0.2698075520660109,0.2711896761900581,0.2686043513556743,0.26994223253320526,0.2669779850990833,0.2672924512036159,297.15,293.15,297.25886092012246,297.5813014834267,297.2319320261991,297.3229485838243,297.38635830306754,297.3562802633281,0.0,2308.523282388385,118.24808614430562,739.0998773888047,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.34255248159441076,283.15,283.15,283.1499964769254,286.9453803520089,3.9682539682539675,1.1126255420496527,53528.55555350438,286.9531439999999,286.9489585975306,2.2543273508802804,0.9447572236401567,0.9535754535603692,0.7207620486962968,0.49218058376540574,0.2701186064730712,0.2715122086028133,0.2691782627605812,0.27052738149838407,0.26765665945967365,0.26797080934906753,297.15,293.15,297.2592882656302,297.5831851848259,297.2326883811761,297.3231450764639,297.3882297177469,297.3573073251686,0.0,2307.196178461297,117.57304815547057,743.8859438282126,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.34243923722786046,283.15,283.15,283.14999696632674,286.9577877504132,3.9682539682539675,1.1069912211671729,53500.05152460659,286.96618406399995,286.9622662229745,2.2591677473056717,0.9465742591687296,0.955463439900685,0.7222731097267654,0.493554338178986,0.2704268998277362,0.2718340325176661,0.2697484548287086,0.2711110395843786,0.26833877276467644,0.26865506569319375,297.15,293.15,297.25965269730347,297.5845441538521,297.23337600185744,297.3232886733831,297.3900711529702,297.35818653587324,0.0,2306.0960523627846,116.91024674501763,749.0791999425626,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.3423260790015406,283.15,283.15,283.14999758769846,286.96955616971275,3.9682539682539675,1.1029069968990934,53463.15689603629,286.9785640319999,286.9751123243939,2.264093961174394,0.9483811666639224,0.9573473205930181,0.7237652648531454,0.49501784180320574,0.27073345256678527,0.2721552497888522,0.2703166197512068,0.27169378048693205,0.2690220904295587,0.2693416711959956,297.15,293.15,297.2599835052147,297.58564702347843,297.234026380095,297.32340486568523,297.39189091111786,297.35899053711825,0.0,2305.1296462021364,116.39452878137197,754.4697406623405,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.3422131034008929,283.15,283.15,283.1499979715313,286.9800945759716,3.9682539682539675,1.0985065057217238,53434.681581594166,286.9902631679999,286.98707110663304,2.269209097351472,0.9501623621014469,0.9592185800994717,0.7252118565897304,0.49668378426136695,0.2710355481989857,0.2724745586469795,0.2708798461423126,0.2722740211552012,0.26970797186480067,0.27003319000615744,297.15,293.15,297.260232368749,297.5861501366835,297.2345864897256,297.32345622466676,297.3936553265462,297.3596161092742,0.0,2304.397525102376,115.86426222987468,760.2754101473608,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.34210021092652926,283.15,283.15,283.1499984373889,286.9897537828066,3.9682539682539675,1.0959958110087424,53397.0064280199,287.0012607359999,286.99834669090234,2.2744346489335503,0.9519227141354669,0.9610773191782801,0.7266256635378336,0.49847529730983564,0.27133396819653477,0.2727918455110176,0.2714392581111291,0.2728520432649819,0.27039493216829713,0.2707272105036624,297.15,293.15,297.2604200485275,297.58624662446294,297.2350801431896,297.32346053831105,297.39537202075786,297.36011587504976,0.0,2303.8406620068436,115.51513694942858,766.3482318202247,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.34198735793416235,283.15,283.15,283.1499989729089,286.99865169783425,3.9682539682539675,1.0954960410486552,53348.31986353581,287.0115359999999,287.0090150137584,2.2797340276833524,0.953665998178401,0.9629251875108892,0.7280147255984478,0.5003544032173213,0.2716293112446977,0.27310730714677817,0.271995537647593,0.2734281553130038,0.2710823244550957,0.27142272754815416,297.15,293.15,297.26055969813376,297.5860456150989,297.2355215886706,297.3234274297912,297.39704833826795,297.36052053399254,0.0,2303.4350031478707,115.35574427634022,772.6171347039684,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.3418743960387159,283.15,283.15,283.15000206572006,287.0014356405654,3.9682539682539675,1.0950733753343698,53307.161967880675,287.0210682239999,287.0142737192809,2.2851116558354203,0.9553683332600496,0.964751044097371,0.7293634215827032,0.5023450839604093,0.2719132735773816,0.27341733989419115,0.2725426439307058,0.2739996825354854,0.2717646511976569,0.27211779054960605,297.15,293.15,297.2605899616451,297.58536303350456,297.2358024863779,297.323284656015,297.3985820000396,297.36072442751646,0.0,2304.325445589964,115.22105639569999,779.1210165738013,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.3417613398351972,283.15,283.15,283.1500011517792,287.0038469631817,3.9682539682539675,1.0947024406514054,53271.054567718005,287.02983667199993,287.01924557372337,2.2905534548104125,0.9570234573080778,0.9665413338336654,0.7306671846323017,0.5044562896114386,0.27218546009304456,0.2737180878183298,0.2730796628990064,0.2745635731106937,0.2724420374293094,0.27280986277974373,297.15,293.15,297.26049979611247,297.5841698676192,297.2359235302245,297.3230268535148,297.3999735376427,297.3607187170228,0.0,2304.818926290304,115.1029391455134,785.8624088551709,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.34164822433596476,283.15,283.15,283.1500009050333,287.00665743317506,3.9682539682539675,1.0943715415078836,53238.85461722949,287.03782060799995,287.0247479432713,2.296041833360844,0.9586428774322435,0.9682999223330957,0.7319352625187863,0.5066629730280122,0.27245023004352187,0.27401125158868256,0.27360958958787357,0.27512089235174525,0.27311717755037945,0.2734996222111337,297.15,293.15,297.2603221265948,297.58258885292963,297.2359461988516,297.32269268948687,297.40127935138344,297.3605658438493,0.0,2305.1881948210716,114.99763818941368,792.7998867184402,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.3415350244410407,283.15,283.15,283.1500009713088,287.00991264216,3.9682539682539675,1.0940908202775856,53211.545135271444,287.0449992959999,287.0307650460995,2.301589871676755,0.9602181902947212,0.9700163749965253,0.7331562115928582,0.5089897077030356,0.27270800612021384,0.2742963181779031,0.27413150191662433,0.27567016469596184,0.27379192785061235,0.2741881968127484,297.15,293.15,297.26004321036106,297.5805294457775,297.23588032010684,297.32228050876904,297.4025121693274,297.3602491308684,0.0,2305.5699836214353,114.9083552392562,799.9797227248731,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.3414217541061327,283.15,283.15,283.1500010942461,287.01340752102016,3.9682539682539675,1.093841872470843,53187.332537707174,287.0513519999999,287.03705981171083,2.3071789607424784,0.9617656404878467,0.9717061585199007,0.7343454319439955,0.511392652289879,0.27296246350710074,0.2745775251154826,0.2746487156893988,0.2762147770728722,0.2744677282738892,0.2748774305224103,297.15,293.15,297.25970482756003,297.57816981182526,297.2357752197479,297.32182788993947,297.4037152389283,297.3598385976002,0.0,2305.9948069135808,114.82921620649456,807.3332418053566,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.341308381862761,283.15,283.15,283.15000122994877,287.0171734698569,3.9682539682539675,1.0936258051592238,53166.32235474145,287.0568579839999,287.0436679677874,2.3128126855489697,0.96328444706692,0.9733683807298558,0.7354992382243737,0.5138731282466884,0.2732147223054045,0.2748561252327367,0.275161473986019,0.27675501901797583,0.27514610650858384,0.27556898069491315,297.15,293.15,297.2593111919401,297.5755035283966,297.2356477032679,297.32134374155476,297.4049040453321,297.3593420420984,0.0,2306.4829121214498,114.76055896418484,814.869421176311,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.3411949151191442,283.15,283.15,283.1500013163009,287.02104682074776,3.9682539682539675,1.0934352711560706,53147.79845059046,287.0614965119999,287.05017705756325,2.317864288801284,0.9647798527880677,0.9749795139739489,0.7366338423157369,0.5158386617420339,0.27346524906588976,0.27512732323918554,0.27567016822109214,0.277285696193444,0.27582690630081935,0.27625846358178374,297.15,293.15,297.25887457583474,297.5727189510916,297.23550338140757,297.3208303423633,297.40608427157656,297.35880230445474,0.0,2307.0182694678206,114.70003771853627,821.3291356917326,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.34108142983687345,283.15,283.15,283.1500010268737,287.02372677153227,3.9682539682539675,1.093253334809895,53130.11343153432,287.0652468479999,287.05361539722503,2.320082734633071,0.9662590529565113,0.9764433933516271,0.7378647781056569,0.5151851974817416,0.2737093476239286,0.27536833783884596,0.27616955042069574,0.2777832159083105,0.2765053004057863,0.27692629328049484,297.15,293.15,297.25840244175896,297.5711335904294,297.235279269536,297.320211413447,297.40720904250054,297.3584471515344,0.0,2307.4531982376866,114.64226717166169,822.1936186221998,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.34096789537571276,283.15,283.15,283.15000058183267,287.02525640610867,3.9682539682539675,1.0930906837455299,53114.305518797075,287.06808825599995,287.05482289274653,2.3211633893839356,0.9677122644242171,0.977829252579392,0.7392037663148923,0.5135115554119435,0.2739443635664599,0.27559227178703743,0.2766555443340776,0.2782595877401034,0.2771814184129746,0.2775850782274084,297.15,293.15,297.2578802140907,297.57091079154344,297.2349470527922,297.3194516565926,297.40825785164105,297.35828951333195,0.0,2307.747657477017,114.5906366340709,820.845969477081,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.340854338901354,283.15,283.15,283.15000015604215,287.0258442330739,3.9682539682539675,1.0929463093525067,53100.275869985344,287.06999999999994,287.05435392310454,2.321235930864154,0.9691384970696962,0.9791422862346594,0.7406765884392141,0.510949084512699,0.27416776527585773,0.27579718273835246,0.277124767914082,0.27871175955835803,0.2778541760581521,0.2782343480906722,297.15,293.15,297.25730957188034,297.5722946623907,297.2344811937829,297.31852002102113,297.40921312027484,297.35836371387,0.0,2307.884809927311,114.54482059069785,817.5696504288189,297.0027761506746,296.90174706070917,297.45497593736684,297.5088815885498,297.02470526245713,3239.9992809468276,4633.131830172929,0.3347971459808019,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.340854338901354,283.15,283.15,283.15000015604215,287.0258442330739,3.9682539682539675,1.0929463093525067,53100.275869985344,287.06999999999994,287.05435392310454,2.321235930864154,0.9691384970696962,0.9791422862346594,0.7406765884392141,0.510949084512699,0.27416776527585773,0.27579718273835246,0.277124767914082,0.27871175955835803,0.2778541760581521,0.2782343480906722,297.15,293.15,297.25730957188034,297.5722946623907,297.2344811937829,297.31852002102113,297.40921312027484,297.35836371387,0.0,2307.884809927311,114.54482059069785,817.5696504288189,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.3407407552354035,283.15,283.15,283.15000010537074,287.0263668137919,3.9682539682539675,1.0928247389094325,53088.46364282421,287.0711330071578,287.054546256602,2.322963918246515,0.9705385724851496,0.9805051720957069,0.7422396473317849,0.5099873647970493,0.27438074954317254,0.2760066874530674,0.277578417914564,0.27916369704378247,0.2785255384400165,0.278893979535664,297.15,293.15,297.25670011369994,297.5747224254737,297.2339042258862,297.31744436766473,297.4100966501178,297.35857355656844,0.0,2307.9224974132353,114.50625060876804,817.6555635967708,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.34062715273395694,283.15,283.15,283.1500003587858,287.02786210801105,3.9682539682539675,1.0927183194725467,53078.12462116184,287.07166094147357,287.0565562928596,2.3254214441065484,0.9719259106852429,0.9818863012491239,0.7438077303190271,0.50973984557874,0.2745903800816999,0.27621664305405547,0.27802491401948853,0.2796122444599397,0.2791992022215193,0.27955930129648393,297.15,293.15,297.2560835629656,297.57711008134254,297.23330872908565,297.31632726344475,297.41098124207275,297.35876217578226,0.0,2308.048410960284,114.47249456568883,819.2353746246516,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
