,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.3405135149772028,283.15,283.15,283.15000066125884,287.0300399577642,3.9682539682539675,1.092623749686086,53068.93767954921,287.0715971722105,287.0595185235802,2.3281712808910413,0.9733057312921987,0.9832710156388845,0.7453683761049017,0.5097822696669699,0.274799326105554,0.2764265737796371,0.2784672206753511,0.28005737150655696,0.2798764541179184,0.28022896107031925,297.15,293.15,297.25547061774176,297.57932071014545,297.2327264552216,297.31520087549626,297.4118917243044,297.35892207658196,0.0,2308.2842699654498,114.44250274182379,821.420638779559,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.34039982194628904,283.15,283.15,283.1500009450205,287.0327880518225,3.9682539682539675,1.0925402987915953,53060.831538349856,287.0709550686315,287.0632418188802,2.3311933667324687,0.9746800752623539,0.9846608917484363,0.7469144277442241,0.510088177667877,0.27500891228190405,0.27663817524940265,0.2789065179982726,0.28050062630183215,0.2805584601826605,0.28090428702954356,297.15,293.15,297.2548675939144,297.58127039358425,297.2321748659356,297.31408207555603,297.412844162059,297.3590478182099,0.0,2308.6311403178747,114.41604148270899,824.165182286116,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.3402860530032789,283.15,283.15,283.1500011950209,287.0360347771367,3.9682539682539675,1.092467187464638,53053.73025703849,287.0697479999999,287.06764250718487,2.3344820516074822,0.9760504587436325,0.9860576575120629,0.7484406747415896,0.5106459358784323,0.2752201146350507,0.27685284123657533,0.27934376891219026,0.2809433247356232,0.2812468809421558,0.28158674497829894,297.15,293.15,297.2542792071334,297.58290272060344,297.2316662625498,297.3129844646619,297.41386197571757,297.3591389261332,0.0,2309.0817159148173,114.39286210538775,827.4517012023359,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.3401722053775366,283.15,283.15,283.1500014225767,287.0396637816995,3.9682539682539675,1.092401691384213,53047.3690458975,287.0679893355789,287.0725652861886,2.3379792499232606,0.9774190331589263,0.9874610756878022,0.7499512793252306,0.5113947766255372,0.27543326005611846,0.2770708071109976,0.2797799880455658,0.28138637176671055,0.2819449128019841,0.2822777038897089,297.15,293.15,297.2537065239396,297.5842913701593,297.23119970081075,297.3119123096697,297.41500063655764,297.35922210822736,0.0,2309.610365902918,114.37209972457194,831.1599221742082,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.3400582673944101,283.15,283.15,283.150001631653,287.0436748223006,3.9682539682539675,1.0923435044183492,53041.71804174711,287.0656924446315,287.07800923913493,2.3416844191372403,0.9787865927403389,0.9888718392981032,0.7514463094958499,0.5123304037612401,0.27564871035132554,0.27729250366725366,0.28021549120817907,0.2818301450764947,0.28265490615523614,0.2829793982852005,297.15,293.15,297.2531520017094,297.58544134661025,297.2307793986587,297.31087034074517,297.4162939198501,297.35930740151474,0.0,2310.2158182090907,114.35365644102356,835.2873438372094,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.3399441959668754,283.15,283.15,283.150001821419,287.04812297539615,3.9682539682539675,1.0922931467602448,53036.827647611906,287.06287069642093,287.08404913418514,2.3456278233706884,0.9801544683732102,0.9902924855718778,0.752919172127878,0.5134738303977617,0.275867642756457,0.27751938160553463,0.2806508894118959,0.28227550771739335,0.28337925198556857,0.2836964003444006,297.15,293.15,297.25262319844717,297.58627565545214,297.23042165537663,297.3098739492916,297.4177606187439,297.3593910154623,0.0,2310.908079661002,114.33769637148417,839.8899746744057,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.33982998674343934,283.15,283.15,283.1500035587409,287.05157923486826,3.9682539682539675,1.0922571780919967,53033.33475258638,287.05953746021044,287.08933074836807,2.349739212082832,0.9815195558987353,0.9917197104450297,0.7543724997390417,0.5147637872037092,0.2760879667350602,0.2777498660325552,0.2810855091894868,0.28272200549893295,0.284112471881502,0.28442462498163296,297.15,293.15,297.2521053575521,297.58684427755986,297.23009393493913,297.3089022107276,297.4193229324093,297.35945374263764,0.0,2311.9989612045883,114.32629756994523,844.8351383750888,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.3397152835382015,283.15,283.15,283.1500146356925,287.04186169020613,3.9682539682539675,1.113144479775613,52892.07519096573,287.0557061052631,287.08248750521426,2.3539766655055585,0.9828386131853066,0.9931369599368733,0.7557847110229811,0.5161919330275301,0.2762927626046483,0.2779774656912733,0.28150764524520444,0.2831652969547766,0.28483977453071596,0.28515781773625093,297.15,293.15,297.25148696137086,297.58689591730973,297.229578970243,297.3078111261086,297.42073727290216,297.35930204958686,0.0,2316.173429768197,116.21598731348362,850.084150752949,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.3395998790662415,283.15,283.15,283.1500078625511,287.027887955044,3.9682539682539675,1.1155589995718609,52889.1616136019,287.051390000842,287.07199058080965,2.358325113254932,0.9840717882888987,0.9945071800963768,0.7571302722087434,0.5178124415678595,0.2764697393693005,0.2781890249536368,0.2819074048758165,0.2835955754906967,0.2855530376015188,0.2858871003381221,297.15,293.15,297.2506777013767,297.58614083245595,297.228733500431,297.3064987621915,297.4218590399667,297.35878196728436,0.0,2319.517489886766,116.46353832520484,855.7010110568067,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.33948391867797395,283.15,283.15,283.15000762594565,287.01545404790755,3.9682539682539675,1.123902972621577,52849.813082127715,287.04660251621044,287.0634179366789,2.3627355130282344,0.9852331596576785,0.99581307232409,0.7584178729584196,0.5196058837363187,0.27662754869243733,0.2783804367291243,0.2822898123786121,0.2840092022298164,0.2862579089174245,0.28660776428834533,297.15,293.15,297.2497212636305,297.5847221024752,297.22768189606757,297.3050341250434,297.42279663168256,297.3579912037799,0.0,2322.472355546192,117.25324996752072,861.6249363114665,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.33936748866249,283.15,283.15,283.15000748927906,287.0033621599237,3.9682539682539675,1.1321257083786938,52815.64167559135,287.04135702063155,287.05520764678215,2.3671905106239275,0.9863401265054452,0.9970672100674307,0.7596591588410049,0.5215282522570792,0.2767732011464148,0.2785581367537546,0.2826597245859842,0.2844102344247216,0.28695822978585617,0.287323124240289,297.15,293.15,297.24866273227144,297.5828016556972,297.2265157492758,297.30347372826867,297.4236262559165,297.3570160242859,0.0,2325.3856962088903,118.04067868405514,867.7872738709312,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.33925056452445396,283.15,283.15,283.15000752160637,286.9915337001612,3.9682539682539675,1.1405174320565779,52784.41724444047,287.0356668833684,287.04731242772084,2.371689391118322,0.9873936871788773,0.9982702648729805,0.7608538547268076,0.5235749555059146,0.2769080149063047,0.27872364776860514,0.2830176740640481,0.28479922969765126,0.28765503387103475,0.28803428441157536,297.15,293.15,297.24750939996045,297.5803934474808,297.2252570866939,297.3018295079388,297.42436618412836,297.35587112524047,0.0,2328.2990887780943,118.85151181464664,874.1842536004789,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.3391330186472239,283.15,283.15,283.15000764469,286.9798201882149,3.9682539682539675,1.1490350409999257,52756.825392788975,287.0295454736841,287.039631195,2.376235668828355,0.9883882272425437,0.9994169422065403,0.7619948035826246,0.525752839502886,0.27703262517743193,0.27887809687542275,0.28336285869300687,0.28517560696050964,0.2883494503397306,0.28874272722702715,297.15,293.15,297.2462624199653,297.5774585528801,297.2239300038601,297.3001110869966,297.4250324150058,297.3545588957416,0.0,2331.2670729526203,119.68291564979727,880.8321323330496,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.339014925443688,283.15,283.15,283.15000782132665,286.9679811527918,3.9682539682539675,1.157767214132413,52731.22857093188,287.023006160842,287.0319289687381,2.3808151987100428,0.9893364630847625,1.0005200389299973,0.7630922308129531,0.5280261901203921,0.2771500664660854,0.27902528460460957,0.28369814583216924,0.28554252079380893,0.2890425239219478,0.28945003489044974,297.15,293.15,297.24494959745374,297.5741242841979,297.22256662177136,297.29834421112474,297.42565016064503,297.3531269750386,0.0,2334.3158698279267,120.54058447124383,887.6739658544,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.3388963571658128,283.15,283.15,283.1500080212561,286.95590571974435,3.9682539682539675,1.1667174564326173,52706.857043155,287.01606231410517,287.0240800065375,2.385416381975222,0.990247408129618,1.0015885088982932,0.7641543352378176,0.530369820487229,0.27726198322049744,0.2791671840118008,0.2840254172808717,0.285901960527978,0.2897346160048051,0.29015672373351753,297.15,293.15,297.2435875699768,297.57048230248563,297.22118006345323,297.29654163515175,297.4262312423718,297.3516045626879,0.0,2337.4479897671827,121.42317295328654,894.6681375234768,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.3387770186089259,283.15,283.15,283.1500081771685,286.94357167462704,3.9682539682539675,1.1756430356478298,52686.77310809551,287.00872730273676,287.01608383084096,2.3900432411831383,0.9911025281396209,1.002604748623076,0.765162865673327,0.5328114579075266,0.27736589830491565,0.27930156478731605,0.28434066785321754,0.2862501434609861,0.29042570982513294,0.290862913204783,297.15,293.15,297.24215938228593,297.56640416599845,297.2197678259068,297.29469319374493,297.42676575543436,297.3499580646741,0.0,2340.6664602592427,122.31244366255586,901.85962417166,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.3386572867232458,283.15,283.15,283.15000831544575,286.9310908018452,3.9682539682539675,1.18563828556371,52660.61848879047,287.0010144959999,287.00800644500174,2.394681181219635,0.9919302578252371,1.0035956949316192,0.7661448789394596,0.5352989805416298,0.2774659508459504,0.2794324403737726,0.2846499891731027,0.2865928655630555,0.2911163362417215,0.2915689779934137,297.15,293.15,297.2407005542839,297.56211747284004,297.21834511449305,297.2928237344575,297.42727801034,297.3482529772829,0.0,2343.9289374548744,123.2988856166611,909.1637543343938,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.3385366627757127,283.15,283.15,283.15000848721604,286.9181113907414,3.9682539682539675,1.1951245286038632,52642.544659606414,286.99293726315784,286.9995818029532,2.3993275001268244,0.9927005914461738,1.0045330481664918,0.7670709271773328,0.5378688072264005,0.2775578719455838,0.2795559735064233,0.2849465542667877,0.2869237873814665,0.2918057478817092,0.29227460934997607,297.15,293.15,297.23918456911224,297.55742502626543,297.2169043795854,297.2909130621194,297.4277416717851,297.3464337417735,0.0,2347.3075461028234,124.2503099002274,916.6352632835989,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.33841604637721595,283.15,283.15,283.150006575603,286.9063473919073,3.9682539682539675,1.2030992883978655,52634.062201619905,286.98450897347357,286.9906263548671,2.4012430285069573,0.9934664406503672,1.00533076407979,0.7680656363172449,0.5379098247563073,0.27764710504166457,0.27965113105072736,0.2852386090369182,0.28722414770333,0.29249474645498125,0.292958923072721,297.15,293.15,297.23766202039604,297.55358089786614,297.2154340465644,297.28895388038603,297.4281968767844,297.3447655443994,0.0,2350.1323623603826,125.06578375041757,918.2910637578452,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.3382950395900688,283.15,283.15,283.1500052769505,286.8957845581014,3.9682539682539675,1.2096546506558115,52635.923357369495,286.9757429962105,286.9812519222405,2.4016496363301667,0.9942059538466947,1.0060230387558553,0.7691671826705136,0.536596888442794,0.27772866716088895,0.27972471756748246,0.285516905233572,0.2874974483414807,0.2931834487440138,0.29363119512632324,297.15,293.15,297.23612812168824,297.5511686651812,297.21391989974177,297.2869001150274,297.42863061777507,297.3433494838827,0.0,2352.4040626652904,125.7572660374206,916.780104253215,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.33817372266002993,283.15,283.15,283.1500043752301,286.88589471496357,3.9682539682539675,1.2156404102935154,52641.22226642253,286.9666527006315,286.9716079655877,2.4010713577012455,0.9949281146398679,1.0066449934647983,0.7703929530059171,0.5344095177543419,0.27780283007943185,0.2797817216868035,0.28578134683127465,0.2877478951547952,0.29387236127670524,0.294296024296602,297.15,293.15,297.23460514467814,297.55033028013344,297.2123665108711,297.284753768774,297.4290522512339,297.3422215911381,0.0,2354.329900091887,126.39747055426119,913.2253974005407,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.3380520456093512,283.15,283.15,283.15000505182655,286.876062487077,3.9682539682539675,1.222504427825466,52639.390314059216,286.95725145599994,286.9619586432164,2.4009875535540766,0.9956347632041329,1.0072708227165434,0.7717390991316688,0.5327237410080239,0.27786944707236005,0.27983579795354163,0.28603108931476084,0.2879885842810556,0.29456217358983844,0.29496525626687753,297.15,293.15,297.2331083455997,297.5509906849695,297.21078383956876,297.2825217546309,297.42947040992,297.34137500693777,0.0,2356.1750079895137,127.11254013327964,910.7936487784805,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.33792985830015354,283.15,283.15,283.15000599610954,286.8647502632508,3.9682539682539675,1.2308622191958234,52627.9418140116,286.9475526315789,286.9522971972558,2.402358567489913,0.9963223319867309,1.0079512434622961,0.7731004639718444,0.5324281902217527,0.2779298171257366,0.27989715181635655,0.2862690390946163,0.2882304074749931,0.2952529472006944,0.29564694078086784,297.15,293.15,297.23163744111605,297.55181578860163,297.2092001637909,297.2802578996213,297.4298833844675,297.3405589355195,0.0,2358.533249503826,127.96060992800106,911.5187356000976,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.33780714737122364,283.15,283.15,283.1500065170436,286.85266064192626,3.9682539682539675,1.2396611186139066,52615.04646283254,286.9375695966315,286.94240009082694,2.404086113748449,0.9969881318443121,1.0086320868989804,0.7744424453985043,0.5324967328908656,0.2779845477678324,0.27995650693699725,0.28649732280261464,0.2884656570413251,0.2959438183358575,0.2963321065412852,297.15,293.15,297.2301771557531,297.5523748279083,297.2076160793679,297.2779794980961,297.43027967720116,297.3396854476653,0.0,2361.1375719010243,128.85102585177995,913.0512603057407,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.33768398602389366,283.15,283.15,283.1500069192636,286.84007094898914,3.9682539682539675,1.2491466397947595,52598.51492662908,286.927315720421,286.93232561144106,2.4060518336154573,0.997634432190215,1.0093087279930812,0.7757609738500012,0.5328144862743406,0.278034755613837,0.2800139114120924,0.2867181140187786,0.2886957262538663,0.29663461691352017,0.29701945820591025,297.15,293.15,297.22872060038685,297.5526329409286,297.2060324117695,297.2756940113529,297.43066044371943,297.3387480816315,0.0,2363.895526067312,129.80396265560444,915.1327778346857,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.3375601660491847,283.15,283.15,283.15000726095155,286.82682594396977,3.9682539682539675,1.258920612380825,52582.48278016539,286.91680437221044,286.9219761161779,2.408296515160694,0.9982507469030637,1.0099738271761343,0.777037813223341,0.5334322558526502,0.2780788636217084,0.2800683853071965,0.286929140690631,0.28891904908228366,0.29732521015824886,0.29770923483460277,297.15,293.15,297.22726043049863,297.5523873007675,297.2044501115913,297.27340467263787,297.4310193972577,297.3377043825506,0.0,2366.8358037341754,130.78783860121706,917.8717858424715,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.3374358616163306,283.15,283.15,283.15000757391516,286.81314712835245,3.9682539682539675,1.2692710869905472,52563.91525468696,286.9060489212631,286.9114376767789,2.4107117862363148,0.9988443335959907,1.0106278025562163,0.7782813499757977,0.5342387769649029,0.27811872258667636,0.28012063987380176,0.2871334930909959,0.28913770218675716,0.29801534603127494,0.29840028755842735,297.15,293.15,297.2257933789759,297.55175694500093,297.2028688180936,297.27111442155984,297.43135883576895,297.33657847987985,0.0,2369.889488569958,131.82515313794144,921.0243138965837,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.33731114195124273,283.15,283.15,283.1500078671872,286.79909374998323,3.9682539682539675,1.2801776193868715,52542.59855823114,286.895062736842,286.90072840163606,2.413261642436669,0.9994182180893447,1.0112714309591,0.7794958781683572,0.5351963235485923,0.278155021034899,0.2801709746536164,0.28733226115912186,0.28935242033168895,0.2987049795318063,0.29909225096194847,297.15,293.15,297.224319020687,297.5507977139614,297.201288336138,297.2688235038098,297.4316803486984,297.335381784659,0.0,2373.0376413808713,132.91301725481625,924.5097900530739,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.3371856480522193,283.15,283.15,283.150008113718,286.7844532740902,3.9682539682539675,1.2912595055622818,52523.2124471821,286.8838591882104,286.8897419769242,2.416020365474791,0.9999548317305144,1.0118927279711558,0.7806557184388634,0.536396445433302,0.27818505434303475,0.28021765242037805,0.2875212297089652,0.2895600134978546,0.2993937504641292,0.2997854930766429,297.15,293.15,297.22282725917705,297.54924390981233,297.19971065464716,297.26653385920673,297.4319717535971,297.33405748728813,0.0,2376.324546148744,134.0234003840992,928.524947791653,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.3370597289890048,283.15,283.15,283.1500083263933,286.76953831003885,3.9682539682539675,1.3030209463182916,52499.92824444384,286.87245164463155,286.8786416434287,2.4188831059569043,1.0004709044006221,1.0125010694660408,0.7817853772521903,0.5377197425042395,0.27821174041799945,0.2802623310379213,0.2877049854977395,0.28976377909067497,0.3000819747105191,0.30047930446453514,297.15,293.15,297.2213251103387,297.54737001154916,297.19813469315784,297.2642455388143,297.4322460835002,297.3326642874721,0.0,2379.6803574830237,135.19403750496596,932.8135163107746,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133188.0,21133188.0,292.7242887705263,287.64163390768044,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.3369328906310817,283.15,283.15,283.150008523896,286.7540385383855,3.9682539682539675,1.3149942973104813,52478.999486412504,286.86085347536834,286.8672761795957,2.4219249990771425,1.0009425859201238,1.0130786121815516,0.782850786997383,0.5392667597868576,0.2782315675158421,0.28030258872827385,0.2878779794551978,0.28995935605072304,0.30076866005135305,0.3011736882879613,297.15,293.15,297.2197982925365,297.5448497294561,297.1965632379879,297.2619605514592,297.4324805104518,297.3311304643783,0.0,2383.1651278139834,136.39206386668886,937.5874365360266,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.33680582090784383,283.15,283.15,283.15000871653365,286.7383791542509,3.9682539682539675,1.3274992223716895,52454.21942387428,286.8490780496841,286.855825333516,2.425005184703675,1.0014031104397354,1.013648249419545,0.7839004830531786,0.5408633862604166,0.278249759528789,0.2803417741538427,0.2880483440123254,0.2901529229307698,0.3014550203384783,0.30186818091546685,297.15,293.15,297.21826495521304,297.54217690790676,297.19499344606226,297.2596764748309,297.43270634659905,297.3295636261225,0.0,2386.6854134695923,137.63463371844333,942.4818737713958,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.3366776083207338,283.15,283.15,283.1500088588855,286.7221432793821,3.9682539682539675,1.3402180367576026,52432.716198538605,286.837138736842,286.8441144322946,2.42824825175863,1.001809279178178,1.014176794557863,0.7848740796099255,0.5426811216350341,0.2782600951303607,0.2803755059665823,0.2882061018123776,0.2903364655902836,0.30213943154367306,0.30256275949522354,297.15,293.15,297.21670054625713,297.53879652209247,297.19343210467787,297.25739806878425,297.4328863808225,297.3278427245268,0.0,2390.3214486459838,138.90723701420657,947.8522757852719,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.33654900708962454,283.15,283.15,283.1500089936129,286.70573157867125,3.9682539682539675,1.3534405852037918,52408.17039942066,286.8250489061052,286.83232436816974,2.4315327432281455,1.002197414697286,1.0146911722968541,0.785822900191312,0.5445602621311684,0.27826792318124666,0.2804074460128243,0.2883597348319784,0.2905166691097923,0.30282305171675145,0.30325717459082113,297.15,293.15,297.21512625284595,297.53520227792075,297.1918743068528,297.2551216779157,297.43305001881464,297.32607490686996,0.0,2393.995298185083,140.22334528520577,953.3678565832175,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.33641966464258477,283.15,283.15,283.15000909423793,286.68899783660095,3.9682539682539675,1.3669931612852142,52383.69789593504,286.8128219267367,286.8203876961634,2.434894208303568,1.0025512480519785,1.015178248686494,0.7867246975574156,0.5465548460108417,0.2782709989209028,0.28043592546046237,0.2885055407745912,0.2906904588623186,0.30350521661767244,0.3039512537909077,297.15,293.15,297.2135333060602,297.53120449429304,297.1903234909942,297.252849415343,297.4331834064902,297.32421882263617,0.0,2397.7306362585464,141.57300732681256,959.1403572984408,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.3362895713264498,283.15,283.15,283.15000920580195,286.67195485730275,3.9682539682539675,1.380836778937356,52359.58592219511,286.8004711679999,286.80831126707284,2.4383177853580946,1.0028711147929772,1.0156374732982556,0.7875807402057637,0.5486504735558899,0.27826955194430913,0.28046098758195753,0.2886436932081421,0.2908578329100817,0.3041860997238173,0.304644955950583,297.15,293.15,297.21192300457034,297.5268358329787,297.18878178757586,297.2505825531786,297.4332907144865,297.32228277855796,0.0,2401.5207948110483,142.9529112906984,965.1399652784924,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.33615889844064706,283.15,283.15,283.1500092972581,286.6547062940201,3.9682539682539675,1.3950336179789447,52334.36362845427,286.78800999915785,286.7961469903485,2.441779064846654,1.0031654359336255,1.0160753445161441,0.7884024761172137,0.5508137237894095,0.2782647612359742,0.2804834915136781,0.28877604664187617,0.29102029669705864,0.3048657572766975,0.3053381585066884,297.15,293.15,297.21030074329013,297.52220464605807,297.18724773002623,297.2483196711184,297.43337524499475,297.32028960709755,0.0,2405.3466832349322,144.3654558697141,971.2982973596041,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.33602772824908256,283.15,283.15,283.1500093714607,286.6372813272672,3.9682539682539675,1.4095109805840034,52308.12386567384,286.7754517894736,286.78390733505097,2.4452725821502206,1.0034378369937715,1.0164949838709063,0.7891947742020125,0.553034753701317,0.2782571013507771,0.2805038185056518,0.28890342402414426,0.29117856626602534,0.3055443632276136,0.30603094461335517,297.15,293.15,297.2086682187071,297.51734818918027,297.18572023239904,297.24606020224843,297.4334402309886,297.3182474147047,0.0,2409.2050356258374,145.80318019270908,977.5978104687105,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.33589614899244546,283.15,283.15,283.150007408722,286.62104869559755,3.9682539682539675,1.421050569270376,52306.52289123705,286.7628099082105,286.77101970818387,2.446041862571238,1.0036886761774717,1.0167557912938814,0.7900355694884064,0.5527605766740482,0.2782439978231429,0.280492921484989,0.28902245981667757,0.2913018929845274,0.3062215165052723,0.30670116647893786,297.15,293.15,297.2070238269203,297.51320887528163,297.18416366693083,297.24375939460987,297.4334796878848,297.3163270903255,0.0,2412.5027463770048,147.00292684933893,977.8650279805478,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.335764070945207,283.15,283.15,283.15000608076554,286.6063066755335,3.9682539682539675,1.4313631463427965,52314.08995644614,286.7500977246315,286.75792280494704,2.4453078890496016,1.003919608213723,1.016915626235516,0.7909868454450613,0.5511332236742378,0.2782233712298044,0.28046054486179495,0.28912925512994364,0.2913989668113848,0.30689771130906845,0.3073583537332167,297.15,293.15,297.20539187694754,297.51056166731337,297.18257118734505,297.24139908503076,297.4335020112266,297.31468516557266,0.0,2415.1695334042297,148.10081950163163,974.8295962925973,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133548.0,21133548.0,292.82722615999995,287.65765359203357,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.3356314949491488,283.15,283.15,283.15000512112135,286.59265812723476,3.9682539682539675,1.4405639052454517,52328.66829207633,286.7373286079999,286.74470204396124,2.4433445616196865,1.0041370360706476,1.0169939648426547,0.7920988357182694,0.5484074896955476,0.2781936985579877,0.28040736895368357,0.2892208066015127,0.2914688887398194,0.30757340313304343,0.3080051810626635,297.15,293.15,297.20380228187463,297.5099632270026,297.18093920454464,297.23896674825835,297.4335151442208,297.31343732118023,0.0,2417.3216839600286,149.10316818271917,969.1293608713725,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.3354985991202252,283.15,283.15,283.15000558699876,286.57901125564837,3.9682539682539675,1.450905681174311,52331.54610022204,286.72451592757886,286.7317754683388,2.442193141421151,1.0043516372190722,1.0171067733391117,0.7932983380154595,0.5464561203912738,0.27815930396773314,0.28035694806475625,0.289303424990996,0.291537763688516,0.30824954348914324,0.30865849781209387,297.15,293.15,297.202258817712,297.5104365932856,297.17930212010066,297.23650838588475,297.4335352417615,297.3124082317489,0.0,2419.4526544389764,150.19148264892635,965.2823432362459,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.3353651603311603,283.15,283.15,283.1500063876386,286.56400747888785,3.9682539682539675,1.4630808609464692,52319.687593654846,286.7116730526315,286.7191610293763,2.442646496614463,1.0045580912973446,1.0172942224395207,0.7944941885159795,0.5460138697673171,0.2781222054800871,0.28031820170427707,0.2893788982982628,0.2916141420819268,0.30892820596522885,0.30932594413730513,297.15,293.15,297.2007639931969,297.5108451696665,297.17770438551275,297.2340748574403,297.4335952648406,297.3113967341314,0.0,2422.086920255699,151.42854477418174,965.0279671669912,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.3352311200852867,283.15,283.15,283.15000678152074,286.5484832940998,3.9682539682539675,1.4757356499070056,52306.6973932719,286.698813352421,286.7065616399062,2.443488001128548,1.0047508536367704,1.0174911123063872,0.7956689713953722,0.545949453989294,0.27808272906223774,0.2802803987796258,0.2894479514205867,0.2916872860504436,0.3096111696762067,0.3099996916746495,297.15,293.15,297.1993018257881,297.5109859235804,297.1761484299842,297.23167407073265,297.4337216310704,297.3103663762312,0.0,2424.9207745921813,152.71191375813825,965.6597479470948,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.3350966214197574,283.15,283.15,283.15000706875804,286.5326868902382,3.9682539682539675,1.48872831503122,52293.55710890872,286.6859501962104,286.6939812568499,2.4445698130738314,1.0049323147249358,1.0176911753839024,0.7968224687409888,0.5461208590536532,0.278041695910791,0.2802432601997617,0.28951264694537054,0.2917582292520569,0.31029723232717876,0.31067816292050277,297.15,293.15,297.1978597082895,297.5108661349297,297.1746245837108,297.2293008561566,297.4338942069703,297.3093090980114,0.0,2427.8641769107394,154.0295980429415,966.8431753818709,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.3349613776625161,283.15,283.15,283.15000728660186,286.5165440768753,3.9682539682539675,1.5022994639174598,52279.22416282981,286.6730969532631,286.68143836664393,2.445972506685277,1.0050934023903801,1.0178903928650789,0.7979315982527284,0.5466124946821727,0.277998382733364,0.28020714194152846,0.2895710611324077,0.2918261586818387,0.3109858246930657,0.311362652188842,297.15,293.15,297.1964398963352,297.5102302610654,297.1731494600039,297.22697361431153,297.4340983323921,297.30817831282167,0.0,2430.934325161751,155.4035626995903,968.772530198181,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.3348256237219176,283.15,283.15,283.15000747600163,286.50020358616604,3.9682539682539675,1.5161605548323425,52265.36619936308,286.660266992842,286.6689249069089,2.4475636015756206,1.005239573803635,1.01808638316575,0.799007129557938,0.5472957996229036,0.2779535666804578,0.2801715740219349,0.2896254329689363,0.29189211318301883,0.3116750229198574,0.31205003933286174,297.15,293.15,297.19503072898505,297.50921853385114,297.1717053067798,297.22467694702084,297.4343053425177,297.3069873718309,0.0,2434.0760106703965,156.80860713086525,971.1478185989156,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.334689372815709,283.15,283.15,283.15000763258075,286.48369540988585,3.9682539682539675,1.5302645685836789,52252.27900177811,286.64747368421047,286.656448001365,2.449321723070343,1.005370796654242,1.018277917027889,0.8000488507918551,0.5481512086288861,0.2779073502604956,0.2801364649705896,0.28967599957797646,0.2919561561643603,0.31236434137927427,0.3127396240028922,297.15,293.15,297.1936298530225,297.50783802302914,297.17029046603363,297.222409549261,297.43450769824136,297.30573511791755,0.0,2437.277429455742,158.2407508097153,973.9241331805039,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.3345524502325712,283.15,283.15,283.1500077332841,286.4670158880224,3.9682539682539675,1.5448875969670375,52238.10997013905,286.6347303966315,286.6440549299525,2.4512814516000696,1.0054813048692297,1.018461500672892,0.8010438097801045,0.5492176015284493,0.27785949520194014,0.28010191926359285,0.2897217464140138,0.29201767487578795,0.3130535453530922,0.3134314413024323,297.15,293.15,297.1922374847329,297.50596132425653,297.1689161181846,297.22018262546067,297.434699465542,297.3043994036354,0.0,2440.5360837871067,159.7231484435416,977.1921809240914,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.3344148605954361,283.15,283.15,283.1500078536505,286.45015809524415,3.9682539682539675,1.5597694875531303,52224.967132232734,286.62205049936836,286.6317070324754,2.453415511174006,1.0055706064060772,1.0186352166891781,0.8019915899573724,0.5504704387192549,0.27781000788610954,0.28006779521441727,0.2897628584262891,0.2920766779495339,0.31374198720704105,0.3141245995746304,297.15,293.15,297.19085039735666,297.5036024223573,297.1675790141909,297.21799405638666,297.43487091542454,297.3029793611432,0.0,2443.858004423136,161.2350940024347,980.8943786684551,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.3342765536113498,283.15,283.15,283.15000793407097,286.4331845714398,3.9682539682539675,1.5749965356892126,52212.086843193334,286.60944736168415,286.6194409914509,2.455704502673848,1.0056366164564714,1.0187960122396902,0.802888307018228,0.5518949472124279,0.2777588011813398,0.2800338798334104,0.2897990992715439,0.292132833269065,0.3144285690829472,0.31481796735156914,297.15,293.15,297.1894662833358,297.5007488425055,297.1662789701819,297.21584382866456,297.43500543375876,297.3014686716893,0.0,2447.2201643461663,162.7832695283798,984.9960778113578,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.33413771234773615,283.15,283.15,283.150007972167,286.4161611001103,3.9682539682539675,1.5904051352933593,52200.1166808962,286.596934352842,286.6072606478516,2.458095263899126,1.0056853061518436,1.0189464646352815,0.8037472031037189,0.5534349789074178,0.2777063986411246,0.28000005756087504,0.2898318052754914,0.29218682171471966,0.3151133880340901,0.3155109694001719,297.15,293.15,297.18808400749066,297.49754221733843,297.1650062129774,297.2137216263454,297.4351075822496,297.29989232928034,0.0,2450.603880777015,164.35267208028046,989.3711332296517,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.3339981923101341,283.15,283.15,283.1500080254929,286.3990710835487,3.9682539682539675,1.606066597527268,52188.74100712052,286.58452484210517,286.5951780090877,2.4606055881226023,1.0057119431881407,1.0190831805936174,0.8045580867312249,0.5551131004365545,0.2776524742094384,0.2799662865463078,0.2898600418193328,0.2922380084774039,0.3157955317853561,0.3162030748840174,297.15,293.15,297.18670354514063,297.49389743321757,297.16376694305643,297.2116339093905,297.43516246972024,297.2982328601051,0.0,2454.0160050325485,165.9498028905658,994.0712298918882,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.3338579619256682,283.15,283.15,283.1500080486088,286.3819664624101,3.9682539682539675,1.6219819113328484,52177.79068943224,286.57223219873674,286.58321593686196,2.46321712460017,1.0057158305726925,1.0192044622360095,0.805318789997716,0.5569148203730272,0.2775968688967133,0.2799323088018186,0.2898832076600579,0.29228581636269985,0.3164735558683498,0.316892854756298,297.15,293.15,297.18532513704065,297.48982140157807,297.16255902590234,297.2095746987091,297.43515013732184,297.2964860801104,0.0,2457.439547813459,167.57426324314048,999.0620945648692,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.3337173370831079,283.15,283.15,283.15000800883104,286.36487791959274,3.9682539682539675,1.637774455696769,52169.399804144574,286.5600697919999,286.57133988322954,2.4658826377307186,1.0057071763856342,1.0193172683581813,0.8060517312522242,0.5587828872622205,0.27754036855984565,0.2798982398146529,0.28990357722621196,0.292331750406734,0.31714930540878017,0.31758129933235413,297.15,293.15,297.18394809653233,297.48550938330186,297.16136884902056,297.20753142919637,297.4351010653579,297.29469176468183,0.0,2460.866504836154,169.19378061721352,1004.2186627820139,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.3335756786724222,283.15,283.15,283.1500080186716,286.3478359639872,3.9682539682539675,1.6542831879277802,52158.0305909568,286.5480509911578,286.5596837570037,2.4686649117603214,1.00566669104781,1.0194068649806898,0.8067131897679525,0.5608026799520017,0.27748171293641266,0.279863731484681,0.28991643963527414,0.2923722301414925,0.31781861220964924,0.31826518898910344,297.15,293.15,297.18257671036423,297.48062731325354,297.16022466406116,297.2055250738223,297.4349533812071,297.2927814285417,0.0,2464.293126567132,170.8778152787147,1009.7284542777604,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.3334336132916289,283.15,283.15,283.15000802505233,286.3308376594269,3.9682539682539675,1.6705640341330084,52149.685044496204,286.53618916547356,286.54812191483063,2.4714831594125277,1.0056140017705715,1.0194873549076935,0.8073474683509052,0.5628721199244598,0.277422312186265,0.2798290791234129,0.2899264880142918,0.2924105513680815,0.3184856705482736,0.31894727956503144,297.15,293.15,297.18120823296033,297.475546894442,297.1590986780775,297.20353397690013,297.4347739679575,297.2908323500675,0.0,2467.718148270674,172.5476181913368,1015.3676237879251,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.3332908935318912,283.15,283.15,283.15000797098304,286.31392810747303,3.9682539682539675,1.686953167827678,52142.016337289766,286.5244976842104,286.5367230224002,2.474360050650395,1.0055416766647813,1.0195530223256817,0.8079379532641586,0.565022461442716,0.2773617147606651,0.2797941588958862,0.28993200206295267,0.2924453631635177,0.31914908717726903,0.3196264519767655,297.15,293.15,297.1798444328417,297.47014545047165,297.15800208444676,297.20156740368674,297.4345429322534,297.28882046074006,0.0,2471.128804617345,174.23064117435558,1021.2061792352379,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
