,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.33314743073160297,283.15,283.15,283.1500079185495,286.29715834336844,3.9682539682539675,1.703591948914385,52133.79373762285,286.5129899166315,286.52553391989426,2.4772904254747847,1.0054482217884697,1.0196019416327073,0.8084813768860933,0.5672499494338452,0.27730028320201117,0.2797591622076178,0.28993297265979445,0.2924764316192927,0.3198099879821854,0.3203032565101504,297.15,293.15,297.1784888302996,297.46443528161916,297.1569434392389,297.1996344572349,297.4342825525851,297.28675691219553,0.0,2474.515530205291,175.937503947812,1027.236231576499,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134232.0,21134232.0,293.02360064,287.6832954261539,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.33300365162189866,283.15,283.15,283.15000784546675,286.28045780149665,3.9682539682539675,1.7197916230697683,52129.602351476206,286.5016792319999,286.51443993961504,2.4802432268409524,1.0053457495287585,1.0196439790684317,0.8090046684436863,0.5695096220790091,0.2772384782964835,0.27972417728998417,0.2899319828064686,0.2925059514922693,0.3204697518144948,0.3209790585043885,297.15,293.15,297.17713667353854,297.45859209642254,297.1559007648717,297.1977155515635,297.4340085468548,297.28467072665023,0.0,2477.8948811732366,177.61206394502204,1033.362102946829,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.33285881136257495,283.15,283.15,283.15000776686844,286.2640174970001,3.9682539682539675,1.736627635902726,52121.83579400333,286.4905789995789,286.50367118962834,2.483257365633292,1.0052148078897956,1.0196625547870777,0.8094629366361371,0.5718624710223371,0.2771758439752805,0.27968930374014034,0.289924870079145,0.29253034709777886,0.3211267096765059,0.32165239165707693,297.15,293.15,297.17580050855906,297.4523644556649,297.1549139891378,297.19584712419487,297.4337078111497,297.2825267777413,0.0,2481.2221167290145,179.34050431637604,1039.7159631955985,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.3327139306714517,283.15,283.15,283.1500064194608,286.2482259497708,3.9682539682539675,1.7508770154118465,52133.180614235986,286.4797025886315,286.49250440340097,2.4847170270471772,1.0050807195937408,1.019597267161532,0.809951110469436,0.5727816689539299,0.27711154818576267,0.279637583957708,0.289915801409279,0.2925367165482037,0.3217831575265747,0.32231271553852975,297.15,293.15,297.17446165129905,297.44652604012776,297.15390990476703,297.19396241444184,297.4333998600048,297.2804519741281,0.0,2484.2829643322143,180.86567611868819,1042.4626667443424,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.332568682122182,283.15,283.15,283.15000469184423,286.23451094711515,3.9682539682539675,1.7623434444792587,52162.50993182603,286.469063368421,286.48103823893257,2.483944813000441,1.0049376111324708,1.0194017906715334,0.8105414907230817,0.5716579385888225,0.2770423169079804,0.2795594806861872,0.2898992625384342,0.29251291354169184,0.32243835425433387,0.32295318765391695,297.15,293.15,297.1731431929984,297.44211000227483,297.15287563265673,297.19204849226065,297.4330814716277,297.2786517583637,0.0,2486.547478174005,182.16450960253283,1040.0194048040973,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.3324231181551241,283.15,283.15,283.15000351602276,286.2220750424088,3.9682539682539675,1.77247912517365,52197.87882455869,286.4586747082104,286.4697176270224,2.482207685892952,1.0047930158752254,1.0191485761161165,0.8112463794878529,0.5696592529318169,0.27696871914249505,0.27946753021242515,0.28987553547709366,0.29247197460212193,0.3230932171008605,0.3235848521420258,297.15,293.15,297.17186664566856,297.4392292493821,297.15182171126116,297.19011415598317,297.43276865453737,297.2771600833665,0.0,2488.3131135449366,183.3471615918296,1035.3578875734934,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.3322772797999556,283.15,283.15,283.15000296350615,286.21072489855476,3.9682539682539675,1.7817890878524134,52233.87578754558,286.4485499772631,286.4587610630656,2.4801054757526946,1.0046551908467534,1.0188768606689038,0.8120903726249115,0.5673340418668588,0.27689078787031285,0.2793672045089292,0.2898440222816152,0.2924191263380098,0.32374864065318676,0.3242134102557654,297.15,293.15,297.17065896779536,297.4381265237357,297.1507561162345,297.1881653035323,297.43247766955466,297.27603691617054,0.0,2489.678550593766,184.44725141152662,1029.8810289351898,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.33213102432201763,283.15,283.15,283.15000387057347,286.198934759107,3.9682539682539675,1.7933486086675074,52248.68240960286,286.43870254484204,286.4488912357109,2.479871908427539,1.004526479831415,1.0187078208364884,0.8129796020679924,0.5667425254884071,0.27681281295142923,0.279283671802308,0.2898078907089828,0.2923798305608321,0.3244059437842817,0.3248580562395339,297.15,293.15,297.16953518045085,297.4376539204449,297.1497422832716,297.18625695045273,297.4322318957403,297.2750840460721,0.0,2491.319406592213,185.70824685805871,1028.7579661767184,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134484.0,21134484.0,293.08404518315785,287.6866612532607,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.3319844229553828,283.15,283.15,283.1500042678836,286.1869272590603,3.9682539682539675,1.805021093937089,52260.683609226544,286.4291457802105,286.4393775959972,2.4800774808267225,1.004402857903624,1.0185684990579242,0.8138594134075984,0.5665533409968154,0.2767360227456884,0.27920477676896355,0.2897693494692665,0.2923418760747814,0.3250644798027896,0.3255075654142748,297.15,293.15,297.1684675566435,297.4370866869306,297.1487824706429,297.18439330379397,297.43201558248006,297.27414912009823,0.0,2493.154746818493,186.97173051225002,1028.6480728400654,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.3318372978878766,283.15,283.15,283.1500044612022,286.1749730956014,3.9682539682539675,1.817107040421963,52267.46836052206,286.4198930526315,286.4302938420537,2.4806986162326723,1.004282545877151,1.0184565417015132,0.8147068441957619,0.5667438666952225,0.2766612766848973,0.2791316211504913,0.2897280573591561,0.29230501483609234,0.3257243428552616,0.3261619624348451,297.15,293.15,297.16746539297395,297.43616747888206,297.1478995211095,297.18259707912534,297.4318320728785,297.2731923089939,0.0,2495.1187924443225,188.26021427737817,1029.4940271987664,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.3316898282225453,283.15,283.15,283.1500045750289,286.16316398581694,3.9682539682539675,1.8291455921746527,52273.49953139725,286.41095773136834,286.42152212037615,2.4815459964350604,1.0041626592296775,1.0183579173485153,0.8155265336684946,0.567141546400553,0.276588221650641,0.27906222839634093,0.2896855824879956,0.29226909103449905,0.32638525246654754,0.32681915918028204,297.15,293.15,297.1664983836183,297.4349527628507,297.1470675915235,297.1808480181059,297.4316715185474,297.27220765492916,0.0,2497.1190057791227,189.54141094141463,1030.8618831944375,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.331542034095621,283.15,283.15,283.1500046721915,286.151461592954,3.9682539682539675,1.8409448867152227,52280.426891341165,286.40235318568415,286.41301333229745,2.4825960219363026,1.0040426460823602,1.0182708038979933,0.8163187752324224,0.5677250293844174,0.2765167231247244,0.2789963332887899,0.28964202107377596,0.29223406641890576,0.32704697618109047,0.327478854643679,297.15,293.15,297.1655622876012,297.4334479787752,297.14628219498655,297.1791424050282,297.4315293765899,297.27119284859623,0.0,2499.1577273947073,190.8012415453991,1032.699022064738,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.3313936999961676,283.15,283.15,283.1500047130754,286.1400091302622,3.9682539682539675,1.8530917262807087,52283.31472724123,286.39409278484203,286.40495551208727,2.4839389871143913,1.0039205428944953,1.018198352213823,0.8170607414887514,0.5685782545304179,0.27644797901683893,0.27893608007402354,0.28959704372908024,0.2922005877628066,0.32770983666663417,0.328142171714365,297.15,293.15,297.16466961093226,297.43142977094305,297.14557170608816,297.17750868996563,297.4314127243476,297.2701185004554,0.0,2501.2228397861336,192.08293382688618,1035.217971573577,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.33124518576189416,283.15,283.15,283.1500046682496,286.12877149404187,3.9682539682539675,1.864795516453988,52288.97975448193,286.3861898981052,286.39713937625345,2.485373701318099,1.0037978364118483,1.0181303315538968,0.8177853290360928,0.569515743102561,0.27638039680074494,0.2788777914087022,0.2895517874393473,0.29216769431364625,0.32837331918342844,0.3288067280734715,297.15,293.15,297.16379143926235,297.4292383453307,297.14488872999556,297.17590096419855,297.43130831927044,297.2690255596115,0.0,2503.2714861239087,193.3288085612812,1037.9546000974324,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.3310959898976737,283.15,283.15,283.1500047002129,286.1178619805305,3.9682539682539675,1.8770766514422095,52288.731287630275,286.3786578947367,286.38986590112177,2.4871116570838554,1.003670761864155,1.018075015572667,0.818442720081675,0.5707327825635929,0.27631685487652724,0.2788265787560548,0.289505489987244,0.29213689454850705,0.32903850623645836,0.329475488454871,297.15,293.15,297.1629593257205,297.4264057796866,297.14429948400874,297.17438507851637,297.43123754348363,297.2678574422832,0.0,2505.339525136587,194.613340894942,1041.4036739313792,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.3309464831002399,283.15,283.15,283.150004735735,286.1071416116136,3.9682539682539675,1.8888860366826061,52291.40802947403,286.3715101439999,286.3828478148696,2.4889688993034316,1.003541235426934,1.0180240165283807,0.8190690039381346,0.5720600047239949,0.27625520016130767,0.2787785016126133,0.28945880274515673,0.292107002809412,0.329704368724837,0.33014595387321743,297.15,293.15,297.1621459251176,297.42329341468457,297.1437510284984,297.1729097362727,297.43117957644426,297.2666559362035,0.0,2507.4059111126417,195.85958101305823,1045.140343806905,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.3307967342661504,283.15,283.15,283.15000464238483,286.0966537658233,3.9682539682539675,1.9001520848675453,52297.639464915264,286.3647600151578,286.37607850159753,2.49092027379964,1.003409920629484,1.0179765491260304,0.8196710329103827,0.5734739978223867,0.27619508254155534,0.2787329103044059,0.2894118590836817,0.29207785138872105,0.3303708472720831,0.33081779243476683,297.15,293.15,297.1613475586456,297.41996205915984,297.14323541399193,297.17146684465814,297.43113312274784,297.2654289998407,0.0,2509.451006899173,197.06260598701755,1049.1075035124459,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.3306463634931017,283.15,283.15,283.15000458650064,286.08668873525306,3.9682539682539675,1.9118531123989309,52298.69775857928,286.35842087747363,286.36990884673355,2.4930827268920885,1.0032742579037195,1.0179360942966154,0.8202107852532161,0.5750818669665223,0.27613934348081914,0.2786937644284917,0.2893646639472891,0.2920506291437279,0.33103924227028714,0.33149316184328587,297.15,293.15,297.1605868402181,297.41610814483306,297.14280460780213,297.1701083321976,297.4311196409712,297.2641455132044,0.0,2511.456645206268,198.29181956158547,1053.5816973500478,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.330495782490358,283.15,283.15,283.150004536219,286.076912068442,3.9682539682539675,1.9227759118318961,52305.20284685469,286.35250610021046,286.36394327477467,2.495308548630705,1.0031370874515337,1.017897853421237,0.8207294157922733,0.5767496043788686,0.27608156376407655,0.2786546001593843,0.28931741291368396,0.29202408854738454,0.3317082553286874,0.3321697058205351,297.15,293.15,297.15983848222146,297.4120861167697,297.1423582215386,297.1687779363629,297.4311163403911,297.26283541945674,0.0,2513.4485971143704,199.46053895581048,1058.22158182078,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.33034471035310803,283.15,283.15,283.15000444458695,286.067617543784,3.9682539682539675,1.9336553924355167,52310.330647986266,286.3470290526315,286.35847426999635,2.4976733752503897,1.002996379684002,1.0178641456580848,0.8211986120217458,0.5785519911311706,0.27601415783258615,0.27861225610408763,0.28927008817131245,0.2919990813241199,0.33237871503292366,0.3328489318632491,297.15,293.15,297.1591186844453,297.40768194994143,297.1418145897571,297.1675130759155,297.43113629934726,297.2614529198813,0.0,2515.3891796719863,200.61976062728408,1063.2163739641155,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.33019360612243864,283.15,283.15,283.15000259506854,286.0595669090038,3.9682539682539675,1.9403611919224342,52347.71776322485,286.3420031039999,286.35217957832594,2.4973451211705093,1.002852964934025,1.0176853748270498,0.8217349189602237,0.5778708238651069,0.27594274532726426,0.27853926532549356,0.2892197175112141,0.2919427622059445,0.3330486611316307,0.33350580917845896,297.15,293.15,297.15839890022266,297.4041335812621,297.1412248300949,297.1662234314672,297.43114769433544,297.26022568747646,0.0,2516.800979459054,201.46679971048505,1061.838940721108,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.33004234489468326,283.15,283.15,283.1500010643984,286.05346604760445,3.9682539682539675,1.944701431935738,52398.81279008911,286.33744162357885,286.34596167960456,2.4956572502226546,1.0027139027301966,1.0174339157475392,0.8223781164023951,0.5759413548792025,0.275862542398992,0.2784446356910562,0.2891654393397065,0.29186847641115793,0.3337195927417339,0.3341521609832391,297.15,293.15,297.15771620878456,297.40200513895473,297.1405446014991,297.16493311033844,297.4311748282917,297.2592747775737,0.0,2517.508625867347,202.11984733062317,1057.2554480947722,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.32989103521844315,283.15,283.15,283.14999989892385,286.0487915105488,3.9682539682539675,1.9472052826131598,52457.98883837805,286.3333579806315,286.3400779039403,2.493092631692222,1.0025865374494718,1.017142347460634,0.8231458015972755,0.5732034893809816,0.2757766539059223,0.2783339428900914,0.2891075234490528,0.2917810892237826,0.3343922477375899,0.33479254131223685,297.15,293.15,297.1570874522853,297.40144844791485,297.13981656891735,297.1636450763923,297.4312290092212,297.25864531094624,0.0,2517.716688649996,202.61227355628677,1050.6264124363677,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.3297397212520553,283.15,283.15,283.1499999632004,286.04524033175613,3.9682539682539675,1.9495371604490048,52509.71655961324,286.329765544421,286.3351994086749,2.491148328496501,1.0024801928404765,1.016897173597965,0.824036684327094,0.5710327783539062,0.2756865847291956,0.2782232523619902,0.2890470390147172,0.29169694992169837,0.33506818461573296,0.3354402112622509,297.15,293.15,297.15653944599546,297.4024039931653,297.13906659376795,297.1623816785444,297.43133465751515,297.25834527379766,0.0,2517.6361610779077,203.05826191456438,1045.4697719008636,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.3295883411345934,283.15,283.15,283.150000593677,286.04153945769815,3.9682539682539675,1.9532952544514302,52542.78924750071,286.32667768421044,286.3316348615004,2.4907458767313178,1.0023984754995308,1.0167551250404094,0.824943213767502,0.570268667410026,0.27559449288932353,0.2781245548775076,0.2889876780301217,0.29162865368981605,0.3357490469091421,0.3361044938719747,297.15,293.15,297.1560810665295,297.40351719859166,297.13832770966684,297.1611936707924,297.43151520811125,297.2581269707384,0.0,2517.880507874104,203.58221791130384,1043.909546507099,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.32943687589872406,283.15,283.15,283.1500008458268,286.0381165772717,3.9682539682539675,1.956937414615018,52571.79227189388,286.3241077692631,286.3287196070578,2.490794353829395,1.002335786642041,1.0166565083747277,0.8258320320493874,0.5698990881652048,0.275501932899357,0.27802910296916533,0.28892995756456963,0.2915660067457592,0.33643392867084254,0.3367763755667805,297.15,293.15,297.1556906257133,297.40437106718804,297.1376157770283,297.1600778662111,297.4317522948708,297.2579015262024,0.0,2518.2588962116647,204.0785946406168,1043.371431676225,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.3292853315060476,283.15,283.15,283.15000097506476,286.0350135575005,3.9682539682539675,1.9601732584545912,52600.50326521153,286.32206916884206,286.32630629045644,2.4911526854455253,1.0022870024245092,1.016588557794915,0.826699288738278,0.5697983739681372,0.27540942512792416,0.2779362775040785,0.28887379233923094,0.2915077776726927,0.33712195594477024,0.33745384303628917,297.15,293.15,297.1553494375791,297.40493561123884,297.1369302810954,297.1590210898918,297.43203183905024,297.2576536517711,0.0,2518.6951821631155,204.53145667318742,1043.5309449362867,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.3291336813042647,283.15,283.15,283.1500010315568,286.0324013127685,3.9682539682539675,1.963300470552023,52625.67411880579,286.3205752522104,286.32454306549334,2.4918550329132607,1.0022538175348916,1.016554459577938,0.8275312468008215,0.5699943496757878,0.27531777304529004,0.2778471636077583,0.2888200576880028,0.29145519504585504,0.3378140523715273,0.3381379591271922,297.15,293.15,297.1550622938672,297.40505888269047,297.1362861386666,297.15804033431385,297.4323637640244,297.25736228271256,0.0,2519.1552539958648,204.95939000383297,1044.4622422117575,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.3289819496029872,283.15,283.15,283.1500010625227,286.0301643591154,3.9682539682539675,1.9659351841125394,52651.814364858554,286.31963938863146,286.32326085101414,2.492799238438983,1.002231620185666,1.0165441056293143,0.8283335582946689,0.5703981483480624,0.27522703171547996,0.27776101435319894,0.28876827821464157,0.2914068843472724,0.3385091106033869,0.3388269046114531,297.15,293.15,297.1548126118438,297.4048255574139,297.13567561234765,297.15711666771807,297.4327319168822,297.2570324732411,0.0,2519.624754168356,205.33951036562348,1045.9359756797705,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.32883013770275604,283.15,283.15,283.15000104905204,286.02833786297725,3.9682539682539675,1.9680608168258227,52679.128370057035,286.31927494736834,286.3224688393001,2.493969373576674,1.0022198038562762,1.0165559499305297,0.8291047667332635,0.5709954261081704,0.27513740906608075,0.27767791069667175,0.2887185421625402,0.2913627951846521,0.3392070691416712,0.3395204911655132,297.15,293.15,297.154597767205,297.4042279450635,297.13510030082637,297.1562494111467,297.4331343463374,297.25666195411577,0.0,2520.0894507815074,205.67080633165585,1047.9168773815802,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.3286782368835047,283.15,283.15,283.15000097675215,286.0271075723048,3.9682539682539675,1.9699492984543192,52704.55038802023,286.31949529768417,286.3223200149062,2.4953854698428977,1.0022200592177302,1.0165923143434334,0.8298376712159021,0.5718015814215024,0.2750496404213497,0.2775986579689024,0.2886715441748623,0.2913237375157027,0.3399088567556457,0.34021956688923033,297.15,293.15,297.15442204592006,297.40319872636024,297.1345718552924,297.15545035925993,297.433581990339,297.2562449954343,0.0,2520.520009985741,205.9698736265657,1050.4500515536365,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.32852625808269287,283.15,283.15,283.1500009034098,286.0264243523371,3.9682539682539675,1.971414743185172,52729.84290646028,286.32031380884206,286.3227593025606,2.4970158347221294,1.002231484718441,1.0166505372131858,0.8305333440463819,0.5727879520388968,0.27496394447072087,0.27752325637638825,0.28862729700009215,0.291289458836826,0.3406142396202573,0.34092377372642496,297.15,293.15,297.15428121621414,297.4017669652816,297.1340900694127,297.15471532251667,297.4340700012014,297.25578471492537,0.0,2520.9181214559158,206.22395080739273,1053.4638930783453,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.3283741923113242,283.15,283.15,283.15000083213755,286.0263802193111,3.9682539682539675,1.9725517905378793,52753.23398895847,286.3217438501052,286.3238784442649,2.498885003308825,1.0022564254730992,1.0167340475939373,0.831182394017779,0.573972668523556,0.27488113880420234,0.2774527876307548,0.28858656478019895,0.29126100655989035,0.3413240084995236,0.34163413368390627,297.15,293.15,297.1541806023067,297.3998582597668,297.1336673054427,297.1540571098568,297.43460394252287,297.2552734439792,0.0,2521.276267151355,206.43600346906473,1057.0127617965813,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.3282220862188701,283.15,283.15,283.1500007345,286.02673027330445,3.9682539682539675,1.9727786788998265,52781.89076925884,286.32379879073676,286.3253894488164,2.5008742067151184,1.0022888204806641,1.0168308068321763,0.8318068622667093,0.5752558246505544,0.27480008535747513,0.2773850602095486,0.2885478556900374,0.29123569984690745,0.342036342997163,0.34234783360066257,297.15,293.15,297.15410138635946,297.3977070655859,297.1332777297845,297.15344046487365,297.43516511296195,297.2547383519131,0.0,2521.60196320705,206.57266849031606,1060.8345057867155,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.3280699235940143,283.15,283.15,283.1500006066254,286.02776941079895,3.9682539682539675,1.9725509064925286,52809.97304687969,286.3264919999999,286.32756742364757,2.503048443050228,1.002333723559049,1.016948699127694,0.8323915647033822,0.5766889990649768,0.27472214084844004,0.27732192684599305,0.28851258425435444,0.2912155324307421,0.34275298663239706,0.3430670310381874,297.15,293.15,297.15405694658085,297.3951768938895,297.1329439936576,297.1528914782322,297.4357711959524,297.2541681016625,0.0,2521.8617932368547,206.65901312166787,1065.0725466282136,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.32791772655619145,283.15,283.15,283.15000045427865,286.02955141654195,3.9682539682539675,1.9718414056655984,52837.41499863076,286.3298368471578,286.33043814818643,2.5053876846102177,1.0023919091292457,1.017087180626452,0.832938146275842,0.5782524435771328,0.27464770281347567,0.27726358021640335,0.28848092373043444,0.2912004671182933,0.3434740082137507,0.34379167570983316,297.15,293.15,297.1540472985341,297.39230767471446,297.13266795020076,297.15240846816084,297.4364208661656,297.25357045155516,0.0,2522.0419347378815,206.69183896096246,1069.680684606301,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.32776551812071425,283.15,283.15,283.1500002679469,286.03181534804315,3.9682539682539675,1.9701428076917786,52870.52154286916,286.3338467014736,286.3337410021076,2.5078163562877283,1.0024582004119353,1.0172376033552517,0.8334636002491729,0.5798850434305286,0.27457545275600276,0.277208078390867,0.28845144432493747,0.291188364623565,0.3441977267011881,0.3445195105201134,297.15,293.15,297.1540583267626,297.3892572148588,297.13242636202085,297.15196363382285,297.43709796942966,297.252960701379,0.0,2522.165477586055,206.6421157537309,1074.495722472263,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.32761330861622334,283.15,283.15,283.1500000658909,286.034990911055,3.9682539682539675,1.9680489671036079,52901.0513829487,286.3385349322104,286.33786554315844,2.510407508787764,1.0025415117654533,1.0174115018230172,0.8339492587737733,0.5816397601871455,0.27450786615317957,0.27715836440386427,0.2884264755070871,0.29118210922390775,0.3449270358767746,0.345253767025307,297.15,293.15,297.1541110142376,297.3858863719287,297.1322542145029,297.15159337051824,297.43783131447776,297.25233525713304,0.0,2522.180263493896,206.5401857424103,1079.6720876202944,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.32746110684174096,283.15,283.15,283.149999914827,286.038699479461,3.9682539682539675,1.9649260206637296,52936.449252128834,286.3439149086315,286.34248785027887,2.5131022762902884,1.002636551277287,1.0176013755388231,0.8344088672115327,0.5834705546982657,0.2744434870666881,0.2771126400697945,0.2884045652243186,0.2911798150811923,0.34566006757848317,0.3459923703754931,297.15,293.15,297.1541916214679,297.38231473657385,297.1321283048573,297.15127208576854,297.4386008154979,297.2517015128331,0.0,2522.1394454561537,206.34798254421673,1085.0838333246481,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.32730895448584874,283.15,283.15,283.14999972339035,286.0433876575786,3.9682539682539675,1.9613510790919948,52968.85185787233,286.3499999999999,286.3479736132824,2.5159468028211127,1.0027522617296394,1.0178174241657234,0.8348290007783578,0.5854059539344874,0.2743847318995509,0.27707356158010954,0.2883877483251237,0.2911838507911508,0.346399309314953,0.34673801156154876,297.15,293.15,297.1543189008635,297.3784686369185,297.1320781156112,297.1510270422645,297.43942831794794,297.2510642027211,0.0,2521.9769835679585,206.09568475714917,1090.823330386365,297.1239705359594,297.0513232065329,297.2756767406132,297.60070195378574,297.2355503286377,3818.8959987114727,4636.966043102976,0.32196881383226733,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.32730895448584874,283.15,283.15,283.14999972339035,286.0433876575786,3.9682539682539675,1.9613510790919948,52968.85185787233,286.3499999999999,286.3479736132824,2.5159468028211127,1.0027522617296394,1.0178174241657234,0.8348290007783578,0.5854059539344874,0.2743847318995509,0.27707356158010954,0.2883877483251237,0.2911838507911508,0.346399309314953,0.34673801156154876,297.15,293.15,297.1543189008635,297.3784686369185,297.1320781156112,297.1510270422645,297.43942831794794,297.2510642027211,0.0,2521.9769835679585,206.09568475714917,1090.823330386365,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.3271568629258459,283.15,283.15,283.14999789705195,286.0491891739598,3.9682539682539675,1.953456635849627,53034.74645904341,286.35646312736833,286.3525252813492,2.5161009426714958,1.002868154669169,1.0178897945035028,0.8353194160042351,0.5848560902579764,0.27432578895870174,0.27700578793686276,0.288368778150487,0.29115697838499394,0.34713842985673826,0.3474615344437984,297.15,293.15,297.1544459046835,297.3755034074296,297.1320262476704,297.15075807099646,297.4402477942182,297.2505962849997,0.0,2521.311106412275,205.51489332139133,1090.0739885417827,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.32700498151902857,283.15,283.15,283.14999651805033,286.05680657630415,3.9682539682539675,1.9436953690629888,53106.7071805484,286.3629677557894,286.35708238231797,2.514912554318787,1.0030030860106374,1.017902937401743,0.8359236879459092,0.5830454846663035,0.2742705244850873,0.27692652521061617,0.2883491584050928,0.2911152284994574,0.34788113346400706,0.3481770572969744,297.15,293.15,297.15461685856917,297.3740211025454,297.13202306720774,297.15049093501415,297.4410963790901,297.2504496684853,0.0,2519.9876376495204,204.75706699080996,1086.0511697526433,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.32685340361470466,283.15,283.15,283.149995498826,286.06559816009343,3.9682539682539675,1.9325207881645978,53180.322251164005,286.36951307052624,286.3617981680469,2.512862458641307,1.0031626228698065,1.0178885260314003,0.8366587388153861,0.5804135562516953,0.27421933512330554,0.27684145419317024,0.28832848154839125,0.2910630788137072,0.3486276875647576,0.3488888163018607,297.15,293.15,297.15484402811455,297.37416326570826,297.1320715771317,297.15022063557035,297.4419773500876,297.2506553713225,0.0,2518.2264254433994,203.85237671791134,1079.9310774452,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.3267022335421777,283.15,283.15,283.1499957275299,286.07516886086825,3.9682539682539675,1.9216586530161992,53239.929899243754,286.376098256842,286.367282480376,2.5114464045713247,1.0033573288824325,1.0179354049119493,0.8375242108777836,0.5783307536377901,0.2741737679798179,0.27676776314491197,0.28830770412677464,0.29101713429406334,0.3493797412747841,0.3496103375985052,297.15,293.15,297.1551510830053,297.3758742338951,297.1321896672425,297.14996090263173,297.4429104712033,297.2512172715956,0.0,2516.258630357927,202.92413063073576,1075.291385170864,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.32655144866773,283.15,283.15,283.14999652303476,286.0841141297532,3.9682539682539675,1.912779491335548,53275.11812643113,286.38272249999994,286.37373412490916,2.5115816370429878,1.0035904483608056,1.0181007373258448,0.8384131636171034,0.5776338451205446,0.27413432639034185,0.27671636234028285,0.28828948170099716,0.29098932448868486,0.3501386657026836,0.35035079988915346,297.15,293.15,297.1555405588503,297.37780027275977,297.13237960942115,297.14974436406885,297.4439093078208,297.25187482258417,0.0,2514.7081262514853,202.11185641636754,1074.2938508854884,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.326400961520007,283.15,283.15,283.1499969641811,286.0927843507792,3.9682539682539675,1.9043461875227958,53301.76025689719,286.38938498526306,286.38042698112184,2.5121745326798117,1.0038519009783282,1.0183200780363366,0.839289850040156,0.5773196451083695,0.27409891787565277,0.27667416523688365,0.28827301876183675,0.29096785430774386,0.35090260528681694,0.3511001794146078,297.15,293.15,297.15598343490564,297.3794950541917,297.1326114125558,297.149558362656,297.44494399500104,297.25251845186204,0.0,2513.389299712869,201.31352237345183,1074.326155700185,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.3262506960252265,283.15,283.15,283.14999728690793,286.10130161757326,3.9682539682539675,1.8962585009620847,53322.35076870571,286.3960848978947,286.3872769743928,2.5130892371932823,1.0041338663276242,1.0185782100017815,0.8401480018611305,0.5772732633936551,0.27406632896809957,0.2766384151543555,0.28825782357523005,0.2909509966891659,0.35167027908902665,0.35185605768106776,297.15,293.15,297.15646147799515,297.3809046070377,297.1328700660335,297.1493944855918,297.4460004730451,297.25312622194065,0.0,2512.209891964157,200.52835422205962,1075.0799477725493,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.32610065791216,283.15,283.15,283.1499975478618,286.1096350825586,3.9682539682539675,1.8886320977921032,53336.69815535436,286.4028214231578,286.3942638337971,2.5143362800461495,1.0044354756741547,1.0188749807848618,0.8409748476288762,0.577505223404617,0.2740363696375404,0.27660899223902496,0.288243811650328,0.290938872772362,0.35244188595835235,0.3526186711587548,297.15,293.15,297.15696740353866,297.3818844480431,297.13315002215654,297.1492516709293,297.44707355047,297.2536654190275,0.0,2511.15914155815,199.76831142137286,1076.5825309354552,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.32595078718536735,283.15,283.15,283.1499977833531,286.11781367123785,3.9682539682539675,1.8813190517226375,53346.938306256256,286.4095937463157,286.4013365492084,2.515829260254147,1.0047508721760887,1.0191997000436959,0.8417742563632625,0.5779440515780341,0.27400821471984305,0.27658412163254054,0.28823057499369154,0.2909302010910134,0.35321627667240535,0.35338621358267513,297.15,293.15,297.1574903825445,297.38250158531804,297.1334429077876,297.1491231419265,297.44815412476015,297.25414242846733,0.0,2510.2029496764226,199.02592702221796,1078.6423813373528,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.325801109823227,283.15,283.15,283.1499979878394,286.12577848370506,3.9682539682539675,1.8744412188818942,53352.612232154235,286.4164010526315,286.40848453430067,2.5176079184779536,1.0050804098407093,1.0195551857880258,0.842532076668097,0.5786255239869849,0.2739818540351058,0.27656424088973613,0.2882179727696881,0.29092534809236315,0.35399372531848,0.3541593499776029,297.15,293.15,297.1580242516298,297.3826035795639,297.1337444651518,297.1490079340813,297.44923356972447,297.2545227600303,0.0,2509.3535644406684,198.31269450480812,1081.3560510251239,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21135996.0,21135996.0,293.0889645605263,287.5715727158769,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.3256515381306655,283.15,283.15,283.14999817822195,286.13362221617695,3.9682539682539675,1.8677455395224074,53356.34575848933,286.42324252736836,286.4156693776077,2.5195432989877284,1.0054173426991948,1.019927185591261,0.8432651450042167,0.5794404357416952,0.27395645574287175,0.27654705788572254,0.28820573858669674,0.2909225830991456,0.3547730817358531,0.3549356501556713,297.15,293.15,297.1585622343547,297.3824067721912,297.1340499359339,297.1489002786878,297.45031446840187,297.2548467379139,0.0,2508.562663529101,197.61156353071692,1084.4324072466047,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.32550215681334477,283.15,283.15,283.149998342592,286.141222164444,3.9682539682539675,1.861532924474411,53356.0418125001,286.4301173557894,286.4229054979767,2.521761079354036,1.0057660070841867,1.0203274758729368,0.843945946530311,0.5804978022434196,0.27393253385475547,0.27653451322594463,0.28819386599737024,0.29092337625542813,0.35555555128696525,0.35571756515889896,297.15,293.15,297.1591000442842,297.3816071664966,297.13435707456466,297.1488027109435,297.4513861694417,297.25505063314614,0.0,2507.875771177657,196.9469680020564,1088.1661518732415,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.32535286813316433,283.15,283.15,283.14999849344053,286.1486990360927,3.9682539682539675,1.8555145725756221,53354.39258039469,286.43702472315783,286.43016309327305,2.524116377848941,1.0061194124825499,1.020740662646558,0.8445967137741006,0.581674395518095,0.27390921105311883,0.27652411998654697,0.28818203478183857,0.2909257938244923,0.3563394735676131,0.35650217124496847,297.15,293.15,297.15963310879323,297.38048125753056,297.13466220471634,297.14870860448366,297.45244812508,297.2551866601208,0.0,2507.2384736530976,196.29817181577005,1092.228266356927,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.32520366619680136,283.15,283.15,283.1499986383659,286.15605214229254,3.9682539682539675,1.8496491195976144,53351.72035950649,286.4439638147367,286.4374336037892,2.526600071360458,1.0064773215543088,1.0211659773576882,0.8452193851781697,0.5829621459616818,0.27388646138346207,0.276515750882226,0.28817026032100584,0.29092974382786424,0.3571248858763962,0.3572893515723908,297.15,293.15,297.1601618594161,297.37905022725164,297.13496558921264,297.14861796220464,297.4535030063817,297.25525972889335,0.0,2506.6497365272235,195.66199122780284,1096.6003947580416,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.3250546252575197,283.15,283.15,283.1499987538579,286.1631696796347,3.9682539682539675,1.8442305453721015,53346.541031210625,286.45093381578937,286.44472610391267,2.529321110921219,1.0068419147157188,1.0216119636794383,0.8457810608765932,0.5844574451681831,0.27386457475536685,0.2765109135703891,0.28815835716773214,0.29093629354580386,0.3579131028436715,0.3580814215401513,297.15,293.15,297.1606740077782,297.3770012963946,297.1352606099519,297.1485314714236,297.45453617485583,297.25520071208086,0.0,2506.145632389536,195.06438881613087,1101.544433469151,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.32490561968882864,283.15,283.15,283.1499988647994,286.17023581205297,3.9682539682539675,1.838822997772137,53341.54291448201,286.4579339115789,286.4520238833434,2.5320940166622288,1.0072077228551233,1.0220623877162496,0.8463279189840186,0.5859981852233421,0.27384285080517257,0.2765068566107255,0.2881463883905622,0.29094341299939985,0.3587019137025818,0.35887456773600257,297.15,293.15,297.16118119434356,297.37481023198245,297.1355530515126,297.14844556305195,297.4555626984121,297.2551105478605,0.0,2505.6599221383503,194.4687574675014,1106.6259866897708,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.32475672848807535,283.15,283.15,283.1499989648229,286.17713212256314,3.9682539682539675,1.8337299797579787,53335.18423358712,286.46496328736833,286.45933562080387,2.5350330877628404,1.0075772150403948,1.0225263634565056,0.8468252660279686,0.5876853651890225,0.2738216287269313,0.276505190182826,0.2881341777055968,0.29095222986484454,0.3594926980498855,0.3596711745525211,297.15,293.15,297.16167093272645,297.3721524965809,297.1358363803777,297.148361319048,297.4565668474819,297.25491759524294,0.0,2505.2330429409694,193.90184986034342,1112.1209375917956,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
