,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.32460791420347485,283.15,283.15,283.1499990502301,286.18390764469126,3.9682539682539675,1.828797128859796,53328.550718658604,286.472021128421,286.46665080333736,2.538080944649591,1.007948773868545,1.0229988397093293,0.8472846701893214,0.5894686310491445,0.27380070051403227,0.2765050650380998,0.28812175088212877,0.2909621085319931,0.36028511417750103,0.36047032313808297,297.15,293.15,297.16214564617707,297.36916735824906,297.1361116766955,297.14827803651826,297.45755531315547,297.2546516061591,0.0,2504.844319000258,193.35117799157192,1117.8972724715688,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.3244591529590626,283.15,283.15,283.1499991275166,286.1906040952821,3.9682539682539675,1.8239587821289909,53321.83540487307,286.4791066199999,286.4739722830217,2.5412043526094523,1.0083217136209353,1.0234773315854913,0.8477181359357281,0.5913185145422898,0.27377996879344885,0.27650603315556077,0.2881091619675006,0.29097274941557,0.3610785476645545,0.36127119082965903,297.15,293.15,297.16261002188355,297.36595675865607,297.1363814368983,297.14819522998346,297.45853154579993,297.2543349986443,0.0,2504.4812378312504,192.8104378766496,1123.8761529363326,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.32431046716392153,283.15,283.15,283.1499991946911,286.19719280774206,3.9682539682539675,1.8193163186129284,53314.75781066739,286.48621894736834,286.48130475127607,2.54443068300684,1.0086962030826714,1.023963515219384,0.848110164079942,0.5932596515562225,0.2737596049211341,0.2765085235980251,0.28809627734999055,0.29098432744977276,0.3618734504681561,0.3620744887178659,297.15,293.15,297.1630566433077,297.3624186632506,297.13664315408096,297.14811286060694,297.4594854233558,297.2539433489204,0.0,2504.151654029935,192.2894255969846,1130.1282123190288,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.32416182271452787,283.15,283.15,283.1499992578843,286.20371922552147,3.9682539682539675,1.8147147541325455,53308.00312202651,286.4933572957894,286.48863885057153,2.5477121716226305,1.0090718072160774,1.024454138846859,0.8484788878276899,0.5952488997033799,0.2737397037770632,0.27651207526924015,0.2880832829230848,0.2909964625461332,0.3626694705928437,0.36287930602588564,297.15,293.15,297.16349389389416,297.35870283634375,297.13690333291873,297.148031437073,297.46043114224034,297.253512528494,0.0,2503.84084871932,191.7740884739379,1136.538229032055,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.324013265833028,283.15,283.15,283.14999930875075,286.2101210590974,3.9682539682539675,1.8103522122981435,53300.89543875208,286.50052085052624,286.49598420480453,2.551108545045427,1.009449376941579,1.0249533986846606,0.8487954483610622,0.5973389226251867,0.2737212891857981,0.27651805102190624,0.28806993989635665,0.2910096139763808,0.3634675113322046,0.3636871914828172,297.15,293.15,297.16390917882586,297.3546069691788,297.1371658068725,297.1479509415049,297.46135078368474,297.25299673601336,0.0,2503.566309433806,191.28310661726178,1143.2555448845917,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.3238647116139284,283.15,283.15,283.14999935926664,286.2165195733962,3.9682539682539675,1.8059023012510909,53294.49776645959,286.507708796842,286.50333009691815,2.5545083292452557,1.009827013633467,1.0254533085729853,0.849110264398064,0.5994313652509838,0.273702926833955,0.27652419232112374,0.2880565853942051,0.29102287661111265,0.3642656159782608,0.3644952148186802,297.15,293.15,297.16432375490194,297.3504998143998,297.13742835754624,297.147870483829,297.462269484622,297.2524783790598,0.0,2503.2929615738085,190.7854999929699,1150.0064258178038,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.32371623984642384,283.15,283.15,283.1499982648146,286.2233823883719,3.9682539682539675,1.7996161383870708,53302.767805008916,286.51492031999993,286.5101733885576,2.5564409472319465,1.0102041134215032,1.0258732557473766,0.8494185929814917,0.6001696722634026,0.27368523051696314,0.2765150709559436,0.2880418134178668,0.2910185083480712,0.36506464905653196,0.36529199074256413,297.15,293.15,297.1647170287011,297.34653282025783,297.1376862170371,297.1477767451555,297.46315859578255,297.2519742813868,0.0,2502.795416307833,190.14486037256285,1153.0992810260184,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.32356794313494963,283.15,283.15,283.1499967066964,286.23209657184395,3.9682539682539675,1.790236393561577,53331.25271712383,286.5221546052631,286.5164468593003,2.55613462430363,1.010584649385695,1.0261698881198227,0.8498520358345908,0.5988449555264482,0.273667793823044,0.27648118751211903,0.2880242407980236,0.2909862962692814,0.36586368911984735,0.36606952783850283,297.15,293.15,297.16511297409807,297.3441202031782,297.1379437555262,297.1476510406145,297.4640342457506,297.25177244383354,0.0,2501.546039514619,189.24622344769432,1150.5727143026822,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.3234200040481904,283.15,283.15,283.14999572760325,286.2421200644277,3.9682539682539675,1.7794394769697393,53365.53649468813,286.52941083789466,286.5227122946148,2.55469614784648,1.0109797498856696,1.0264121420584438,0.8504363874778093,0.5964679464987725,0.2736526259002321,0.27643622926214734,0.2880041704581122,0.2909383377822602,0.3666646761405929,0.3668386382719201,297.15,293.15,297.1655285376714,297.3436253224469,297.13821875989214,297.14750083090536,297.46490336426,297.25195536303517,0.0,2499.749921585141,188.2158682370018,1145.2050211420092,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.32327238013765086,283.15,283.15,283.1499952947946,286.25277075184846,3.9682539682539675,1.7683366748389542,53398.05956391792,286.5366882031578,286.5291881212971,2.553145569166645,1.0113902656211382,1.0266587922840824,0.8511303263759316,0.5939749745836004,0.2736397329887344,0.27639165614682515,0.2879829387337008,0.29088738123342983,0.3674677565087797,0.3676082127885816,297.15,293.15,297.16597012176493,297.3444717866939,297.1385139631768,297.14734144243016,297.46577892116386,297.252415247046,0.0,2497.708019707065,187.14523282908053,1139.5565999177047,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.3231251712668438,283.15,283.15,283.1499962929823,286.2625766400893,3.9682539682539675,1.759916646417542,53406.819350564445,286.54398588631574,286.5365503847474,2.553576191313147,1.011826665240699,1.0270351038081904,0.8518729740200792,0.5932824546615291,0.27363082025352725,0.27637197455778933,0.2879628221095033,0.29085842150887237,0.3682753792808378,0.3683979542869314,297.15,293.15,297.16645609768443,297.3458610147784,297.13884534728305,297.1472029963419,297.4666865414037,297.2530103994983,0.0,2496.0525489535485,186.27659291805776,1138.8066600111497,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.32297823061755926,283.15,283.15,283.1499968205751,286.2718597051561,3.9682539682539675,1.7519239105225404,53411.49574780167,286.55130307263147,286.5440285703404,2.5544596797844537,1.012278259017141,1.0274524381059982,0.8526106991798231,0.5929863484491164,0.273623943219409,0.2763595392881912,0.2879434802876012,0.2908349280218309,0.3690858699496435,0.3691943991134235,297.15,293.15,297.16696194186716,297.3471382387104,297.13918979230374,297.14707910641795,297.4676061153193,297.2535950389237,0.0,2494.6430238830435,185.43909813426902,1139.1498345837392,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.3228316215773966,283.15,283.15,283.1499971326727,286.28075671028535,3.9682539682539675,1.74449700435854,53411.59158982057,286.5586389473683,286.55160286034516,2.555786577854363,1.0127470911936172,1.0279128089406662,0.85332167782375,0.5930738363704311,0.27361921077640194,0.2763543646807263,0.2879251334638151,0.290817178338082,0.36989976891391235,0.3699981622000253,297.15,293.15,297.1674832662611,297.34803054771305,297.13954222650744,297.1469736682252,297.46853033062973,297.2541120078673,0.0,2493.437865835773,184.64601983197554,1140.5550187861704,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.32268517395772484,283.15,283.15,283.1499974001231,286.28947634038514,3.9682539682539675,1.7373500180693189,53409.79625549563,286.56599269578936,286.5592197888054,2.5573257482883043,1.0132235559741476,1.028393089061345,0.8540116331463267,0.593345563755712,0.2736154101653993,0.2763525135432922,0.2879073756750066,0.2908022933749445,0.3707155694392371,0.37080554334811366,297.15,293.15,297.168007994924,297.3486470129986,297.1398957004618,297.1468783844418,297.46945728405814,297.2545772753769,0.0,2492.318467875906,183.87632849896892,1142.4710015051908,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.32253895242872294,283.15,283.15,283.1499976265922,286.29792616119795,3.9682539682539675,1.7306330033481552,53405.36859720136,286.5733635031578,286.56687921905893,2.559161414156799,1.0137098405098732,1.0289004366405226,0.8546660005679514,0.5938754864574499,0.27361277090873015,0.27635517532866516,0.2878904055465332,0.29079145139010515,0.37153383022388975,0.37161796261871466,297.15,293.15,297.168533476997,297.34881387235436,297.1402476494364,297.1467967507319,297.4703817062489,297.2549546911537,0.0,2491.3168468178073,183.14356775804976,1145.103759411849,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.3223929087035935,283.15,283.15,283.14999782599807,286.3061552499163,3.9682539682539675,1.7242715596473457,53399.15661830554,286.58075055473677,286.57456381326114,2.5612281823320693,1.01420260023068,1.0294277754528949,0.8552844533809122,0.5946079077683909,0.27361088017213014,0.27636119300029827,0.28787406529276127,0.29078381603014664,0.372353960234041,0.37243428767052356,297.15,293.15,297.1690539177938,297.34855244570485,297.14059474249507,297.1467257835465,297.4712987789896,297.255245133706,0.0,2490.403367914494,182.44279594739646,1148.3004344388396,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.32224697047243117,283.15,283.15,283.14999801861234,286.3142434592201,3.9682539682539675,1.7180632406112135,53392.42716305307,286.5881530357894,286.58225484361117,2.563431048838982,1.0146989975100074,1.0299667315026493,0.8558802164395786,0.5954596948330344,0.2736094065293665,0.2763691681240241,0.2878581251848388,0.29077809691117373,0.3731753278804659,0.3732529710328542,297.15,293.15,297.1695703570728,297.3480256920959,297.14093830006766,297.146661419889,297.4722126684591,297.2554816875169,0.0,2489.5444273807075,181.75678708994747,1151.8344745122724,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.3221012574673817,283.15,283.15,283.14999817294154,286.32203136253423,3.9682539682539675,1.7123248576354355,53383.878031730186,286.5955701315789,286.58995691601336,2.5659213641530374,1.0152017160928986,1.0305288745956298,0.856419440255265,0.5965649246071735,0.2736086383278249,0.2763810982544193,0.2878430407054833,0.29077647836133774,0.37399932942177533,0.374076767779444,297.15,293.15,297.1700718615741,297.34686823684785,297.1412702412786,297.146610874065,297.47311426235655,297.2555870952244,0.0,2488.792862420134,181.11492774643995,1156.0787528198512,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.3219556373497014,283.15,283.15,283.14999831768415,286.32969257901556,3.9682539682539675,1.7067484048140322,53375.05825559737,286.60300102736835,286.5976607341664,2.5685277057183717,1.0157062922174016,1.0310997737231182,0.8569313705807514,0.5977730803114395,0.2736080752701259,0.27639456199273266,0.2878283110483347,0.29077655880137443,0.37482437775139515,0.37490264826068365,297.15,293.15,297.1705639314729,297.3454250439741,297.1415954348244,297.1465658736978,297.4740072064989,297.2556314980936,0.0,2488.0847521841297,180.48964905887337,1160.6188359276182,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.3218101328235618,283.15,283.15,283.1499984568903,286.33719336957824,3.9682539682539675,1.7013875300642853,53365.79060437047,286.61044490842096,286.6053642862814,2.5712778534418983,1.0162132027935769,1.0316815428550148,0.8574092542188175,0.5991087571224374,0.2736077676444586,0.27640992823140287,0.28781403515757187,0.2907787532170634,0.37565078923560713,0.37573114436827065,297.15,293.15,297.1710442819134,297.3436258675039,297.14191220948146,297.14652791833703,297.4748902976901,297.2556001149852,0.0,2487.431436587835,179.88607317833822,1165.5262775706337,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.3216647774023551,283.15,283.15,283.14999857032876,286.3444826955331,3.9682539682539675,1.6963097890877423,53356.20865055238,286.61790095999993,286.6130592464125,2.574207014260645,1.0167221817489414,1.0322758944014272,0.8578367954316488,0.6006038766207954,0.27360767053684165,0.2764275471524767,0.2878004160696458,0.2907836721599555,0.37647924978826636,0.37656319523760046,297.15,293.15,297.1715048480551,297.34133826023896,297.14221517647127,297.1464995091631,297.4757597973309,297.2554635182519,0.0,2486.8448660536715,179.3118588281731,1170.89370119855,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.32151948237410327,283.15,283.15,283.1499986773358,286.35168854245035,3.9682539682539675,1.691321035285041,53346.72632962471,286.6253683673683,286.62075250443195,2.577209184766023,1.017231950465391,1.0328754885731184,0.8582438150922356,0.6021638717670803,0.2736076549100258,0.2764461111816709,0.28778705502561613,0.2907897305506353,0.3773084988728315,0.3773966909236564,297.15,293.15,297.171957239474,297.3388522435669,297.1425124781816,297.1464748604734,297.47662300587916,297.25528396551505,0.0,2486.2849317810187,178.74768432717767,1176.458731241454,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.32137433155383,283.15,283.15,283.14999876967113,286.35869552293144,3.9682539682539675,1.6866315549785635,53337.005459535634,286.63284631578944,286.6284389427009,2.580376992956843,1.0177427653628326,1.0334859223110173,0.8585960173154036,0.6038720615853626,0.27360774738950727,0.27646668682127606,0.28777436941337514,0.29079841640973514,0.3781396682399915,0.3782336067755472,297.15,293.15,297.17238605175476,297.3358766853396,297.1427939250541,297.1464594361708,297.477466390302,297.2549964977242,0.0,2485.78520872576,178.21482829894586,1182.4586058564294,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.3212292438199003,283.15,283.15,283.1499970470491,286.3670246150602,3.9682539682539675,1.678380362665487,53353.14255685953,286.64033399052624,286.63536012872146,2.5808431913637118,1.0182512163082087,1.0339454614354038,0.8590232252288749,0.603094238991276,0.27360712733528947,0.2764569800105212,0.2877596159661429,0.29077475986569085,0.37897004272276724,0.37904689971649647,297.15,293.15,297.1728088839313,297.33380576695777,297.14306632682565,297.1464190397075,297.47829700342606,297.2548794041697,0.0,2484.738532983107,177.38895668416515,1181.5817605419236,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.32108446895715054,283.15,283.15,283.14999580231284,286.37699011852953,3.9682539682539675,1.668480747139481,53378.8391302778,286.647830576842,286.642119535182,2.5798674694320844,1.0187680390901546,1.0343281160477589,0.8595723699561735,0.6009835780288629,0.27360754925057473,0.2764314532609896,0.28774333369012955,0.2907329321223337,0.3798020141390335,0.37984884451155976,297.15,293.15,297.17323564523304,297.3332859897266,297.14334079235124,297.1463619439176,297.4791195986076,297.2550687939672,0.0,2483.0429972854354,176.41852989671597,1177.0249364913225,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.3209400815253735,283.15,283.15,283.1499949221618,286.38797273636544,3.9682539682539675,1.6574798858049942,53409.30620768643,286.65533525999996,286.6488700342348,2.577960954585435,1.0192986986794534,1.0346680711315555,0.8602577055800332,0.5980044954946,0.27360984096902646,0.27639671523778775,0.2877259543024615,0.29067900584253614,0.38063617487572143,0.38064440878289796,297.15,293.15,297.1736806447659,297.33442731005204,297.14362810718865,297.14629389852803,297.47994531549483,297.2555950552059,0.0,2480.923127450216,175.34536449669713,1170.1078100883492,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.3207961080480247,283.15,283.15,283.14999533902335,286.3991477366011,3.9682539682539675,1.6475168964334945,53428.25175260432,286.6628472252631,286.65608359872476,2.5768374726509906,1.0198488089866582,1.0350649416819988,0.8610495389993266,0.595729200207919,0.2736149273631062,0.2763724651255092,0.2877089136471773,0.2906334296200149,0.3814735576188252,0.3814489100746979,297.15,293.15,297.1741581653954,297.3368041228772,297.1439400053628,297.1462326676733,297.48079226672917,297.25638544560763,0.0,2478.7387349912883,174.34397312675083,1165.1654232967458,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.3206525104943424,283.15,283.15,283.14999615777936,286.4090553102213,3.9682539682539675,1.639589243788033,53430.70075460296,286.6703656578947,286.6637788387754,2.57736269360463,1.020418383698925,1.035571101960338,0.8618426685431276,0.5949492407963058,0.27362263958944355,0.27636887683512507,0.2876939880779563,0.2906077598647409,0.3823150197655461,0.3822710123369543,297.15,293.15,297.1746634021701,297.339090740273,297.1442709931599,297.146199366022,297.4816674437578,297.2571783890766,0.0,2477.063179167222,173.50540497345702,1164.3531885692516,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.3205092316557242,283.15,283.15,283.1499965952377,286.4184617351925,3.9682539682539675,1.6321268598942993,53429.74138778524,286.6778897431578,286.6715289960842,2.578338540560241,1.0210012812060847,1.036116973076103,0.8626172062936062,0.5945638915840271,0.27363180301512724,0.2763720035321764,0.2876805672808937,0.29058848346115024,0.38315949733816906,0.3831001125886452,297.15,293.15,297.175179362956,297.3410549188679,297.1446053106757,297.1461853944115,297.4825519124574,297.25791537987374,0.0,2475.6138739087637,172.70540352148316,1164.643789335883,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.3203661933920686,283.15,283.15,283.1499969260906,286.42756453227656,3.9682539682539675,1.6250589462043223,53426.246328705805,286.68541866631574,286.67931593920764,2.5796302579758525,1.0215933520695604,1.0366904803849233,0.8633683763734175,0.5944550235248605,0.2736419024599206,0.2763796933565195,0.28766837477054596,0.29057389664237104,0.38400627999872394,0.38393427118062956,297.15,293.15,297.1756990651322,297.34266564898456,297.14493885408035,297.1461866441416,297.4834404849211,297.258586139452,0.0,2474.304660464812,171.939378507977,1165.7067910917253,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137328.0,21137328.0,292.86420698947364,287.48972155567304,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.3202234050945692,283.15,283.15,283.1499971964816,286.4363467660376,3.9682539682539675,1.6184415849730922,53420.30947936728,286.69295161263153,286.68712655854017,2.581247308810499,1.0221934809289523,1.0372909473949206,0.8640832958396134,0.5946323389729973,0.2736527677809026,0.2763918156336,0.28765764685245077,0.2905643515314237,0.3848556754137114,0.38477378119943867,297.15,293.15,297.1762159620644,297.3437793434505,297.14526725966925,297.1462050664465,297.4843317073645,297.25915986779904,0.0,2473.1272545037,171.21371250822682,1167.5689280846161,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.3200807897336917,283.15,283.15,283.1499974408675,286.44489969018946,3.9682539682539675,1.612128095810318,53412.98461988603,286.7004877673684,286.6949462931607,2.583088647976927,1.0227985008425433,1.0379093672604414,0.8647688509016093,0.5950076167134974,0.2736640712635513,0.2764069010256599,0.2876479653902284,0.2905583501332713,0.3857068177066864,0.38561698113539017,297.15,293.15,297.1767280641804,297.34450648927884,297.1455903096397,297.1462353502766,297.4852216441504,297.25965637150523,0.0,2472.0395610069277,170.5162106004138,1169.985056761597,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.31993837096310535,283.15,283.15,283.1499976564244,286.45318563957755,3.9682539682539675,1.6061847402704144,53404.10836364422,286.70802631578937,286.7027706617836,2.585183511752108,1.0234081988216381,1.0385472616273275,0.8654157148052876,0.5956074917695916,0.2736757632039105,0.27642522388621665,0.2876395387746119,0.2905564469807013,0.3865599301871504,0.38646436958542996,297.15,293.15,297.1772310609356,297.3447433980921,297.14590507913954,297.14627934087173,297.48610711132204,297.26005319807217,0.0,2471.0508933494193,169.85345524254112,1173.0307972925398,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.3197961309702576,283.15,283.15,283.14999785594205,286.46121130858205,3.9682539682539675,1.6005414363655324,53394.46586682816,286.7155664431578,286.71058262672415,2.587504907273486,1.0240209393662159,1.0392014273551606,0.8660208181948358,0.5964089729684908,0.27368766385441445,0.276446299918004,0.287632414957514,0.2905583811386889,0.3874151489813485,0.38731571246886065,297.15,293.15,297.17772079352284,297.34448042225495,297.1462094156053,297.14633680873817,297.4869894470928,297.2603473774429,0.0,2470.1529778388076,169.2205052601295,1176.6463957305864,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.31965403338502807,283.15,283.15,283.1499980289684,286.46903462114506,3.9682539682539675,1.5951591183606049,53384.15319782036,286.72310733473677,286.71838711809244,2.5900068546730766,1.0246356647190984,1.039868177512258,0.8665904417201757,0.5973714902215311,0.27369967738338974,0.2764695285519282,0.2876263276506529,0.29056341875250374,0.388271977853289,0.3881702305845931,297.15,293.15,297.1781982347253,297.3438019469952,297.14650442378473,297.1464046562342,297.48786671164,297.26055519467593,0.0,2469.3235284602565,168.61350399534612,1180.718534345108,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.31951211700214016,283.15,283.15,283.149998183528,286.4765916155767,3.9682539682539675,1.590117325925455,53373.22084592917,286.7306481757894,286.72617468771097,2.592733309009102,1.02525153968101,1.0405492716582174,0.8671081613379453,0.5985354606096615,0.2737116794684575,0.27649528648581606,0.2876216794735238,0.2905724857389423,0.3891308552717865,0.3890287942320003,297.15,293.15,297.1786546120039,297.34255138010724,297.1467845274891,297.14648591200665,297.4887324582386,297.26064177796906,0.0,2468.5807725002037,168.04109549517474,1185.3640392115674,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.31937025702912947,283.15,283.15,283.14999833674557,286.484061283761,3.9682539682539675,1.5851591003178778,53362.36723595101,286.73818815157887,286.7339532295136,2.5955288846920497,1.0258677681174715,1.0412348354244647,0.867609361029237,0.5997613175046046,0.2737236727853737,0.27652183619734627,0.28761751879326725,0.2905828400485376,0.38999050748781555,0.389888663810571,297.15,293.15,297.1791043062961,297.34112081061136,297.1470598615914,297.14657174012535,297.4895965483141,297.26069065338766,0.0,2467.8665868605863,167.47808499293558,1190.1960115686236,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.31922861722624357,283.15,283.15,283.1499984579218,286.49120168694924,3.9682539682539675,1.580594997645342,53351.33484970883,286.7457264473684,286.74169960936536,2.598587959801294,1.0264837403359413,1.0419355465491371,0.8680377964813422,0.6012246843103759,0.2737354457334217,0.2765511549818012,0.2876153824158184,0.29059828410507227,0.39085313239233266,0.39075379065763355,297.15,293.15,297.1795215008222,297.3389503386828,297.1473129971032,297.1466748869054,297.4904459146142,297.2605811276255,0.0,2467.2528962806555,166.95675304129668,1195.7100292138755,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.3190870117511678,283.15,283.15,283.14999857566596,286.4982902805526,3.9682539682539675,1.5760897984678628,53340.425233624876,286.753262248421,286.74944003358854,2.601687081156595,1.0270994411416923,1.0426384913345232,0.8684535169350591,0.602724110103368,0.27374715673065875,0.27658090180731193,0.2876135992231698,0.29061458754779596,0.3917162259788523,0.39161975639949137,297.15,293.15,297.1799326966149,297.3366604755959,297.14756213960135,297.14678080179414,297.4912917601567,297.2604455747526,0.0,2466.654614089128,166.44230109239678,1201.3419981337736,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.3189455445645577,283.15,283.15,283.14999868367664,286.50516948146867,3.9682539682539675,1.5718270908375382,53329.68831575662,286.76079473999994,286.7571557007392,2.604945390844138,1.0277141140511092,1.043349789540894,0.8688181329348539,0.6043675279372628,0.27375862439633203,0.2766122386344267,0.2876132464991811,0.29063420775526444,0.39258127399014653,0.39248908303792346,297.15,293.15,297.1803199218223,297.3338898251402,297.1477952903698,297.14689799859923,297.4921246288199,297.2602055329503,0.0,2466.1180730184565,165.95443624324034,1207.4001578765458,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.31880417799254696,283.15,283.15,283.1499987747546,286.51189633641,3.9682539682539675,1.5677226724387037,53319.37720771856,286.7683231073683,286.76484915129885,2.6083133662246,1.0283278405415,1.0440665363702402,0.8691413560599554,0.6061098647701075,0.27376986669026854,0.27664462152603014,0.28761412860509583,0.290656369886494,0.39344816146584694,0.3933611436378004,297.15,293.15,297.18068826855705,297.3307630855973,297.14801573018286,297.1470243375597,297.49295037632436,297.25988835964426,0.0,2465.623787586904,165.48495867813534,1213.7617351206216,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.3186628606298351,283.15,283.15,283.1499988609992,286.51855093228914,3.9682539682539675,1.5637088638746561,53309.193985016784,286.7758465357894,286.7725328701456,2.611736075998687,1.0289410474192386,1.044786168626784,0.869444447890012,0.6079014102536427,0.27378099702884306,0.27667756298889984,0.2876155877661751,0.29067981103204116,0.39431585980184425,0.39423452103093964,297.15,293.15,297.18104726868967,297.3274629140892,297.14822994942654,297.1471548446519,297.4937713009885,297.25953325556924,0.0,2465.1499654223308,165.0257109823406,1220.2852341588423,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.31852168659073804,283.15,283.15,283.1499989341909,286.5249899258041,3.9682539682539675,1.5599162099501267,53299.72094866098,286.78336421052626,286.7801833369842,2.6153072113885916,1.0295525329202782,1.0455126930042764,0.8696837487584618,0.609827057983892,0.27379173761420406,0.2767118355967218,0.2876189460593511,0.29070693556114313,0.39518601323313246,0.3951117201318005,297.15,293.15,297.1813775513206,297.3236533948273,297.1484247988282,297.14729831184445,297.49457441420634,297.2590656942054,0.0,2464.733378982881,164.59239267382037,1227.2202619671425,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.3183805474495725,283.15,283.15,283.1499971316926,286.53287452190995,3.9682539682539675,1.5527456433204738,53315.764026841556,286.79087531684206,286.78718284634965,2.6161507478996127,1.0301618806725248,1.0460857536606898,0.8700101158452093,0.6092448206956098,0.2738019623650459,0.27671537866234297,0.28761994705044014,0.29070076772166803,0.396054963413607,0.39596437503607806,297.15,293.15,297.18170735282064,297.3208407950339,297.14861601227545,297.14741544454677,297.4953699514865,297.25878991123267,0.0,2463.740096626282,163.87865862799106,1227.0452718780027,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.3182396570123298,283.15,283.15,283.1499958524439,286.54227959752984,3.9682539682539675,1.5442181546294607,53340.50202598242,286.79837903999993,286.79404874095957,2.6156553993239986,1.0307764607614995,1.0465842470751667,0.8704397984216186,0.6074276633614155,0.27381293709011933,0.2767038332050547,0.2876203810321274,0.29067835779456835,0.3969255039508353,0.3968064538044701,297.15,293.15,297.1820386629425,297.31937806377357,297.1488099277977,297.1475215340668,297.4961629387218,297.25878222546044,0.0,2462.1583943031874,163.04673952010415,1223.3713407220139,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.31809909323962327,283.15,283.15,283.1499949167208,286.5526201887107,3.9682539682539675,1.5348141478047514,53369.4348433126,286.8058745652631,286.8009020285291,2.6142979761375718,1.0314015171590354,1.0470403942521471,0.8709906988828932,0.6048083988624975,0.2738254808611232,0.2766834580920228,0.28762061750835205,0.29064541904351016,0.39779822791566266,0.3976426805510777,297.15,293.15,297.1823847019055,297.3194251119114,297.149016789973,297.1476214605918,297.4969632109413,297.25908225506464,0.0,2460.1880583096467,162.1334595337989,1217.4525620946652,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.3179589576248971,283.15,283.15,283.14999542489454,286.5632311810981,3.9682539682539675,1.5263132891890774,53387.300956342835,286.8133610778946,286.80813431040224,2.6135733358553033,1.0320447193506204,1.0475435633691328,0.8716638483057694,0.6027549087759779,0.27384079685711415,0.27667185301800173,0.2876218856951003,0.2906198625001196,0.39867458078628104,0.39848696375685505,297.15,293.15,297.18276198758247,297.32094254044785,297.1492499884801,297.1477296197967,297.4977883399147,297.2596944952444,0.0,2458.1098887755697,161.28180360543118,1213.1640292375787,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.3178192060752932,283.15,283.15,283.1499962507799,286.57261938243903,3.9682539682539675,1.5195012246407489,53390.226867957914,286.8208377631578,286.81573514504896,2.6143661893812618,1.0327054679237158,1.0481475674250442,0.8723555972438747,0.602076048841368,0.273858457940066,0.27667944865106503,0.2876257992663612,0.2906135649623291,0.39955519405880674,0.3993481405716556,297.15,293.15,297.18316534164603,297.32262754967894,297.1495015124538,297.14786405075637,297.4986422610972,297.2603601431265,0.0,2456.4956418382517,160.56444352469765,1212.775095279104,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.317679757854308,283.15,283.15,283.1499966844971,286.58148646077524,3.9682539682539675,1.5130988745566378,53389.94575678877,286.8283038063157,286.8233665931469,2.615597822823406,1.0333773646646152,1.0487888325045889,0.8730323121264386,0.6017822445296273,0.2738771775204092,0.2766933724560143,0.28763178319695804,0.29061423062946146,0.40043878595675103,0.4002162955810882,297.15,293.15,297.18357842333234,297.324058930334,297.1497549464749,297.1480169724431,297.49950559630975,297.2609829737788,0.0,2455.103529364053,159.88105082101276,1213.490771437242,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.31754053945207616,283.15,283.15,283.14999701158575,286.59003727177435,3.9682539682539675,1.5070659592464284,53387.09764516982,286.8357583926315,286.83101752569695,2.6171378097171827,1.0340568493756288,1.0494559090955968,0.8736879397120599,0.6017591308836023,0.27389651662824477,0.276711531577056,0.28763945940807617,0.29062004707391453,0.4013246638419696,0.40108948549571705,297.15,293.15,297.1839949298965,297.3251836770346,297.1500065472908,297.14818431939864,297.5003731362212,297.26154852196834,0.0,2453.849417599053,159.2293702598685,1214.9829693945262,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.31740155533286146,283.15,283.15,283.1499972794922,286.598261307668,3.9682539682539675,1.50142499697151,53381.984505596454,286.84320070736834,286.8386719788543,2.61898964516991,1.03474266147924,1.0501475856736313,0.874309510378687,0.602011220024226,0.2739162417699196,0.27673365294494506,0.2876490984505353,0.2906313263225773,0.40221309419468493,0.4019678981746128,297.15,293.15,297.18440890487875,297.32585911853573,297.15025192788136,297.1483674141073,297.5012433630563,297.26202614569195,0.0,2452.7233848519745,158.6127863148897,1217.264752155112,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.31726272956008494,283.15,283.15,283.14999752156456,286.6062589367063,3.9682539682539675,1.4960637962632564,53375.42891651165,286.8506299357894,286.8463229500623,2.621051763244849,1.0354321715646144,1.0508553069548128,0.8749040428676323,0.6024494612300412,0.27393613479024004,0.2767583491536027,0.28766011268402064,0.2906463680846147,0.40310317750784913,0.40284982114264845,297.15,293.15,297.1848188846111,297.32619053928045,297.15049153746355,297.14856102722956,297.5021123193933,297.26243486159564,0.0,2451.682601514174,158.02185582956582,1220.0823575455604,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.3171241004099674,283.15,283.15,283.1499977349947,286.61396563633264,3.9682539682539675,1.4910453092543008,53367.33751748339,286.8580452631578,286.8539611473501,2.623373701059447,1.0361253115828701,1.0515819475098156,0.8754585687948246,0.603118633773114,0.2739560877885107,0.27678607241673214,0.2876729428743401,0.29066619706727553,0.40399527888977105,0.40373608767562386,297.15,293.15,297.1852201337036,297.32603262482553,297.1507214849882,297.14876778514633,297.5029759528565,297.262743596304,0.0,2450.745375848305,157.46303978018324,1223.5656617971574,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.3169856286314076,283.15,283.15,283.1499979338803,286.621423621655,3.9682539682539675,1.4862784281958537,53358.56213646376,286.86544587473674,286.8615744570838,2.625900266136623,1.036820276000625,1.052322456244946,0.8759742698898799,0.6039704983919264,0.2739759245364718,0.27681601416883894,0.2876874340133295,0.290690018324265,0.404889318232098,0.4046259774215015,297.15,293.15,297.18561017051775,297.3254260041836,297.1509409893059,297.14898590804614,297.5038365030332,297.26295991501735,0.0,2449.892153323333,156.92918243315535,1227.5812776611256,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.31684729437536735,283.15,283.15,283.14999810533385,286.62866996943166,3.9682539682539675,1.4817663991914416,53348.97022254742,286.8728309557894,286.86916912785716,2.6286061662876574,1.0375164462579758,1.053074787991112,0.8764538873345221,0.6049827804693818,0.27399560454766747,0.27684785501762776,0.28770338278215934,0.2907173888642795,0.40578495527332803,0.40551905032602453,297.15,293.15,297.1859889789428,297.32441011711455,297.1511504903824,297.14921348086466,297.5046914385291,297.2630909011667,0.0,2449.1082822424246,156.42024117901474,1232.0652582232551,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.3167091220768384,283.15,283.15,283.1499982605357,286.63565294889077,3.9682539682539675,1.477525560766909,53338.97440001031,286.88019969157887,286.87673053696176,2.6315193541147517,1.038212721493667,1.0538395359910255,0.8768837063966626,0.6061816449657499,0.2740149096891195,0.27688170504348086,0.287721229770534,0.29074909647149405,0.4066824586145439,0.4064158735752699,297.15,293.15,297.18634969858533,297.3228628293979,297.15134524222543,297.1494521631442,297.50553442735713,297.26310887214197,0.0,2448.407376237576,155.93917535226987,1237.0967930075608,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.31657100685312,283.15,283.15,283.14999841415926,286.64253947304456,3.9682539682539675,1.4734145999245913,53328.61941467965,286.88755126736834,286.8842775781197,2.6345050298624475,1.0389090599505573,1.0546087001968356,0.8772956101140221,0.6074455937341705,0.27403407897874504,0.27691627048764994,0.28773978739243977,0.29078236988751405,0.4075807692832684,0.4073140716560923,297.15,293.15,297.1867040382863,297.3211258785747,297.1515347238234,297.14969515115877,297.5063753988619,297.263087038141,0.0,2447.737018363927,155.4710649024476,1242.330131309033,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.3164330900169753,283.15,283.15,283.1499985366568,286.64909418286754,3.9682539682539675,1.469595792450039,53318.53952255123,286.89488486842095,286.8917714164064,2.6377377590608,1.0396039985696932,1.0553910616223945,0.8776356850757849,0.6089328738437578,0.2740525334220021,0.27695296686006626,0.28776105409263586,0.29082128099102555,0.40848186192442604,0.40821723173154895,297.15,293.15,297.1870302402895,297.3186806226227,297.151702288379,297.1499524654395,297.507201164341,297.26291335621437,0.0,2447.1651084123887,155.03503723114343,1248.2248852903165,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
