,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.3162952129901933,283.15,283.15,283.1499986547706,286.655580393704,3.9682539682539675,1.4658903988560374,53308.10890383914,286.9021996799999,286.89925220758056,2.6410191580037106,1.0402983564922634,1.0561758759926598,0.877959067976724,0.6104641815365076,0.27407079266843803,0.27699006384596353,0.2877829367080562,0.2908614290549874,0.40938351568504017,0.40912140977871814,297.15,293.15,297.18734965507,297.3160842896304,297.15186473078455,297.1502125959888,297.50802201607024,297.26270665750883,0.0,2446.612787244352,154.61021856471544,1254.264730461999,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.3161574505798564,283.15,283.15,283.1499987625563,286.6618681640636,3.9682539682539675,1.462371588206859,53297.795104846475,286.90949488736834,286.906695686685,2.644439360775082,1.0409911629042168,1.056967442876391,0.8782352295669417,0.6121213727642774,0.2740885102685504,0.27702824764145845,0.287806578881152,0.29090502248080846,0.4102868404502843,0.41002850995468954,297.15,293.15,297.1876499607059,297.31305547012107,297.15201269481076,297.1504810407159,297.5088303555754,297.26240590438584,0.0,2446.1172946982774,154.20575487937535,1260.6912206197005,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138408.0,21138408.0,292.67769193684205,287.4438480825841,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.31601978475284165,283.15,283.15,283.1499988575359,286.66798274538166,3.9682539682539675,1.4590014628050554,53287.8663262311,286.91676967578945,286.9141009024455,2.647972609209268,1.0416823030338538,1.0577640479897752,0.8784661267661209,0.6138809322936768,0.2741056757043028,0.2770672114696428,0.2878319846084988,0.29095174924634615,0.4111920363972243,0.41093841843895124,297.15,293.15,297.1879324332344,297.309645387231,297.15214717674945,297.15075742639357,297.5096306635856,297.2620226174388,0.0,2445.6686449007066,153.81837994970303,1267.4404427085778,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.31588216040797257,283.15,283.15,283.14999894889974,286.67402239286366,3.9682539682539675,1.455747937796104,53277.59287198173,286.92402323052625,286.9214895769706,2.6515550841570525,1.0423727305409407,1.0585630579679586,0.8786778444824292,0.6156848642610889,0.27412260466098004,0.2771065591641212,0.28785812498394964,0.29099985178962884,0.4120979495622084,0.41184950863927033,297.15,293.15,297.18820729397845,297.30607199346815,297.1522758770093,297.151037081957,297.51042638452947,297.2616037261884,0.0,2445.2402322679322,153.4425467144725,1274.343617040957,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.3157446330047139,283.15,283.15,283.1499990290027,286.6798821853253,3.9682539682539675,1.4526228714512757,53268.092184663576,286.93125473684205,286.9288325490133,2.655246950894552,1.0430610434111605,1.059366509739002,0.8788383911912022,0.6175880393783767,0.2741388621312114,0.2771465439144872,0.2878862536951882,0.291051303830044,0.41300561236087735,0.4127633942862138,297.15,293.15,297.1884624069618,297.3021015974262,297.15238961140943,297.1513246680623,297.51120693058954,297.26109704288984,0.0,2444.8578804616777,153.08275006570858,1281.5658088006303,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.31560717137453426,283.15,283.15,283.1499971872999,286.6871812324713,3.9682539682539675,1.446380872851064,53283.6986693106,286.9384633799999,286.935593357612,2.656242008772717,1.0437470287894015,1.0600161628201705,0.8790725456332367,0.6170133101625337,0.27415461544356634,0.2771557409758198,0.2879124128566395,0.29106981734670156,0.41391265478142064,0.413653266632242,297.15,293.15,297.1887115858822,297.29901458077,297.15249685472224,297.1515888002637,297.5119778724687,297.26075793882137,0.0,2443.8979090067596,152.46418490211508,1281.5598220214968,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.3154699475534212,283.15,283.15,283.1499959268223,286.6959859273535,3.9682539682539675,1.4389219491925769,53306.860483225784,286.94564834526307,286.94223105287006,2.655901703977437,1.0444374804817316,1.0605900499291703,0.8794080283401791,0.6152082947199186,0.2741710126060617,0.27714956567147153,0.2879383200949641,0.29107227780255795,0.4148212823140142,0.4145324340230505,297.15,293.15,297.18896322487996,297.2972632311832,297.1526084708329,297.1518404182708,297.5127470823011,297.2606844854936,0.0,2442.3631451435917,151.73750706633012,1277.9642022761966,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.31533303568405585,283.15,283.15,283.14999500812087,286.7057099795181,3.9682539682539675,1.4306708384584659,53333.21679091628,286.95280881789466,286.94884275400545,2.6547007109305127,1.0451369981309178,1.0611201490374929,0.8798634758844777,0.6126039581896794,0.2741888286767937,0.2771343265181208,0.28796428739325963,0.29106440575207726,0.41573203011536675,0.41540563810188535,297.15,293.15,297.1892288724346,297.2970173259163,297.15273407464133,297.1520837914492,297.5135234198051,297.2609174968493,0.0,2440.451342688166,150.93500314380228,1272.0634371157257,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.31519653307176526,283.15,283.15,283.14999557576203,286.71565280863643,3.9682539682539675,1.4233514579898874,53347.68344776047,286.9599439831578,286.955776407364,2.6541354866862696,1.0458525000795298,1.061696344803453,0.8804411728338212,0.6105690526753353,0.2742091694570523,0.27712780363334083,0.2879915571596819,0.29106436993680623,0.41664627317922737,0.41628692375755594,297.15,293.15,297.189523717426,297.29825329336416,297.15288635506005,297.1523324791869,297.5143234326992,297.26146385554733,0.0,2438.453334804768,150.19715604540772,1267.8490210561988,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.3150603891158661,283.15,283.15,283.1499964072955,286.7243244420071,3.9682539682539675,1.4175728280677504,53348.123725372134,286.96705302631574,286.9629973047427,2.655081262766491,1.0465825879640578,1.062371605568811,0.8810386961062766,0.6099042503033493,0.2742313639284809,0.27714026655998847,0.28802170545842043,0.29108404490475015,0.4175644407219617,0.41718499283902966,297.15,293.15,297.1898411968572,297.2996858650197,297.15305474686227,297.15260335131427,297.5151480821307,297.26206664843687,0.0,2436.9246131359832,149.58333443192387,1267.6338386401214,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.31492452677871907,283.15,283.15,283.14999684283526,286.73244313691384,3.9682539682539675,1.4121680983240075,53345.60067994776,286.9741351326315,286.97022240533863,2.656462250383086,1.047321143172549,1.0630817107867474,0.8816223183339796,0.6096238623562561,0.27425412473912425,0.2771586590323712,0.28805411615433807,0.2911109464023361,0.418485225516063,0.41808976133965753,297.15,293.15,297.1901655449902,297.30088952879225,297.15322263342523,297.15288883765425,297.51597760904133,297.2626288307806,0.0,2435.616453310677,149.00098688271058,1268.5511581838061,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.3147888799278054,283.15,283.15,283.14999717196224,286.74022087404734,3.9682539682539675,1.4071243063703829,53340.527547113714,286.98118948736834,286.977447149703,2.6581530938939206,1.0480652893818947,1.0638159819297608,0.882184923957728,0.6096176239116567,0.27427709836426206,0.27718097990134605,0.2880884113297416,0.29114328598592504,0.4194080286891463,0.4189993775484039,297.15,293.15,297.19049141203584,297.30179538417843,297.15338669363274,297.1531857857587,297.51680767055615,297.2631333892324,0.0,2434.447784070179,148.4499777678287,1270.275894934133,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.3146534417053082,283.15,283.15,283.1499974447615,286.7476620143381,3.9682539682539675,1.4024284179142001,53333.56065233523,286.9882152757894,286.9846535134975,2.6601442598043628,1.0488135239541045,1.0645721494154263,0.8827141562295662,0.6098786409533838,0.27429999251227855,0.2772067368298343,0.28812480284758807,0.2911811679303163,0.4203329995143004,0.41991378289091696,297.15,293.15,297.19081345381494,297.30227045015886,297.15354274797187,297.1534946469258,297.51763667364094,297.26355159450253,0.0,2433.404815836688,147.93081611413112,1272.7879445862084,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.31451814587571225,283.15,283.15,283.1499976913332,286.75486828382867,3.9682539682539675,1.3980105075406104,53325.1030706623,286.99521168315783,286.99184232829384,2.6623410114550237,1.0495640463392613,1.0653428124643687,0.8832166307980178,0.6103231592006595,0.27432273393593226,0.2772347415516565,0.28816268647034565,0.2912229254775167,0.4212593672515026,0.4208314390025126,297.15,293.15,297.19113101050675,297.3024110318346,297.1536919194997,297.15381149088074,297.5184618709325,297.26390146473085,0.0,2432.446831208303,147.4372213126366,1275.8425134486467,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.3143830343087043,283.15,283.15,283.1499979094306,286.76175517591975,3.9682539682539675,1.3939048887129657,53315.52309930115,287.00217789473675,286.99899678077526,2.664804682450062,1.050316488845643,1.0661312771902935,0.8836765215282197,0.6110070101148226,0.2743450783301331,0.2772654564392273,0.28820266003541295,0.2912698915099513,0.42218748994848454,0.42175329312011484,297.15,293.15,297.1914389143701,297.30204076773896,297.1538293514339,297.15413867687505,297.51927767117377,297.2641450763184,0.0,2431.59840182122,146.97388779835552,1279.6054034452466,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.3142480533515374,283.15,283.15,283.14999811424025,286.7683970952882,3.9682539682539675,1.390025739037722,53305.40336669865,287.0091130957894,287.0061127663153,2.6674572437096473,1.0510693405675575,1.0669313857355378,0.8840988627341557,0.6118610037201296,0.27436695634383707,0.2772979000459539,0.2882443631405023,0.29132078282017926,0.4231171854161487,0.4226782913020552,297.15,293.15,297.191736436858,297.30124414490496,297.1539559424104,297.15447402691916,297.520088251594,297.2642997605373,0.0,2430.83033097216,146.53331106152652,1283.8781766440225,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.31411320650724867,283.15,283.15,283.1499982905591,286.77479202906267,3.9682539682539675,1.386404850482571,53294.65185798542,287.0160164715789,287.0131920654618,2.670305396462475,1.051822156447825,1.0677431563053328,0.8844796747993454,0.6128915616143809,0.274388275648368,0.27733206578692193,0.2882878750650835,0.2913758077792313,0.4240483608552628,0.4236065387979959,297.15,293.15,297.1920217106571,297.29998530324184,297.1540703504532,297.1548172231951,297.52088958002025,297.26435683351355,0.0,2430.1408703385537,146.1186126513902,1288.6796602810887,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.31397847301666165,283.15,283.15,283.14999845236713,286.7809597392748,3.9682539682539675,1.3829938729019984,53283.76010401553,287.02288720736834,287.0202275953632,2.6733190055136986,1.0525738523548773,1.068563754781259,0.8848175586492922,0.6140724893145592,0.2744089123346822,0.27736749056155646,0.2883331419267897,0.2914345803176558,0.42498075879698877,0.4245375491736044,297.15,293.15,297.1922927776118,297.29827831002086,297.15417180959827,297.1551670164953,297.52167793584834,297.2643175699149,0.0,2429.521125680175,145.72600371064465,1293.9371995631202,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.31384382045100995,283.15,283.15,283.14999860484295,286.7869652085695,3.9682539682539675,1.3797825483908066,53272.358725294296,287.029724488421,287.02723198608254,2.6764512703957513,1.0533247188187593,1.0693906974920602,0.8851243433999938,0.615361135426644,0.27442905867202383,0.2774038243698991,0.2883797009872325,0.2914960746414917,0.4259142051075387,0.4254706130761773,297.15,293.15,297.19255356109113,297.296248491432,297.15426399215136,297.15552180927034,297.52245958834715,297.26420948845845,0.0,2428.951007180147,145.35336553274064,1299.527188414798,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.31370930259746405,283.15,283.15,283.14999873712617,286.79267874007786,3.9682539682539675,1.3767567168855934,53261.79535060923,287.0365274999999,287.03416878608743,2.679781559207951,1.054072956644146,1.0702268818333873,0.8853685691216813,0.6168305620347951,0.27444811017311893,0.2774413939317493,0.2884287976264106,0.2915625026731697,0.42684955110521744,0.4264073604900337,297.15,293.15,297.1927927172299,297.29361305209505,297.15433745271775,297.1558852695198,297.5232253743106,297.2639707731746,0.0,2428.466117330928,145.00288682479362,1305.6711056178506,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.31357481151782995,283.15,283.15,283.14999886602595,286.79833288693044,3.9682539682539675,1.3738980885594525,53250.2926665385,287.0432954273684,287.0410912104368,2.683152091040447,1.0548205951359861,1.0710650514137836,0.8855997284168748,0.6183365766995373,0.27446692692805286,0.27747923778622996,0.2884784197742567,0.291629982208302,0.42778525702803005,0.4273448502550551,297.15,293.15,297.19302731033696,297.29085373282857,297.1544070019669,297.1562504339619,297.5239872915664,297.26370515413214,0.0,2427.998149832103,144.66772907969326,1311.9419586330528,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.31344043372164876,283.15,283.15,283.14999898096005,286.8037191428171,3.9682539682539675,1.3711823937288588,53239.95947047719,287.0500274557894,287.04794206738075,2.6866913499918423,1.055564902703321,1.0719100927050536,0.8857681466896488,0.619997450579962,0.27448456447603575,0.2775179138761009,0.28853056075819206,0.29170205729256193,0.4287225802418216,0.42828553030896094,297.15,293.15,297.1932397581426,297.287528645576,297.15445795806966,297.1566231560948,297.5247293370958,297.2633157709958,0.0,2427.605029295353,144.3510827372273,1318.6958660731104,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.3133061123462803,283.15,283.15,283.1499990831234,286.808959980574,3.9682539682539675,1.3686027720799143,53229.843219675706,287.0567227705262,287.05474965173113,2.6903158461996735,1.0563073551650772,1.0727584170189535,0.8858983530393421,0.6217362402090526,0.27450149076290875,0.2775569113003414,0.2885842818254405,0.2917767746423145,0.4296611386963179,0.42922815171052936,297.15,293.15,297.19344002797516,297.2838833345325,297.1544984438903,297.15700062594874,297.5254638458068,297.2628572556307,0.0,2427.2504737710146,144.04959189424986,1325.7078384835681,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.3131718341127203,283.15,283.15,283.1499991796338,286.8140913268665,3.9682539682539675,1.3661743840095943,53219.47698642034,287.063380556842,287.0615246721717,2.6940060821860836,1.0570482927461378,1.0736093641286253,0.8860002149248335,0.6235351192523613,0.274517877346218,0.2775961912285398,0.28863915440192267,0.29185349799424626,0.4306004643608471,0.4301721765604343,297.15,293.15,297.1936308068431,297.27999879834374,297.1545309349174,297.1573813556941,297.52619020085393,297.2623464193304,0.0,2426.925085068482,143.7635813624027,1332.9251475802007,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.31303761480102577,283.15,283.15,283.14999927768116,286.81900748706636,3.9682539682539675,1.3636976529871914,53211.314335862,287.06999999999994,287.06820714726217,2.6977952682554003,1.0577910778914226,1.0744665257961243,0.8860469586038827,0.625422135632292,0.2745331603496024,0.27763558610742833,0.2886962083369101,0.29193359217711506,0.4315409211035704,0.4311183035637797,297.15,293.15,297.19381677105036,297.2756692451692,297.15454846852276,297.15776863551747,297.52689878293205,297.2617403806384,0.0,2426.654599913044,143.47853757794832,1340.4392049986675,297.20590305327187,297.18277255282385,297.33726996135783,297.6909518791764,297.4265445790194,3910.5723424896596,4633.131830172929,0.3087088655722849,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.31303761480102577,283.15,283.15,283.14999927768116,286.81900748706636,3.9682539682539675,1.3636976529871914,53211.314335862,287.06999999999994,287.06820714726217,2.6977952682554003,1.0577910778914226,1.0744665257961243,0.8860469586038827,0.625422135632292,0.2745331603496024,0.27763558610742833,0.2886962083369101,0.29193359217711506,0.4315409211035704,0.4311183035637797,297.15,293.15,297.19381677105036,297.2756692451692,297.15454846852276,297.15776863551747,297.52689878293205,297.2617403806384,0.0,2426.654599913044,143.47853757794832,1340.4392049986675,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.31290346779892636,283.15,283.15,283.14999745522135,286.8253785065958,3.9682539682539675,1.3586821086180825,53222.14341998368,287.07651677999996,287.07437530305674,2.6988955676465216,1.058529541688914,1.0751671727833472,0.8861651185297202,0.6248418390672787,0.2745479975702386,0.2776439314577215,0.288751298968339,0.2919805533705912,0.4324809348236596,0.43204035323748774,297.15,293.15,297.1939912530967,297.2722101191805,297.15456009177797,297.1581312738566,297.5275980872778,297.26129816503794,0.0,2425.7989032959395,142.97566934759482,1340.5376634547872,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.3127695318382781,283.15,283.15,283.14999628616397,286.83308336864116,3.9682539682539675,1.352528166268199,53240.01298575674,287.0828702399999,287.080281678428,2.6986647018738332,1.0592779080765244,1.0757936993254928,0.8863747240497283,0.6230343521072749,0.2745630368729822,0.2776364400691437,0.2888064090901273,0.2920114879688352,0.43342210922172064,0.43295126840435033,297.15,293.15,297.1941847041831,297.26998074355174,297.1545738955336,297.1584811328512,297.52829126680666,297.26110234858527,0.0,2424.4181596855324,142.37075608447586,1336.949141780907,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.31263587272252913,283.15,283.15,283.14999546038604,286.84156246372544,3.9682539682539675,1.3457419534384116,53260.281815444934,287.08906505999994,287.0860352305411,2.6975776391021085,1.0600347281269762,1.0763778013486873,0.8867003225882598,0.6204313954473071,0.2745788118716197,0.2776193096086403,0.28886196021795163,0.29203229537904213,0.4343647570538127,0.43385568179450656,297.15,293.15,297.1943927181072,297.26922592252254,297.1545965223292,297.15882383359354,297.5289837658203,297.26120455247457,0.0,2422.699706301955,141.70473855626486,1330.997554431059,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.3125025742049973,283.15,283.15,283.1499961290192,286.8500910677484,3.9682539682539675,1.3399581640825604,53269.6404347386,287.09510591999987,287.09194563996783,2.6971299031130775,1.0608025038849582,1.0770076453696031,0.8871482423496876,0.618402664609671,0.2745960907941354,0.2776102431288033,0.288919386132931,0.2920615492979563,0.4353099281017328,0.4347675266597407,297.15,293.15,297.1946196707632,297.26997492078806,297.15463730141715,297.15917445609875,297.529687664779,297.26161880276925,0.0,2420.9408306338505,141.1155598396751,1326.7948143708254,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.3123695711699105,283.15,283.15,283.1499970166904,286.8571955857745,3.9682539682539675,1.3356719989238024,53266.86124157504,287.1009974999999,287.09797297860865,2.6981857082845573,1.0615780351664017,1.0777326832207519,0.8876174072691972,0.61774192331277,0.27461381734340823,0.2776191438488228,0.28898053917235506,0.2921114159952588,0.4362576798236516,0.4356951557716104,297.15,293.15,297.194855236178,297.2709621449544,297.15468183142394,297.1595525101701,297.5303990646099,297.2620901574673,0.0,2419.6807720196207,140.65295687224682,1326.6999527641826,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.312236783934868,283.15,283.15,283.14999750917457,286.8635998452194,3.9682539682539675,1.3317794755649737,53261.74340213649,287.1067444799999,287.10387430276285,2.699669751786587,1.06235513313419,1.0784861819318006,0.8880737401305285,0.6174667331784176,0.274630640245323,0.27763267385201884,0.28904495396969,0.292169471002805,0.43720660262455036,0.4366282095637634,297.15,293.15,297.1950841353101,297.27175323124294,297.1547130917295,297.1599522283374,297.5310972965431,297.2625199966326,0.0,2418.665791830217,140.22601020278086,1327.766622214661,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.31210415338236375,283.15,283.15,283.14999788893834,286.86955141603414,3.9682539682539675,1.32836469292069,53253.777817016526,287.1123515399999,287.1096731140533,2.701457753189456,1.0631325638870903,1.079258553981641,0.8885086469723454,0.6174665882218069,0.2746463993998016,0.2776489563447203,0.28911219370351227,0.29223387478008694,0.4381562864469703,0.43756495399696965,297.15,293.15,297.1953050017815,297.2722575581513,297.15472975316027,297.16037021487443,297.5317807923873,297.26288866407094,0.0,2417.8091860714853,139.842337791179,1329.6606808648721,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.31197165879874145,283.15,283.15,283.14999821754,286.87504412369265,3.9682539682539675,1.325301520507712,53244.51436302491,287.1178233599999,287.1153355934862,2.703537777735758,1.0639093808774382,1.0800476519031865,0.8889079220392522,0.6177322888751376,0.27466061643195194,0.2776672749547454,0.2891827281850085,0.29230494220150904,0.43910669094811955,0.4385051017955154,297.15,293.15,297.19551495705247,297.27232155466226,297.1547266153622,297.16080916342264,297.53244669953784,297.2631637980075,0.0,2417.101807996116,139.49267758156833,1332.3546611752056,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.31183924777143,283.15,283.15,283.1499985194015,286.88023910949755,3.9682539682539675,1.322679858555896,53232.77713415539,287.12316461999995,287.1209070573015,2.7058051843518336,1.0646856001978549,1.0808472371066935,0.8892810915152672,0.6181689006456025,0.2746737270787045,0.277686775492233,0.2892554848072437,0.2923804099734621,0.44005743165496847,0.439447358023501,297.15,293.15,297.19571723916636,297.2720691217345,297.1547095312346,297.1612620188584,297.53309856969355,297.2633712961375,0.0,2416.4888039169505,139.1834701309632,1335.5651739146056,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.31170695487741057,283.15,283.15,283.1499987829164,286.88491059349,3.9682539682539675,1.3202617530766825,53221.84270136122,287.1283799999999,287.1262996000158,2.708383486048148,1.0654597938419723,1.0816630835016647,0.8895947368468454,0.6188904866097716,0.2746843888017884,0.27770759183062266,0.2893326361084384,0.29246390151388135,0.4410083689275796,0.4403927945018866,297.15,293.15,297.19590339846616,297.2711335445756,297.1546631891853,297.1617414334985,297.53371771224323,297.2634318555938,0.0,2416.035560874012,138.8981000527825,1339.6376174909283,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.3115747040667079,283.15,283.15,283.14999903332944,286.8893385439298,3.9682539682539675,1.3182266182942324,53209.081783115806,287.13347417999995,287.13160223566626,2.711097504662172,1.0662327352498466,1.0824856683274309,0.8898766510107631,0.6197366822737493,0.2746937568884177,0.2777287520775244,0.2894120759667854,0.292551242356463,0.44195962458509935,0.4413396704697624,297.15,293.15,297.1960813617128,297.2698498252767,297.154602070818,297.1622347011947,297.53432502933106,297.26341859766666,0.0,2415.65317603502,138.6486619037208,1344.0926964823225,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.311442509117053,283.15,283.15,283.14999925872036,286.89341231079607,3.9682539682539675,1.316450052773105,53196.21868708369,287.1384518399999,287.1367722328118,2.71400904221395,1.0670035176383124,1.083317798631789,0.8901087734856141,0.6207645689394092,0.2747010783660163,0.2777502595064333,0.2894950014528114,0.29264438179307534,0.4429110048894205,0.4422885316232771,297.15,293.15,297.19624638858977,297.26802855961085,297.15451792024294,297.1627485388217,297.5349086678601,297.2632900150251,0.0,2415.374059511212,138.42648078657902,1349.1055437458556,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.31131034551298703,283.15,283.15,283.14999946585345,286.897148876943,3.9682539682539675,1.314877292231338,53183.80626693298,287.1433176599999,287.14180551557706,2.717096030211215,1.067771552262084,1.084157679890905,0.8902871405074898,0.6219545851069578,0.27470613935424104,0.2777716460733839,0.28958166453362183,0.29274331623928407,0.4438622404140701,0.4432389506152515,297.15,293.15,297.196397534131,297.26565759412733,297.1544095786966,297.1632839096927,297.53546486299723,297.26304269592896,0.0,2415.19028951596,138.22718014583077,1354.6200557814602,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.31117819528949997,283.15,283.15,283.1499996686542,286.90072313455795,3.9682539682539675,1.3136685120264275,53169.45302089851,287.1480763199999,287.1467727826657,2.720263707777017,1.0685379646870419,1.0850010593453807,0.8904403236736279,0.6232191440955445,0.2747101309694338,0.2777929674196166,0.28967014206939234,0.29284500009729386,0.4448135551206215,0.4441901339973719,297.15,293.15,297.1965413525302,297.26303096626225,297.15428985460153,297.1638300244764,297.53601064218685,297.26274056801145,0.0,2415.051264603077,138.06145306538966,1360.3752693292058,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.31104605149532577,283.15,283.15,283.14999983476457,286.903849715727,3.9682539682539675,1.3124793517008688,53158.12923757348,287.1527324999999,287.1515510367722,2.7236540817441224,1.0692979364585569,1.0858518786286404,0.8905100450172085,0.6246913231521508,0.2747104558902602,0.27781336367383647,0.28976476666780426,0.29295542768799454,0.4457647436536324,0.4451433015428515,297.15,293.15,297.19665991752004,297.2596094649733,297.1541332385984,297.16441137501033,297.53651835256096,297.2622664697326,0.0,2415.0356187642324,137.90580132924492,1366.7766026240467,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.3109139004210966,283.15,283.15,283.1499999957878,286.9068652201139,3.9682539682539675,1.3116433233724707,53144.801103535574,287.15729087999995,287.15627901499215,2.727096134874167,1.0700557733878,1.0867040153931837,0.8905571726396687,0.6262119492437741,0.2747097378056164,0.27783339588974393,0.28986122675425674,0.2930682970950558,0.4467157727352752,0.44609684015086215,297.15,293.15,297.19677110230305,297.25598700454805,297.1539666789736,297.16500355623816,297.537014365721,297.2617485415568,0.0,2415.0490288625274,137.78237191520145,1373.3435679770369,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.31078173877053283,283.15,283.15,283.1499995139947,286.90984190325,3.9682539682539675,1.3102884935803425,53137.294544928474,287.16175613999997,287.16077493672327,2.730050303204954,1.0708075379171738,1.0875237729297262,0.8905616384734992,0.6272877227707049,0.27470643630049607,0.2778455122046047,0.28996147376316206,0.2931792928026059,0.4476662671781009,0.44704576712647576,297.15,293.15,297.1968623210672,297.2520169409465,297.1537749126609,297.16561524678997,297.53748067174996,297.2611500186429,0.0,2415.0351597435283,137.6192520546188,1378.5675511821978,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.3106496811987598,283.15,283.15,283.1499978083829,286.9146233696527,3.9682539682539675,1.3061891964115717,53149.57933936035,287.16613295999997,287.1647657634508,2.7302912846857965,1.0715550120688373,1.0881840790909565,0.8906575149144976,0.6258742976931568,0.2747022614861389,0.27782541262129046,0.2900607966949496,0.2932576553735554,0.4486162901359915,0.4479700881313524,297.15,293.15,297.19694119981995,297.24920874926363,297.15357501595497,297.1662065255248,297.5379318965992,297.26077267743256,0.0,2414.3063245075937,137.2170846411215,1376.1721030054714,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.310517793286677,283.15,283.15,283.14999679513744,286.92050664539425,3.9682539682539675,1.3014493017912037,53165.028758726665,287.1704260199999,287.1686601263633,2.7295549009690694,1.0723020410378712,1.0887851815604461,0.8908525778201678,0.6235644395920494,0.27469761391386305,0.27779281186673893,0.2901620529325276,0.29332607622683343,0.44956665214114755,0.4488855702613431,297.15,293.15,297.1970162296508,297.2476965235323,297.1533760230451,297.16680074592557,297.53837309094723,297.26065252262015,0.0,2413.1522209084233,136.75507113323638,1371.0431730106843,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.3103861584607754,283.15,283.15,283.1499959935114,286.9271528765431,3.9682539682539675,1.296043271467908,53183.20599810395,287.17463999999995,287.172469206223,2.728005291941103,1.0730510075984678,1.0893399014649048,0.8911748502848549,0.6205042126423876,0.27469309275481557,0.2777505085455971,0.2902656268057129,0.293386918508609,0.450517999762829,0.4497943844760895,297.15,293.15,297.1970933749011,297.2477557555563,297.153185841004,297.1674009363638,297.53881405255385,297.2608499920758,0.0,2411.6798061492827,136.2292367238347,1363.6541420659958,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.3102548000079619,283.15,283.15,283.1499972789691,286.93315295068356,3.9682539682539675,1.2927056368418333,53183.73200272524,287.1787795799999,287.17665651591426,2.728244011691542,1.0738060104301508,1.0899987339392543,0.8915843750749438,0.6190804605235946,0.2746892201448763,0.2777284551331016,0.29037515106090006,0.2934733852933306,0.4514710872030798,0.45072003452692205,297.15,293.15,297.19718206314076,297.2488910382846,297.1530134690166,297.1680431351885,297.53926159488947,297.261278260104,0.0,2410.4589487082,135.87684708809812,1361.2585942334708,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.3101236155030181,283.15,283.15,283.14999798772055,286.9380956160634,3.9682539682539675,1.2899721332842076,53179.939047884545,287.1828494399999,287.18085215773937,2.7292820343494695,1.0745611240963628,1.090705581297968,0.8919984222578156,0.6183839835047069,0.2746846954975075,0.27771549255993927,0.2904907094030096,0.2935746242515481,0.4524252062234747,0.45165397982628197,297.15,293.15,297.19726732833203,297.250032849989,297.1528400057758,297.1687309807408,297.53970725785376,297.2617156845383,0.0,2409.609830623007,135.57738421844414,1361.077989588422,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.3099925773963733,283.15,283.15,283.1499983990838,286.94244658317075,3.9682539682539675,1.2876108915406723,53174.2546139941,287.1868542599999,287.18499649012335,2.7307676095451257,1.0753132936841423,1.0914369573087406,0.8923905638968012,0.6180947087974192,0.2746786386771317,0.27770660766189914,0.2906141162638393,0.29368850156317516,0.4533802048404484,0.4525912309931307,297.15,293.15,297.19734106966183,297.25085978984595,297.1526560243224,297.169477661161,297.5401450583172,297.2620959206617,0.0,2408.980889509342,135.31256238926719,1362.131761487401,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.30986161270448254,283.15,283.15,283.1499987362059,286.94648964123303,3.9682539682539675,1.2855709943024305,53166.877534879546,287.1907987199999,287.18910211436344,2.7324788874263537,1.0760630420047934,1.0921814574823752,0.8927603143475462,0.618042863010426,0.2746714457695728,0.2776997513002707,0.29074305354157737,0.2938106177096072,0.45433722323727926,0.4534957184837901,297.15,293.15,297.19740638256627,297.2513941504046,297.15246367156647,297.17026636013526,297.54060136365337,297.2624263856652,0.0,2408.4631449833396,135.07750806864559,1363.8699028217263,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.3097307275517987,283.15,283.15,283.14999901048355,286.95016414624286,3.9682539682539675,1.283835443625299,53158.392465954996,287.19468749999993,287.19315455758027,2.734459981963187,1.0768092207103999,1.0929411590551137,0.8930928977166499,0.6182835344390002,0.27466261073332887,0.2776950750921953,0.29087988474067805,0.29394391614324145,0.4552979343705095,0.45435181493331694,297.15,293.15,297.1974599331301,297.2514628480059,297.1522589645438,297.171115284793,297.54109763569386,297.2626789332334,0.0,2408.0735450694447,134.87192144465226,1366.449530394004,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.3095998935700477,283.15,283.15,283.1499992560666,286.9535015553666,3.9682539682539675,1.2823406536858466,53149.497416312224,287.1985252799999,287.19714532849525,2.7366937879236324,1.0775513515329245,1.0937128927992568,0.8933792698980609,0.6187776635980373,0.2746519309860428,0.277691836182497,0.2910259231586655,0.2940890358860269,0.4562630856041739,0.45518443505033784,297.15,293.15,297.1975011673214,297.2509861227237,297.1520402245388,297.1720359107161,297.54164333446744,297.2628413519535,0.0,2407.7947609157395,134.69084709851924,1369.7678585223618,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.309469086752828,283.15,283.15,283.14999948046994,286.9566456807883,3.9682539682539675,1.2811056191938117,53139.488260428014,287.20231673999996,287.2011051519958,2.7390749536153676,1.0782910261313527,1.0944914460136645,0.8936362739288604,0.6194189076511791,0.2746401200449543,0.27768935285576496,0.2911777392970344,0.29424147460691136,0.4572304253832352,0.45600386457325826,297.15,293.15,297.1975350250834,297.25016752143296,297.1518130343657,297.1730013386682,297.5422100498077,297.2629453938716,0.0,2407.5801358950957,134.53448790474664,1373.5309745567731,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.3093383035080654,283.15,283.15,283.1499996828979,286.95939386149354,3.9682539682539675,1.2801164970049468,53129.81753480353,287.20606655999995,287.2049942326911,2.7417991345335566,1.0790246260660519,1.0952811471683739,0.8938206461663865,0.6203329206356443,0.27462560883718634,0.27768765100188814,0.2913447273559736,0.29441162014683964,0.4581994642508176,0.45686675045859043,297.15,293.15,297.19755191005004,297.24855084344006,297.1515663267677,297.1740857348441,297.54276945324153,297.2629048536687,0.0,2407.499552575017,134.40507664100423,1378.1772435369915,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.30920751686441933,283.15,283.15,283.1499998757829,286.9619974920641,3.9682539682539675,1.2793306258097326,53119.493352368474,287.2097794199999,287.2088561927381,2.7446479471384726,1.0797554943157046,1.0960743984225072,0.8939741810328132,0.6213445880220646,0.27460993408225254,0.2776860535351835,0.2915186950053118,0.2945895870095193,0.4591681171341645,0.45774617345782587,297.15,293.15,297.1975616366579,297.24661328885657,297.1513113952289,297.1752249211323,297.5433089089871,297.26280403017256,0.0,2407.467689578477,134.29555125688935,1383.1484468835206,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.309076723429057,283.15,283.15,283.1500000544629,286.9643870918548,3.9682539682539675,1.2787289010594776,53109.13975330966,287.21345999999994,287.2126776906582,2.7476915544129223,1.080482244080668,1.0968726459569598,0.8940814652861145,0.6224978008727846,0.2745925117586757,0.2776845478208385,0.2917032020591385,0.2947792859226326,0.46013607577692694,0.4586635651259281,297.15,293.15,297.1975606276731,297.2441967503314,297.15104413334416,297.1764468620154,297.5438167317995,297.26261302103273,0.0,2407.508233952557,134.2054707937902,1388.5976753719558,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.3089458911075226,283.15,283.15,283.15000022325347,286.9665159141172,3.9682539682539675,1.278334555330536,53099.14753393928,287.21711297999997,287.2164547964866,2.7509634569781714,1.0812014386139346,1.0976742579387035,0.8941246007810443,0.6238123240102901,0.2745725882337099,0.277682620870479,0.2919047297231482,0.2949870475687618,0.46109773001741144,0.45962864429296446,297.15,293.15,297.19754118834476,297.24116164128475,297.1507602158439,297.1778027452701,297.5441989731534,297.26229295277943,0.0,2407.6432363830763,134.1382775019395,1394.6383244689614,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.30881504418390876,283.15,283.15,283.1500003835567,286.96856206751477,3.9682539682539675,1.2780762273111175,53088.72756736155,287.2207430399999,287.2202172739542,2.7543152872171017,1.0819181479915485,1.098477258779455,0.8941467088274373,0.6251831763254626,0.27455182530635147,0.2776806213996899,0.29211190245161256,0.2952009170552675,0.4620577060649518,0.46061053512450095,297.15,293.15,297.1975157910311,297.2379267210425,297.15047065432253,297.1792026700432,297.5445471891154,297.2619326051109,0.0,2407.8070497355247,134.08439857811504,1400.875890047116,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
