,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.30868412430537334,283.15,283.15,283.15000051793294,286.97035055199484,3.9682539682539675,1.2779828061564604,53079.22640262259,287.2243548599999,287.2239350108182,2.7579015004628578,1.0826250773798185,1.0992817813601945,0.8940945181500206,0.6267212068624094,0.2745279979364924,0.277677766686586,0.2923408685846355,0.2954376584107141,0.46301065568721167,0.4616379416074437,297.15,293.15,297.19746791306284,297.23402302281437,297.15016112926344,297.1807712754161,297.54476331461314,297.26143733103396,0.0,2408.060908724594,134.05031179214234,1407.7036833683178,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140424.0,21140424.0,292.41837239999995,287.1453589699168,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.3085532248981876,283.15,283.15,283.1499991529468,286.9728086394194,3.9682539682539675,1.276134237968196,53082.756558568566,287.22795311999994,287.22734357478686,2.759669544721485,1.0833281094689597,1.100003826608816,0.8940658977960341,0.626966675528726,0.2745034224740528,0.2776583576743021,0.2925694821812127,0.29565836450775757,0.46397260606258917,0.46224225346328457,297.15,293.15,297.19741025607254,297.23042478771,297.14984346556855,297.18232826533665,297.5451269124861,297.26102673743475,0.0,2408.0066137620224,133.86378444055183,1410.1026928063231,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.30842245113315314,283.15,283.15,283.1499974003863,286.9771865731285,3.9682539682539675,1.2720395091368046,53101.38197869592,287.2315424999999,287.2304565314599,2.7585670738381713,1.0840265879722701,1.1006115039107691,0.8941177931883847,0.6254938063234897,0.27447744791246087,0.27761555627677525,0.2928043260170794,0.295864913972274,0.46498403092497376,0.46182712335977527,297.15,293.15,297.19734316866004,297.2279234683973,297.1495193266257,297.1839056821813,297.54628603110825,297.26099553539456,0.0,2407.135130737431,133.47793144292922,1406.0812790835582,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.308291868756476,283.15,283.15,283.1499960427489,286.98261617152576,3.9682539682539675,1.2669810785911437,53124.7745989284,287.23512767999995,287.2335197455315,2.7559720546849604,1.084727856020593,1.1011834322858571,0.8942514704328045,0.6234785349883498,0.2744512052599577,0.27756499969030257,0.29304447557285074,0.29607109509210217,0.4660680844925005,0.46049911979122726,297.15,293.15,297.1972854503191,297.2264955632278,297.1492026002929,297.1854946150744,297.54859715027004,297.2614150758368,0.0,2405.75797398084,133.0018406015962,1399.3786774536359,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.3081616174622415,283.15,283.15,283.14999555051355,286.98886084047996,3.9682539682539675,1.261571480022251,53147.09294727462,287.23871333999995,287.2366822889224,2.752846536059005,1.085442410827648,1.1017484757299845,0.8944917279667405,0.6212521487809171,0.2744260211252615,0.2775118663039269,0.2932904970305965,0.2962810246906692,0.4672508745986699,0.4588547195360417,297.15,293.15,297.197263534675,297.22639729469915,297.14891188526883,297.18709061879383,297.55241394145116,297.2624154549776,0.0,2403.9701763161293,132.48542045767076,1391.6801222047136,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.308031679301036,283.15,283.15,283.1499968561728,286.9940517039829,3.9682539682539675,1.258428082711718,53150.33985192579,287.24230415999995,287.24031671397603,2.752357958465894,1.0861772181027514,1.1024171555682238,0.8947704882933529,0.6204627934847724,0.2744028753588637,0.27747771723904574,0.2935528135800515,0.29652219585694356,0.4684751970642092,0.45827170440501563,297.15,293.15,297.19729433243054,297.22678665505487,297.14866216065013,297.1887991933851,297.55673001598853,297.26365447150187,0.0,2402.638643417205,132.16074557559276,1389.6164750238916,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140604.0,21140604.0,292.40341264999995,287.1010408482515,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.3079019375883475,283.15,283.15,283.14999754390027,286.9985360628697,3.9682539682539675,1.2556513461046706,53150.6237840954,287.24590481999996,287.24400468491217,2.7525716023444056,1.0869230121069828,1.1031228695915691,0.89504428884219,0.6200449698474024,0.2743802832461095,0.2774493138222962,0.29383005576939886,0.29678124161535685,0.46969794215344546,0.45796310129061696,297.15,293.15,297.19735151527044,297.22710070567,297.14842968405287,297.1906156021843,297.5608427215348,297.2648680457425,0.0,2401.6328126906515,131.86744871665582,1389.0191756302734,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.30777233287350736,283.15,283.15,283.1499980144691,287.0026759396087,3.9682539682539675,1.2531822966368402,53148.773508152866,287.2495199999999,287.24773272104414,2.753229390128496,1.0876752217207963,1.1038520278859867,0.8953025720895008,0.6198593171008833,0.27435773970547556,0.27742425082500344,0.2941216609633756,0.29705658388354245,0.4709131312969661,0.45782597880484044,297.15,293.15,297.1974227140041,297.2272192421602,297.1482063739964,297.19253598781086,297.564683063067,297.2660134762077,0.0,2400.807390141881,131.6014030921714,1389.3410282728914,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.3076428677013942,283.15,283.15,283.1499983851155,287.00646523534624,3.9682539682539675,1.2510893656052806,53144.65191926155,287.25315437999996,287.2515027355793,2.754393530799621,1.0884325321703336,1.1046055481511483,0.895532675212611,0.619938336131625,0.27433494614630954,0.2774025906488722,0.2944322529669403,0.2973532584445587,0.4721152793876353,0.45788434199160727,297.15,293.15,297.1975034064162,297.2269982194264,297.14799025538025,297.1945930366652,297.5681368239499,297.26704434836756,0.0,2400.1691505221725,131.36953696470934,1390.7102864839842,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.3075134995088509,283.15,283.15,283.1499986980184,287.0099762363498,3.9682539682539675,1.2493065138847326,53138.98895732628,287.2568126399999,287.2553064331455,2.7559756841839698,1.0891916274825957,1.1053766426773355,0.8957298929142999,0.6202361230389256,0.2743116004651349,0.27738335722266166,0.2947606976159452,0.29767000583561815,0.47330271573093113,0.4581042863863255,297.15,293.15,297.1975851678107,297.2263960478476,297.1477763534003,297.19677529658736,297.57120835079263,297.2679482432877,0.0,2399.672199724586,131.16669456833964,1392.9468959658516,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.3073841820284803,283.15,283.15,283.14999898677036,287.0133133085245,3.9682539682539675,1.2476780355267505,53132.83965689049,287.26049945999995,287.2591333494623,2.7578231692868176,1.0899503345929715,1.1061573760283827,0.8959011531678437,0.6206729644575143,0.27428770070216474,0.27736545457146256,0.2951018532425964,0.2980008887491571,0.47447900246914587,0.4584269359691103,297.15,293.15,297.19766356806167,297.225502783956,297.14756176701724,297.19904492592804,297.57401054560296,297.2687567181132,0.0,2399.262549225626,130.9790248547287,1395.7364134718298,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.30725492995788184,283.15,283.15,283.14999923799826,287.01637695626886,3.9682539682539675,1.2464092611167932,53125.268838323536,287.2642195199999,287.2630021836608,2.760095761739116,1.0907062258598113,1.1069513166066003,0.8960239300170739,0.6213328010731386,0.2742626466503616,0.2773493959214962,0.2954655463381548,0.29835659545533494,0.4756355048493953,0.4589142890443409,297.15,293.15,297.19773101279054,297.2240821804138,297.14734362472706,297.2014664062973,297.57635567559464,297.26939577996467,0.0,2398.988864181152,130.82593122634944,1399.4140391209194,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.3071256994456827,283.15,283.15,283.1499994680016,287.0193086393021,3.9682539682539675,1.2452417816024879,53117.719003610255,287.2679774999999,287.2668967664764,2.7625803767720583,1.091459117507964,1.1077502860219546,0.8961180626475646,0.6221040226731562,0.27423683277429156,0.27733407149801786,0.2958418757500662,0.29872615299218985,0.4767809943087278,0.459483910689386,297.15,293.15,297.1977890900814,297.22236220831115,297.14712209758756,297.2039698793411,297.5784589049835,297.26994043606095,0.0,2398.7807842525563,130.68364717697546,1403.5402531396617,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.30699649006914026,283.15,283.15,283.1499996741548,287.02207690898774,3.9682539682539675,1.2442606507649596,53109.81980121415,287.2717780799999,287.27082861610313,2.7653346739613593,1.092207208346015,1.1085546994271627,0.8961733149535074,0.6230170530402361,0.2742099350277536,0.27731956812328107,0.29623506375348085,0.299114169630411,0.47791166914224004,0.4601582718064246,297.15,293.15,297.19783294583954,297.2202435490824,297.1468952710013,297.20658044223376,297.58024449881265,297.27035934139394,0.0,2398.6544791123542,130.56024675911593,1408.238813466317,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.30686729046666134,283.15,283.15,283.1499998600113,287.0246987495216,3.9682539682539675,1.2434380750578107,53101.802645157615,287.2756259399999,287.27479923373176,2.7683387454446167,1.0929492481888834,1.109362654568988,0.8961888331198256,0.6240616425899641,0.27418186980309633,0.2773056611071327,0.296645072934028,0.2995205860983801,0.4790276973535864,0.46092980208734424,297.15,293.15,297.197859891059,297.2177291619299,297.14666225807315,297.20929416032686,297.5817258155479,297.2706542573874,0.0,2398.602529459945,130.45335649142237,1413.4731006916375,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.30673807838918477,283.15,283.15,283.15000001851536,287.0271491205005,3.9682539682539675,1.2428717867129044,53093.342255275464,287.27952575999996,287.278822512512,2.771635656217769,1.0936800871885348,1.1101713169425413,0.896147357010584,0.625270702979357,0.27415201896984753,0.27729214707193184,0.2970507067832745,0.29993465039416534,0.48012381746783384,0.46182280996983743,297.15,293.15,297.19785799731454,297.2146808968281,297.14641933623136,297.2118187478661,297.58281758980945,297.27071891360987,0.0,2398.6367135849728,130.3724986500541,1419.3581294731366,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.3066088540805014,283.15,283.15,283.15000016497777,287.029498313432,3.9682539682539675,1.242308003126947,53085.789555074414,287.2834822199999,287.2828749573725,2.7751007331487076,1.0944037317729045,1.1109798550838987,0.8960709135316304,0.6265774542792389,0.2741210463686105,0.27727882490986044,0.29744542679090524,0.30034807368489475,0.48120778833722316,0.46278797202583594,297.15,293.15,297.1978379501828,297.2113111957034,297.14617007805555,297.2141306790374,297.583676534714,297.2706252875386,0.0,2398.721324194337,130.29417291680875,1425.6311677142596,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.306479592203881,283.15,283.15,283.150000278574,287.03173880971656,3.9682539682539675,1.241979842636909,53077.80113298312,287.2874999999999,287.28699623882756,2.778779651618549,1.0951138859003429,1.1117849711347385,0.8959377901770504,0.6280250435419882,0.2740882327867835,0.2772655095403982,0.2977999977060417,0.3007354713168413,0.48227247897232167,0.4638571565211586,297.15,293.15,297.1977859375124,297.2074540674603,297.14591089974994,297.215860599028,297.5841895285427,297.2702402064587,0.0,2398.862771210486,130.23969643436507,1432.4321825259906,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.30635040462322616,283.15,283.15,283.14999795752334,287.0354414011728,3.9682539682539675,1.2381895176708455,53094.38463557768,287.29158377999994,287.29063489212245,2.7787265709081725,1.0958194527048857,1.1124589935012337,0.8958584427216935,0.6274212278852006,0.27405428021433564,0.27722590235556405,0.2981470641712133,0.3010933456921082,0.48338411184473445,0.46341118033517603,297.15,293.15,297.1977222485825,297.2042642789605,297.1456384535967,297.21748611053226,297.58546768280917,297.27011575489627,0.0,2398.307895813454,129.8799155649076,1431.1606823842103,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.3062214000548656,283.15,283.15,283.1499962767256,287.0408462101179,3.9682539682539675,1.233238339956128,53116.98621357384,287.29573823999993,287.294274745804,2.7767914535226037,1.096524631556054,1.1130624235635214,0.8958522995920063,0.6257979731866995,0.2740200870923498,0.27717229861289333,0.29846822641693016,0.3014141396790184,0.48456821109334935,0.462212249947767,297.15,293.15,297.1976599137564,297.2020738760315,297.1453727558534,297.2187405107357,297.587885828834,297.2703465770422,0.0,2397.022021360566,129.411899831019,1425.8455737769254,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.3060926744462524,283.15,283.15,283.14999500373966,287.04735769691825,3.9682539682539675,1.227368891323862,53143.15624318464,287.2999680599999,287.2979739744243,2.773617592532229,1.0972393730465673,1.1136259823212493,0.8959385559195857,0.6235040796904077,0.2739868246785916,0.2771102996447294,0.2987680787502911,0.3017030059939051,0.4858313924006508,0.4605179880301987,297.15,293.15,297.1976240045052,297.20107305968486,297.1451282917726,297.2196936067636,297.5915062394565,297.2710050404366,0.0,2395.2327681328397,128.85501450719624,1417.898370817942,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.3059643328248274,283.15,283.15,283.14999558001045,287.0542812635946,3.9682539682539675,1.2223294558312396,53159.423339560046,287.30427791999995,287.3020487396272,2.7712604886397743,1.0979759190545089,1.1142297676484616,0.8961223795811637,0.6216660374865206,0.2739561512732437,0.27705520722194915,0.2990469313053752,0.30197303561331607,0.4871702329290941,0.45916041632342025,297.15,293.15,297.197645066375,297.2012895222341,297.14492729260303,297.22035186018525,297.5962035426044,297.2720834568004,0.0,2393.282083402023,128.36130852527717,1411.7429846644418,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.30583631060846356,283.15,283.15,283.14999657691004,287.0600342617236,3.9682539682539675,1.2187600648762167,53163.48464726098,287.3086724999999,287.3064856053429,2.7709892436352077,1.098734493712866,1.1149257108316795,0.8963228034236981,0.6209770585532393,0.27392797697531224,0.2770168312626494,0.2993065834641081,0.3022352403065885,0.48851549383890414,0.45865153883170046,297.15,293.15,297.1977211602599,297.20170983129555,297.1447678725052,297.2207456308558,297.6007908881249,297.27314707660827,0.0,2391.8627624820842,127.99331424815499,1410.0810317175606,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.305708532125006,283.15,283.15,283.14999709217227,287.0653067065349,3.9682539682539675,1.2155248488644477,53164.68974697846,287.3131564799999,287.3110507077658,2.7713328768116403,1.0995068054641766,1.1156601915192899,0.8965120107944619,0.6206248465940519,0.2739010466162508,0.2769844770596507,0.29955267858244494,0.3024861076519346,0.4898490697005239,0.4583913962791679,297.15,293.15,297.19782815627934,297.2019785176822,297.1446311696477,297.22096096473393,297.60498409106947,297.27407657988255,0.0,2390.696783677343,127.65373510021529,1409.7380308515808,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.3055809317836848,283.15,283.15,283.14999746693513,287.0703260168464,3.9682539682539675,1.2124756311026037,53164.4787357382,287.31773453999995,287.315718220168,2.7721106154239137,1.1002876391478318,1.1164209263029485,0.8966835776340077,0.6205110901059706,0.2738748622927675,0.27695618834399566,0.2997890622943028,0.30272881074436137,0.4911699508774305,0.45830737612481287,297.15,293.15,297.1979525498412,297.2020259692202,297.14450906618,297.22105200071974,297.60881201812833,297.27487032081785,0.0,2389.6833167525524,127.3304199119174,1410.3268332825069,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.30545350402852606,283.15,283.15,283.14999776284816,287.07513251811014,3.9682539682539675,1.209751456837651,53162.14342775132,287.32241135999993,287.3205084030381,2.7733296880659766,1.1010741684310155,1.1172052178278375,0.8968248957883845,0.620641147229648,0.27384917945857623,0.2769316992343224,0.3000164704244073,0.3029642722452887,0.4924738365600219,0.45840343587305804,297.15,293.15,297.19808565489586,297.2017158686683,297.1443984682206,297.22103360405,297.61220338129436,297.27548739542584,0.0,2388.80160716277,127.03640348720347,1411.8672070596767,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.30532617832878683,283.15,283.15,283.14999802646105,287.0798141576444,3.9682539682539675,1.2069945594929676,53160.30442021834,287.3271916199999,287.32537302913335,2.7748145162153075,1.101863464933624,1.1180030380328418,0.8969456775443744,0.6209183172226288,0.2738237304702004,0.2769094326085886,0.30023863280688506,0.30319558157214754,0.49376668072315627,0.4586081526851329,297.15,293.15,297.1982220834467,297.2011666107134,297.1442939286627,297.22095242260053,297.6153196894568,297.275990946976,0.0,2387.9980329769733,126.74015097230948,1413.9824732879717,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141360.0,21141360.0,292.3316,286.9142708673647,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.30519903367807427,283.15,283.15,283.1499982413498,287.0842807786271,3.9682539682539675,1.2047767411465131,53155.24028755812,287.3320799999999,287.330394771384,2.776794034782957,1.1026539735718974,1.11882205693885,0.8970148857600477,0.6214712611219249,0.27379835246358586,0.27689093139845533,0.3004518283808868,0.30342018808630405,0.4950349647552039,0.4590165551644299,297.15,293.15,297.19835364470157,297.20004542554733,297.1441962762036,297.2207710010565,297.61786756093744,297.27624678168934,0.0,2387.327164786097,126.49323877706496,1417.1752708060305,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.30507196335370007,283.15,283.15,283.14999843325944,287.0886720023796,3.9682539682539675,1.2025070777064446,53151.019850066165,287.3370811799999,287.3354974441464,2.7789846105444176,1.1034434209699377,1.1196484831318305,0.8970567832365179,0.6221426696943917,0.2737728848575698,0.2768739066699407,0.3006615141867064,0.3036423168030495,0.4962917225108632,0.4595124552475411,297.15,293.15,297.1984789169998,297.1986357079951,297.1441002576487,297.2205535149998,297.62016135295664,297.27638595012,0.0,2386.7084675356123,126.24291271997055,1420.8342274005454,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.30494498879347004,283.15,283.15,283.14999860216665,287.0929602619551,3.9682539682539675,1.2003227711376998,53146.783474248194,287.3421998399999,287.34070360554057,2.7814491139455124,1.1042310467194905,1.1204841447795575,0.8970620510031717,0.6229680380526821,0.27374724043032195,0.2768587611611678,0.3008666596550895,0.3038612917513071,0.4975329522520718,0.46012206950368584,297.15,293.15,297.19859486490674,297.19684189286096,297.1440056474807,297.2202900361341,297.6221173229198,297.2763699528604,0.0,2386.1576006621426,126.00162433686506,1425.1002107734412,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.3048181185957843,283.15,283.15,283.1499987392999,287.0971640052046,3.9682539682539675,1.1984524732256683,53141.03961877839,287.3474406599999,287.3460555614787,2.784219553722475,1.1050141028104954,1.12132750474811,0.8970182779643074,0.6239667552369449,0.27372117983779654,0.27684549605671066,0.3010670442135358,0.3040771694406231,0.49875470959938667,0.46085971861183006,297.15,293.15,297.1986940657093,297.19456075888314,297.143910411483,297.21998348738606,297.6236727310156,297.27616429089545,0.0,2385.672492727461,125.78999996447551,1430.0507641109384,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141504.0,21141504.0,292.31432639999997,286.88112538979743,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.30469129057240363,283.15,283.15,283.14999886100134,287.1013429312011,3.9682539682539675,1.196299178073207,53137.736786975176,287.35280831999995,287.3514702687079,2.7871120838266004,1.1057948660819927,1.1221736172159738,0.8969538914676374,0.6250348341365426,0.2736949414433999,0.2768329755809045,0.30126556430457246,0.30429185427160554,0.499968628698556,0.46164859804649944,297.15,293.15,297.1987854318556,297.1920788757842,297.14381489284403,297.2196608079437,297.6250685163733,297.27588170496017,0.0,2385.2134063600033,125.55430593017007,1435.2852643664692,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.3045645816350051,283.15,283.15,283.14999895770023,287.10545391103983,3.9682539682539675,1.1946985690478509,53131.38230220362,287.3583074999999,287.35708096855313,2.790353413461755,1.1065663552953593,1.1230245592946577,0.8968225921085101,0.6263027494415846,0.2736679291809532,0.2768223266358747,0.3014589686093481,0.30450345715094873,0.5011580610657486,0.4625850759690827,297.15,293.15,297.1988482033579,297.1889772722623,297.1437160022103,297.21929925857086,297.62598922291124,297.27536599186254,0.0,2384.8201841382916,125.36984268502823,1441.3138744628143,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.30443790529593057,283.15,283.15,283.14999904346394,287.10956388245773,3.9682539682539675,1.192774115162134,53127.736595700204,287.3639428799999,287.36276030736167,2.7936868627928373,1.1073344949930066,1.1238759467910993,0.8966708397830063,0.6276238928548895,0.27364065262293347,0.276812132044423,0.30165108526371387,0.30471436194912177,0.5023403025791818,0.46356086799099966,297.15,293.15,297.1989015534286,297.1856995946397,297.1436158311898,297.21892989661546,297.6267789414252,297.27478516345974,0.0,2384.4408532148727,125.15761268661979,1447.5662349254342,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.30431130339513796,283.15,283.15,283.1499984389265,287.11385725341273,3.9682539682539675,1.1901442493516057,53129.703593140526,287.3697191399999,287.368447238018,2.7963763695348853,1.1080942768317767,1.1246990264992889,0.8964841498846384,0.6285962803789777,0.27361250904118883,0.27679701640788684,0.30184017841688066,0.30491763424692464,0.5035139523478109,0.4642790701018842,297.15,293.15,297.19893169434664,297.18214695957334,297.1435088746411,297.2185399222977,297.62740122849414,297.2741057358706,0.0,2383.987316324208,124.88412742382269,1452.4452516174272,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.30418485725498207,283.15,283.15,283.14999598041624,287.12020253147546,3.9682539682539675,1.1844745122556446,53151.457722155144,287.3756409599999,287.3738673195793,2.7952790482077305,1.108851704116328,1.1253879407826008,0.8963699344409374,0.6274867590225691,0.2735836727351202,0.2767551269530649,0.30202739060798756,0.30509170990185286,0.5047532306346829,0.4634595814098718,297.15,293.15,297.19895544198226,297.17952005601876,297.1433948956793,297.21813320851635,297.62908411339725,297.2738175431188,0.0,2382.605701484812,124.33582711471803,1449.0496582746532,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.3040586995364034,283.15,283.15,283.1499944430781,287.1280117161609,3.9682539682539675,1.177949533680397,53176.41283580463,287.3817130199999,287.37942688581506,2.7927771620131265,1.1096169364841808,1.1260282204148133,0.8963347718716711,0.6256049187968294,0.27355584844282077,0.27670350857425413,0.30221331754704206,0.30525335909595314,0.5060641341988915,0.4620696606334397,297.15,293.15,297.19899829841984,297.17793957009576,297.143297744819,297.217724983829,297.6318813867664,297.273968396786,0.0,2380.6144730120436,123.70406600820935,1442.5987046364123,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.3039329599328125,283.15,283.15,283.14999317220247,287.13693789423115,3.9682539682539675,1.1705184520097862,53204.134250845,287.38793999999996,287.38513781073357,2.789082207530691,1.1104014431372358,1.1266386117193963,0.8964026613081086,0.6230596987306259,0.27353000756830603,0.2766448510525858,0.30239847875818787,0.30540496772079423,0.5074524383657881,0.46018976976798753,297.15,293.15,297.1990879578024,297.177645678783,297.1432290333781,297.2173225646609,297.63582641198303,297.2746223293215,0.0,2378.1343970236403,122.98221008428563,1433.5689577275707,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.3038077139033333,283.15,283.15,283.14999454019465,287.14563018109345,3.9682539682539675,1.1651414759944303,53213.75037795113,287.3943265799999,287.39147464115285,2.787793448694186,1.1112171620947682,1.1273512902769975,0.8965420887421646,0.6218271083481146,0.27350794327659744,0.27660498620851665,0.3025840123249167,0.3055728654784442,0.5088848752402086,0.4592793827127796,297.15,293.15,297.1992532738817,297.17825068467687,297.14321211485236,297.21694467642044,297.64031520876995,297.2755951917203,0.0,2375.8296975937874,122.43516284769086,1429.7553059319762,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.30368283854625105,283.15,283.15,283.149995313618,287.1534667684928,3.9682539682539675,1.1602099899016185,53219.10616448114,287.40087743999993,287.3980530027153,2.7876199234311696,1.1120557840580585,1.1281268584065405,0.8966865676825093,0.6211936192844126,0.27348814851836445,0.2765753825267724,0.3027690666059496,0.30574856809519574,0.5103037631965384,0.45881148984959247,297.15,293.15,297.1994695208537,297.1788905777382,297.14322452127743,297.2165767908523,297.64439665740235,297.2765116136248,0.0,2373.9256205947636,121.92527601113116,1428.339516167667,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.3035583447322399,283.15,283.15,283.14999572776185,287.1609533962423,3.9682539682539675,1.1556680411857914,53221.00849093951,287.4075972599999,287.4048512305404,2.7880794166304823,1.1129130104407714,1.1289465246055865,0.896815960852993,0.6208950651704548,0.27347036017131376,0.27655242606182834,0.3029531790545466,0.3059280225048334,0.5117014622247245,0.4585909787986524,297.15,293.15,297.1997214270622,297.1793209008512,297.1432612578435,297.21621588208785,297.64793871013114,297.27729163559525,0.0,2372.2385928598796,121.44861499219613,1428.271234882301,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.3034340531978179,283.15,283.15,283.1499960350584,287.1683236686456,3.9682539682539675,1.150985540691804,53223.70389897458,287.41449071999995,287.4117855007876,2.7888595891537293,1.1137787909125283,1.1297875953391647,0.8969323876599684,0.6207667906881215,0.2734536206703965,0.2765327983749666,0.3031368011174189,0.3061092709783654,0.5130870093619075,0.45849623570322773,297.15,293.15,297.1999879004136,297.1795835830511,297.14331022890946,297.2158592777377,297.6511831192465,297.2779848218717,0.0,2370.642744121332,120.9588765151814,1428.886528159069,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.30331011488595017,283.15,283.15,283.1499962757583,287.1755262229646,3.9682539682539675,1.1468186973289856,53222.60310041369,287.42156249999994,287.418958154619,2.790183741705525,1.1146561580661045,1.1306618953720804,0.8970154900290211,0.620929261192702,0.27343859373762025,0.2765187155251349,0.30331955216043294,0.3062934599807146,0.5144493959190778,0.4586162358641261,297.15,293.15,297.20026923944977,297.17943910258765,297.14337791573604,297.21551106159137,297.6538875594569,297.2784969757644,0.0,2369.1805911212637,120.51504893630555,1430.6656776030563,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.3031863881156689,283.15,283.15,283.14999646499393,287.18267498953685,3.9682539682539675,1.1427017256104384,53221.23863672209,287.4288172799999,287.42630282513096,2.7918178027988754,1.1155381571461551,1.1315530153680926,0.8970724219081027,0.6212586272168491,0.27342451315113653,0.2765077512051734,0.303501803781953,0.30647930590761613,0.5157969823302062,0.4588595044869089,297.15,293.15,297.20055260420423,297.17899166613944,297.1434550541895,297.2151686997599,297.65626513090047,297.2788866310387,0.0,2367.780480176446,120.07594015617751,1433.112501749472,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.303062873395935,283.15,283.15,283.1499966394069,287.1897542213048,3.9682539682539675,1.138523155704603,53220.473855516175,287.4362597399999,287.43380333542706,2.7937588003004326,1.11642410084615,1.1324601793865785,0.8971014153370066,0.6217536558267138,0.27341133169163934,0.2764998590694838,0.3036835492660568,0.30666679161771665,0.5171295151168996,0.45922513093083767,297.15,293.15,297.2008359637894,297.178225232183,297.14354082400416,297.21483231956597,297.65831489220267,297.27914984634907,0.0,2366.4463431541885,119.63171144228544,1436.2230407988748,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.30293965241533566,283.15,283.15,283.1499967691878,287.19678796535925,3.9682539682539675,1.1348104695342234,53216.709966298426,287.44389455999993,287.4415497205648,2.7960957407652502,1.1173126746292357,1.1333853854106744,0.8970853148921335,0.6224639182132736,0.2733992733478914,0.27649589549249665,0.3038647079712736,0.30685644657719957,0.5184409806132833,0.4597497283086037,297.15,293.15,297.2011114714511,297.17697024635174,297.14363608344263,297.2145060907204,297.6599274241381,297.27923026322077,0.0,2365.17916616784,119.23006155919458,1440.1958859276692,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.3028165854906289,283.15,283.15,283.14999688212805,287.2038124339335,3.9682539682539675,1.1308369709485595,53215.03077426716,287.45172641999994,287.44943363515307,2.7986292648143163,1.118201779061741,1.1343187513336435,0.8970440242671929,0.6232814937396589,0.2733877620292415,0.2764938818631262,0.304045586118843,0.3070472058520704,0.5197413103470778,0.46035358680566557,297.15,293.15,297.2013806969839,297.17545231954335,297.1437355219611,297.2141855692758,297.66131705337193,297.2792142322273,0.0,2363.942573431767,118.80557081388196,1444.6025978439347,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.3026937353972143,283.15,283.15,283.14999696576547,287.21083716121564,3.9682539682539675,1.126972930507157,53212.8883596005,287.4597599999999,287.4575192858727,2.8014311239771272,1.1190910617915057,1.1352626627956455,0.8969662408535942,0.6242458865265959,0.27337699650489267,0.2764945281078108,0.30422609627635094,0.3072394894238116,0.5210259531845277,0.4610658840309403,297.15,293.15,297.2016396398549,297.17356004343344,297.1438403554959,297.21387343790457,297.66239821376746,297.27906233809125,0.0,2362.741600553113,118.39167191467659,1449.6027509327955,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.3025711097390778,283.15,283.15,283.14999700817594,287.2179190550599,3.9682539682539675,1.1232930907238399,53209.67453258141,287.46799997999995,287.46583148079645,2.804479092539516,1.1199790752340604,1.1362147802180569,0.896849553470189,0.6253457221858177,0.27336697133146937,0.2764976593477221,0.30440640946613456,0.30743328240721346,0.5222953138490409,0.46187821890002445,297.15,293.15,297.2018847323351,297.1712919179903,297.1439499571254,297.2135719495564,297.6631929144203,297.27877829428553,0.0,2361.5589185876465,117.99492269644499,1455.1575286744949,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.3024486767761454,283.15,283.15,283.1499970709826,287.22501027760575,3.9682539682539675,1.1194313843064359,53208.03589104401,287.4764510399999,287.47431042350024,2.8077351645015924,1.1208656396205081,1.1371734790485273,0.8966988028254963,0.6265602627802364,0.27335752394636337,0.2765028869573259,0.3045865336348189,0.3076283807328324,0.5235513881573326,0.46277527444327027,297.15,293.15,297.202117124383,297.16870037879454,297.14406278476537,297.2132793331315,297.66374325697814,297.2783805756105,0.0,2360.4021209306557,117.58250213470475,1461.1822924044995,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.30232649345451723,283.15,283.15,283.1499970946592,287.23218046543093,3.9682539682539675,1.1159005883446624,53204.34083089733,287.48511785999995,287.4830510238057,2.811224460940543,1.1217495374393327,1.1381383087107118,0.8965042071637408,0.6279039770683651,0.2733488363652854,0.2765105406738014,0.30476658084756103,0.3078250624337704,0.5247911356948629,0.46376773723639875,297.15,293.15,297.20233209057756,297.1657208449787,297.1441796206717,297.21299953935284,297.6640109406355,297.27784860724324,0.0,2359.2500679928376,117.20057245850326,1467.7403378640952,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.302204411228585,283.15,283.15,283.1499953104745,287.2400449639397,3.9682539682539675,1.1098238485974066,53218.022384234995,287.49400511999994,287.4916099370629,2.812654936039577,1.12262961849834,1.1390306887441721,0.8963209467651634,0.6281153982940008,0.27333963070901723,0.27650401390141355,0.3049457737024647,0.30800651153611835,0.5260467081275771,0.4639238922330187,297.15,293.15,297.2025341068553,297.162922134411,297.1442881310198,297.212713439442,297.6645353943189,297.2773986412094,0.0,2357.756669321618,116.5877385050826,1469.7783801965393,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.30208267391289867,283.15,283.15,283.14999323890856,287.25013864503546,3.9682539682539675,1.1021318902683128,53240.022109814396,287.5031174999999,287.50026312693933,2.8110354061167757,1.1235145052872177,1.1398168573671186,0.8962170973090433,0.6266477147863632,0.27333128708944265,0.2764766181306253,0.30512471665461915,0.30816514786377674,0.5273771836505601,0.4628398661969132,297.15,293.15,297.20274218188007,297.16116675331034,297.14440439090697,297.2124334777618,297.6662642599668,297.2774022127652,0.0,2355.3041293273855,115.82188298972237,1465.0899775216058,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142296.0,21142296.0,292.1812836,286.73553096957113,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.30196135394137835,283.15,283.15,283.14999197596995,287.2613624922605,3.9682539682539675,1.0945695535945477,53258.12209633808,287.51245967999995,287.5089401520984,2.8082051295387083,1.1244145153496483,1.1405677773466036,0.896196139805927,0.6245086423510664,0.27332512895667915,0.27644206658740955,0.3053045060421339,0.3083151052421154,0.5287789733126738,0.4612599545872845,297.15,293.15,297.20298192806877,297.16047411042604,297.14454463835966,297.212173130782,297.66910467973406,297.27785569747414,0.0,2352.3559128099305,115.06064325856589,1457.7457335412994,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.3018405204919029,283.15,283.15,283.15000127771384,287.26907924856414,3.9682539682539675,1.094228779128822,53224.96534926735,287.52203633999994,287.5131050417412,2.804874992384856,1.1253303907960988,1.1413165593372325,0.8962788247227071,0.6220849309261268,0.2733179232160444,0.27640503214799683,0.30548222498199257,0.3084610085890171,0.5302589401463431,0.45946980959010475,297.15,293.15,297.20325191031236,297.1610433872488,297.1446657626697,297.2118980217138,297.6730949657682,297.27879080954256,0.0,2350.44022954599,114.95222709634314,1449.31504904026,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.30171975735122397,283.15,283.15,283.14999915895413,287.2650321248477,3.9682539682539675,1.0939519853093793,53198.041403564974,287.5318521599999,287.5069566198517,2.804199812854021,1.126205418403648,1.1421509523755047,0.8963691692115774,0.6211346520987998,0.27329077739895197,0.2763791154523151,0.30564324687812283,0.3086195727785624,0.531736395649981,0.4587679368872899,297.15,293.15,297.20340653536175,297.1617037778333,297.14452736619154,297.2114326181092,297.67689095938465,297.27959225137613,0.0,2350.341694780564,114.8642159705988,1446.7263026984012,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.30159907623647925,283.15,283.15,283.1499982853169,287.26094606737814,3.9682539682539675,1.0937077620880216,53174.291281125916,287.54191181999994,287.5025478928458,2.8041233680780566,1.1270349793684273,1.1429743093817963,0.8964308720917101,0.6205491888821628,0.27324683076079276,0.27634220656176983,0.3057882579415393,0.3087689482254643,0.533183778940737,0.4583355157510478,297.15,293.15,297.20343979254704,297.161993641624,297.14418132869827,297.2107923515879,297.68005045410956,297.28009151371333,0.0,2349.771014778535,114.7865982793509,1445.5154979401402,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.30147849550161515,283.15,283.15,283.1499980804623,287.257308138631,3.9682539682539675,1.0934893779551862,53153.05843895662,287.5522199999999,287.49899961422216,2.8044360699739554,1.12782985279277,1.1437783058889985,0.8964632697041935,0.6202113398904688,0.2731921411419956,0.2762953690224478,0.3059217276995038,0.308908958244772,0.5346058322362532,0.45808598163734937,297.15,293.15,297.2033835495853,297.16191946148666,297.1437104916361,297.21003464384574,297.6826869489607,297.2803470191029,0.0,2349.0769959351755,114.71722205910126,1445.2178591971176,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
