,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.3013580578702214,283.15,283.15,283.149998226624,287.25409774207225,3.9682539682539675,1.0933025454514511,53134.89663361467,287.56278137999993,287.496189782408,2.805234574546116,1.1285822010141013,1.1445558017777988,0.8964513087197497,0.6201827434045927,0.27312625025743914,0.27623781530769226,0.30604197480987305,0.3090376639817671,0.5359948258040639,0.45806486037035304,297.15,293.15,297.20322155625996,297.1613128985062,297.1431190097559,297.2091525471159,297.6846588062416,297.2802929635759,0.0,2348.3605391076208,114.65789120529436,1446.0595689597458,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142512.0,21142512.0,292.13033279999996,286.71102109201377,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.3012377248486469,283.15,283.15,283.1499983487284,287.25104180646025,3.9682539682539675,1.093135846526456,53118.69461356255,287.57360063999994,287.4937288251474,2.806358472792884,1.1293065269471607,1.1453152028104132,0.896402680167079,0.6203598077964293,0.27305455679667373,0.2761750700712468,0.306154394408586,0.30915971492824845,0.5373603363096946,0.4581956395266351,297.15,293.15,297.2029937228636,297.1602836899556,297.14247423352543,297.20820651720567,297.6861770219036,297.28002703709075,0.0,2347.689833949155,114.60497116890099,1447.6623651982209,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.3011175059434157,283.15,283.15,283.14999844568723,287.2481147951692,3.9682539682539675,1.0929898452005014,53104.50629111723,287.5846824599999,287.491643599468,2.807830795984839,1.1300003659978926,1.1460555200332467,0.8963090140522695,0.6207555925841239,0.2729773945496947,0.2761081569387579,0.30625903021095147,0.30927555165083964,0.5386993814429952,0.4584879648217841,297.15,293.15,297.2026976263977,297.15875317369904,297.14178614000025,297.2072049650653,297.6872016567203,297.2795287123766,0.0,2347.0624030490894,114.55863506098775,1450.079099280489,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.3009973894555581,283.15,283.15,283.14999852564,287.24528806285286,3.9682539682539675,1.0928611923237426,53092.00545143918,287.5960315199999,287.4898758911623,2.8096064433570302,1.1306668907375057,1.1467788419579341,0.8961710352304988,0.6213412058545846,0.2728958917863774,0.27603841028200443,0.3063573138971736,0.30938657659299995,0.5400142678801313,0.4589204967872691,297.15,293.15,297.20234340638666,297.15674648272983,297.14106940921886,297.2061653653818,297.6877915598479,297.278823244713,0.0,2346.4686596287274,114.51781507858126,1453.2060204820777,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.3008773662554464,283.15,283.15,283.149998593178,287.24254193259185,3.9682539682539675,1.0927472164442145,53080.9319637618,287.6076524999999,287.4883779147143,2.811647871226067,1.1313085221622197,1.1474865482707015,0.8959898152963994,0.6220931198426575,0.2728107652932699,0.27596658023081344,0.306450304096774,0.30949377454303545,0.5413069831343775,0.4594758578959422,297.15,293.15,297.2019388595187,297.15429134873835,297.14033308733167,297.20510026837604,297.68799668800324,297.27793205039364,0.0,2345.9020196670763,114.48165997808727,1456.958467153843,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.3007574288416452,283.15,283.15,283.14999864841735,287.2398517681926,3.9682539682539675,1.0926457107237006,53071.071004308644,287.61955007999995,287.4871029119727,2.813922534667613,1.1319271207595476,1.1481796196491285,0.8957667446108738,0.6229912792331574,0.2727224784502618,0.27589309437564774,0.30653877230306004,0.3095978512477769,0.5425791071302157,0.4601392353603668,297.15,293.15,297.2014899956546,297.1514175901587,297.1395827032641,297.2040183591066,297.6878575292158,297.27687323547997,0.0,2345.3566787833356,114.44946699230552,1461.2642322841975,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.3006375863860648,283.15,283.15,283.14999869246594,287.23720948354617,3.9682539682539675,1.0925569265296315,53062.44665190065,287.63172893999996,287.4860520335406,2.8164418377892826,1.1325200089016876,1.148856042833976,0.8954957408642961,0.6240435028199142,0.2726307750503168,0.27581789385967215,0.3066225365596893,0.30969878833686787,0.5438283994069527,0.46091640411501517,297.15,293.15,297.20099388760633,297.14808147557505,297.13881936469534,297.20292360821185,297.68735040621,297.2756337484597,0.0,2344.831319012449,114.42131361192193,1466.1550627914528,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.30051783991841174,283.15,283.15,283.1499987278246,287.23461081478445,3.9682539682539675,1.0924799923460509,53054.973957011476,287.6441937599999,287.4852148672712,2.819195202676245,1.1330867922716115,1.1495151940577901,0.8951751037996147,0.6252438942160268,0.27253565796619883,0.27574099753742753,0.30670182086196185,0.3097968083648858,0.545054822143731,0.46180300910862,297.15,293.15,297.2004519337336,297.14428349002907,297.1380447963851,297.20182094814186,297.6864879007,297.274217813798,0.0,2344.323712564349,114.39692156867562,1471.6112660061854,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.30039816809727266,283.15,283.15,283.14999875435103,287.2320253722921,3.9682539682539675,1.0924111195830004,53048.28472243436,287.65694921999994,287.48451319617334,2.822114095489702,1.1336330098255574,1.1501603402143292,0.8948148681198166,0.626550180022834,0.27243788736809615,0.27566276593154715,0.3067778559013177,0.30989279368924627,0.5462635278620942,0.4627678273530203,297.15,293.15,297.1998761044251,297.140136811902,297.13726289956554,297.2007166539671,297.6853651176829,297.2726715175085,0.0,2343.826073419481,114.37508832751307,1477.4766849400187,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.3002785767749801,283.15,283.15,283.1499987711804,287.2294387649282,3.9682539682539675,1.09235022363641,53042.37058367103,287.66999999999996,287.4839345295696,2.825199720167254,1.1341568281361445,1.1507899252022553,0.8944118071794299,0.6279641265088294,0.2723372091351003,0.2755830103645758,0.30685047657209674,0.3099866545545971,0.5474532358214482,0.4638121634081047,297.15,293.15,297.19926461248446,297.1356264328464,297.13647316630323,297.1996123109059,297.6839726971044,297.2709898439289,0.0,2343.336268302106,114.35578610334308,1483.759755272204,297.2423173571011,297.2358878281532,297.3062441606729,297.69328742972533,297.5388230299465,3941.4518096776533,4633.404833270263,0.29473825979126556,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.3002785767749801,283.15,283.15,283.1499987711804,287.2294387649282,3.9682539682539675,1.09235022363641,53042.37058367103,287.66999999999996,287.4839345295696,2.825199720167254,1.1341568281361445,1.1507899252022553,0.8944118071794299,0.6279641265088294,0.2723372091351003,0.2755830103645758,0.30685047657209674,0.3099866545545971,0.5474532358214482,0.4638121634081047,297.15,293.15,297.19926461248446,297.1356264328464,297.13647316630323,297.1996123109059,297.6839726971044,297.2709898439289,0.0,2343.336268302106,114.35578610334308,1483.759755272204,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.3001590554748448,283.15,283.15,283.15000186196175,287.2336221893917,3.9682539682539675,1.0922973704571772,53037.23781574308,287.6833483714285,287.48771492175854,2.825380172166318,1.1345534588166757,1.1512711898111363,0.8939819933167447,0.6278158454580761,0.2722139106397402,0.27547549470701793,0.3068981963058597,0.3100507545002166,0.5486421252756428,0.463702643529438,297.15,293.15,297.1983510795343,297.13097461725613,297.135425528618,297.198249859031,297.6826234182477,297.2691249005374,0.0,2343.216885707999,114.33903494925333,1482.6729022841168,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.3000389519150844,283.15,283.15,283.1500628818155,287.39801237815817,3.9682539682539675,1.0922505842434198,53032.694440523686,287.69699039999995,287.65119287762934,2.826634253201177,1.135041094449485,1.1516859984670007,0.8937041503433102,0.6283331939935359,0.2721628696033347,0.2753658530894951,0.30698742596162376,0.310106426563687,0.5499744481688182,0.46408475539433325,297.15,293.15,297.1977151525009,297.12836370882246,297.1353582978677,297.1974551935573,297.6837086984807,297.26852021024587,0.0,2354.0190769056535,114.324208000387,1477.209582787599,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.29991482895784133,283.15,283.15,283.15009383225555,287.66541193358455,3.9682539682539675,1.09220943358406,53028.69849075616,287.7109214571428,287.91527698834045,2.825311643444337,1.136916299521002,1.1524854137414402,0.8941727175366408,0.6269743841876931,0.27255890556507933,0.27542146490775304,0.3074337455763636,0.31027771724123204,0.5519073584527938,0.4630811431032748,297.15,293.15,297.20066283466474,297.13493694468264,297.1410201256311,297.2010352889175,297.6946446219062,297.2744599631605,0.0,2387.5147810942644,114.31116805946971,1468.7968320100229,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.2997838133349126,283.15,283.15,283.1503115512324,287.8977361822185,3.9682539682539675,1.274985205859107,51688.56137753773,287.72513691428566,288.13309201979246,2.823525021760617,1.1399639572713502,1.1543745515657917,0.8952837795707318,0.6243531939709129,0.2732753114282007,0.27582627685620603,0.3081604683577866,0.31072876047793807,0.5543005921005129,0.46114514094355286,297.15,293.15,297.20649491454265,297.1490512831642,297.1505509409612,297.2078773196432,297.712710815504,297.2853370547631,0.0,2438.102272939288,130.19882436003311,1457.9901365321814,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.29963778422149684,283.15,283.15,283.1501859321994,287.82469930602656,3.9682539682539675,1.3293288994352526,51433.35252166563,287.7396321428571,288.0519390689349,2.820907605586311,1.142897941430435,1.157025098636443,0.8963736708870053,0.620599209359322,0.2738475167428366,0.27642144855844025,0.3088185513011502,0.31135537694101684,0.5565859429904989,0.45837246070498144,297.15,293.15,297.2117986185553,297.1623363429413,297.15784632399624,297.21360537275393,297.7282728724791,297.2947719061452,0.0,2535.291974309935,135.12077597784358,1445.1865335373902,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.29947761110478416,283.15,283.15,283.15007927775514,287.7616051020736,3.9682539682539675,1.393521493338449,51142.138173447805,287.75440251428563,287.9967006882657,2.8166131867007524,1.1451623537185716,1.1594672588178967,0.8972277421259003,0.6161343741253094,0.27413314107173237,0.27686208087730263,0.3092749769733946,0.31189566569229116,0.5586257698654631,0.45507474861964153,297.15,293.15,297.2151786695796,297.17223773581173,297.16118947854034,297.2166581396395,297.7391899126148,297.3008907872372,0.0,2592.446576681517,140.89577613562105,1430.3410041283073,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.29930789556932574,283.15,283.15,283.15005309573655,287.71424553512907,3.9682539682539675,1.4493577534597595,50941.41731572943,287.7694433999999,287.9587621184359,2.811152180343228,1.1468992085185121,1.1613623392464911,0.8979613930599532,0.6115414034446122,0.2742324557201734,0.27706949623656996,0.30958103866440845,0.3122697592965,0.5605456614753357,0.45168239613013317,297.15,293.15,297.2170729034368,297.18028348769315,297.1620170133155,297.2177627108233,297.74770184186144,297.3049675914261,0.0,2628.0472314239987,146.01352068964198,1414.8800901019388,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.2991327580520926,283.15,283.15,283.1500294202174,287.68009575268525,3.9682539682539675,1.478122852402566,50981.06863497698,287.78475017142847,287.9298983327778,2.8080515539408224,1.1482338796159168,1.162878987842159,0.8985901041897105,0.6086867255923846,0.2742113205583442,0.2771272126967654,0.30977858409640424,0.3125284362017327,0.5623686047620831,0.44957394079871826,297.15,293.15,297.2178641137109,297.18674076637285,297.1612730019897,297.2175070094539,297.75428755569976,297.30753448944546,0.0,2647.337278613198,149.0552131651362,1405.7988416114197,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.2989547249741511,283.15,283.15,283.15000676790083,287.6563747131431,3.9682539682539675,1.4834548699925283,51203.30965173757,287.80031819999994,287.9083659646351,2.8053803370152712,1.1492404414669268,1.1640266464381432,0.8991092537158462,0.6064182591698859,0.274111380753731,0.277071705213542,0.3098931441423791,0.3126858579508416,0.5640992009407899,0.4478984592311849,297.15,293.15,297.2177830811064,297.1916081436485,297.1595508467671,297.2162531855704,297.75909058194526,297.3088571678075,0.0,2655.3499575177157,150.2550741061075,1398.642465463885,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.2987762089248928,283.15,283.15,283.14998810141947,287.6430388126306,3.9682539682539675,1.470209000863182,51542.276259049075,287.8161428571428,287.8935761117431,2.803055793353618,1.1499868678966627,1.164878304731436,0.8995372193857744,0.6046057023778056,0.2739645101584146,0.2769459905516655,0.30994672572285376,0.3127680073531352,0.565761349543211,0.44655971096269925,297.15,293.15,297.2170407624341,297.19516824854935,297.1573015630441,297.21431247180396,297.76257123295807,297.30927885575795,0.0,2652.9242484484,149.89456858631755,1393.0332500207764,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.2985991801654969,283.15,283.15,283.1499659381432,287.63587001075615,3.9682539682539675,1.4368711799972036,52007.6935821051,287.8322195142856,287.8828711761396,2.800964337581957,1.1505558952382255,1.1655217845303494,0.8998984262824559,0.6030980465595143,0.273794363237745,0.27678346882299737,0.30996188219642945,0.31280124392450215,0.5673788772936854,0.4454461615141915,297.15,293.15,297.21587290145834,297.1977838876823,297.15484023390786,297.21197913751513,297.7651876195986,297.3091327560325,0.0,2641.774101329011,147.79820451153154,1388.7131432472743,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.2984259062013618,283.15,283.15,283.14993107949226,287.6327975886111,3.9682539682539675,1.3717593460936435,52661.630090252496,287.84854354285704,287.8735813780402,2.79890754385585,1.1509880572174298,1.166002358570101,0.9002053255973035,0.6017378078092628,0.27361059396668763,0.27659926100333015,0.30994912335986635,0.31279891380086267,0.568963941476847,0.4444414938096633,297.15,293.15,297.2143982904306,297.19964445352986,297.15229589498045,297.2093934717912,297.7671745766903,297.3085813374845,0.0,2617.2584330582627,142.8309175568318,1385.5419772058217,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.29825962667316275,283.15,283.15,283.14988889571555,287.63462148167775,3.9682539682539675,1.274866347281905,53438.79135156947,287.8651103142857,287.86681630321425,2.796773189580082,1.1513046239105003,1.1663409376086908,0.9004674760557971,0.6004399520111954,0.27341954478664054,0.27640078307015115,0.3099142191783917,0.31276741515514817,0.570526310222798,0.44348290194098444,297.15,293.15,297.2126854830814,297.2008887791842,297.14975810395777,297.20664011715786,297.7687106350108,297.3077366236784,0.0,2575.0982063705837,134.63448274845,1383.4895934906765,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.29810427828283576,283.15,283.15,283.1498512360571,287.64120808628894,3.9682539682539675,1.156128844651701,54211.00011752709,287.8819151999999,287.864935225281,2.794602954071091,1.151528884599826,1.1665622409167833,0.9006985196064637,0.5992056047606119,0.27322906266865093,0.2761960640775238,0.30986359874700153,0.31271366464051037,0.5720786455573744,0.4425712172690067,297.15,293.15,297.2108081760303,297.20170217154225,297.1473344198816,297.20381162363896,297.7700164484185,297.3067345679023,0.0,2514.5326816839574,123.77898538752653,1382.5396940931694,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.297960909392395,283.15,283.15,283.14985146910607,287.63872402640743,3.9682539682539675,1.1058452838529806,54361.05314901075,287.8989535714285,287.85628994470807,2.7925817475931245,1.1516707716180705,1.1667082129754927,0.9009016919446571,0.59810738734975,0.2730370651112245,0.27599290334233906,0.30979877596966676,0.3126473519044011,0.5736212807590144,0.44176007763264546,297.15,293.15,297.20879055513063,297.2021442879582,297.1449827312609,297.2009173750444,297.77111137088923,297.3055892640567,0.0,2446.687432259957,118.68629341592634,1382.4995214570467,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143376.0,21143376.0,291.844816,286.65741821853516,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.2978262218100572,283.15,283.15,283.1499086073671,287.42616082934813,3.9682539682539675,1.1041068844179547,54190.275288774224,287.9162207999999,287.6332645244589,2.7891433287223886,1.1511958374799092,1.1666280469283103,0.900806135609471,0.596377575767245,0.27265229351604237,0.27574152621924214,0.30957522376385893,0.3125296928312319,0.5749300297753814,0.44048244469391296,297.15,293.15,297.20525730172284,297.1989152326184,297.1402341856644,297.1961889771659,297.76829061289317,297.301777262013,0.0,2412.52561843909,118.12245585690339,1383.2206206035728,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.2976983914188194,283.15,283.15,283.1499032826613,287.16990890345767,3.9682539682539675,1.1026113082531948,54043.56704030553,287.9337122571428,287.37765526177105,2.7887716143087884,1.1488868297597996,1.1657400942791467,0.8998819850921538,0.5971572971265585,0.2717360131034552,0.2752332797028199,0.308900000561811,0.3122035589306486,0.5756073813934794,0.4410583442322023,297.15,293.15,297.19715933596126,297.1857324561087,297.12886642085743,297.1861527790679,297.7551837071047,297.29061893982,0.0,2370.089296758285,117.63879886243133,1384.6114004630838,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.2975769684304286,283.15,283.15,283.14996328940583,287.1210972862597,3.9682539682539675,1.1013002840528177,53915.12594534049,287.9514233142856,287.34249568238107,2.7898751230993075,1.145882931877733,1.163621898282885,0.8986310644509558,0.599871810656286,0.2707134337193664,0.2743823332761985,0.30808773361119746,0.31157914154065264,0.5761117472845079,0.44306327467277223,297.15,293.15,297.1876032342236,297.16910758992344,297.1165966203504,297.17485215926547,297.739761169469,297.2775841546464,0.0,2342.375615237113,117.2159051895773,1386.258652525656,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.29745734248639527,283.15,283.15,283.15007237223307,287.3800354299412,3.9682539682539675,1.1001503764282483,53802.59524245153,287.969349342857,287.6205378947703,2.791425010036644,1.1438194430670503,1.1611075820735948,0.8977420329117727,0.603122229895276,0.2701007070082728,0.2735130495015399,0.30756031779350745,0.31089310159442163,0.5769940031053583,0.44546402324355555,297.15,293.15,297.1808554059171,297.157580752614,297.11008979058045,297.16748541658654,297.731213938578,297.2694450608552,0.0,2352.909319796018,116.84581265563584,1388.0536055026378,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.2973331738842753,283.15,283.15,283.1501000468068,287.65951929238196,3.9682539682539675,1.099141684157372,53703.98075517209,287.98748571428564,287.88486036927685,2.793232667706797,1.14358066098726,1.1596476824889248,0.8976245337094482,0.6054870181426592,0.2700926348980509,0.2730714887970023,0.30751646964039225,0.31051440490396054,0.5785200137879964,0.44721064778263336,297.15,293.15,297.17904697016434,297.155880803562,297.11157194753974,297.16628311692347,297.7335880202022,297.2692741716784,0.0,2389.3279786596677,116.52180773867528,1390.4250829304221,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.29720177143428017,283.15,283.15,283.15010081816223,287.93255442120557,3.9682539682539675,1.0982591282845642,53617.77215135947,288.00582779999996,288.14505944732196,2.7964158849253664,1.1448643801353766,1.1597457814217458,0.8981372805815359,0.6072156527852745,0.2705098111971992,0.273137254772893,0.307852283899815,0.3105469907945081,0.5805132799692093,0.44848741143757487,297.15,293.15,297.18120921896525,297.16190345304426,297.1184307550066,297.16973928441723,297.74354796333165,297.274966134953,0.0,2431.6705706063426,116.23880816027933,1393.7055124040003,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.2970630361522459,283.15,283.15,283.1500881821113,288.172654357891,3.9682539682539675,1.0974815502496664,53541.87523111119,288.02437097142854,288.37521468161935,2.800398116745347,1.1473502729270357,1.1611938754592914,0.899137098449617,0.6082173604422709,0.2712066432477944,0.2735757699050135,0.30846816083835377,0.3109142838732387,0.5828296740242912,0.449227269298687,297.15,293.15,297.1863617818367,297.17360170019236,297.12859650854097,297.1764586559088,297.7584300648182,297.2846897422594,0.0,2472.0808976946114,115.98984833599167,1397.9352993996781,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.2969152562088209,283.15,283.15,283.15010463254066,288.23063818941955,3.9682539682539675,1.1718001248793342,53000.593049652525,288.0431105999999,288.41080585112485,2.805189494886845,1.1504464337037368,1.1637620265202997,0.900344764124119,0.6087337146060287,0.271999872036431,0.27428210389371144,0.30920278208447755,0.3115429677967314,0.5852285056997326,0.44960864672403256,297.15,293.15,297.1928731023785,297.18735710521344,297.1395889170866,297.1843526012428,297.77406890587457,297.2956481263592,0.0,2539.066820983554,122.64248862586449,1403.1731422641296,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.29675567122881025,283.15,283.15,283.15004398951714,288.1510865674972,3.9682539682539675,1.2473409864096328,52495.11865643022,288.06204205714283,288.345438645528,2.8102279334358617,1.1528185513465201,1.1665815968818085,0.9011325784943084,0.6092422782665882,0.27247490483421527,0.27497096080703654,0.3097139271261665,0.31219820507258816,0.5872233529455471,0.4499842701102699,297.15,293.15,297.1972687166873,297.19545950168083,297.1460692614037,297.18921461708265,297.78243674157443,297.3020897676858,0.0,2580.640852506741,129.35768874101427,1409.2695325208426,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.2965898887753043,283.15,283.15,283.15002441763943,288.0897992530532,3.9682539682539675,1.2803005087189987,52331.55017111485,288.0811607142856,288.29585110907533,2.814931210757146,1.1545001277072733,1.1688734918728583,0.9015649045605878,0.6100997401279776,0.27269031012862327,0.2754156307110086,0.3100310200012161,0.3126863093815664,0.5889284210782053,0.45061758851841216,297.15,293.15,297.199723853892,297.19892665373254,297.148975705552,297.1915293296145,297.78571333334565,297.3049737752273,0.0,2602.592280260798,132.38725492660387,1415.9095238776713,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.29642112566192624,283.15,283.15,283.1500064200623,288.0473322262317,3.9682539682539675,1.2949859166839048,52314.495281108946,288.10046194285707,288.2618623057391,2.819171120699074,1.155635945336844,1.17054506037409,0.9017249203514687,0.6112859149325184,0.27272573810129797,0.27562401582121315,0.3102044359721684,0.31299878403874615,0.5904423122186357,0.4514936931859397,297.15,293.15,297.20068279723307,297.19894626770406,297.14946381673207,297.1920059094139,297.7857150864351,297.3053627755036,0.0,2610.724121994783,133.87465466831762,1422.9467059717495,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.29625181001709905,283.15,283.15,283.1499887671931,288.0186009733592,3.9682539682539675,1.2883714144874996,52453.64965534129,288.11994111428567,288.238428521664,2.823055348999277,1.1563698969433909,1.1717208508872896,0.9016863697892165,0.61272227554155,0.2726490055578062,0.2756697688370939,0.3102795993940657,0.31318103434117045,0.5918380933041343,0.45255458423589967,297.15,293.15,297.20057653103015,297.1965577670902,297.14850125302723,297.1912726000425,297.7837788969734,297.3041374096327,0.0,2609.4704055359953,133.5424599541089,1430.3020947139141,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.2960839244780956,283.15,283.15,283.1499643356955,287.9999181126716,3.9682539682539675,1.2595985635033857,52734.84769999533,288.13959359999996,288.22298002354137,2.8265291713176324,1.1567990755151438,1.1725060710790183,0.9014961315270528,0.6142656436868165,0.2725007080111775,0.2756060121537919,0.310285274662962,0.313267659058668,0.5931570093141586,0.45369451068738487,297.15,293.15,297.1996954549055,297.1924271092639,297.1466643087887,297.18972661013356,297.7806599475065,297.3018346861196,0.0,2597.9679269587778,131.24142710081242,1437.934747664019,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.29591984809540756,283.15,283.15,283.1499212795278,287.9857383589817,3.9682539682539675,1.1958537242651872,53222.71793219476,288.1594147714285,288.2107936920085,2.829461742212902,1.1570258035389975,1.1730219068666072,0.9012060697408907,0.6157234318114188,0.27231301523729046,0.2754792796185898,0.3102478830758304,0.31329304215064596,0.5944341191728657,0.45477122802730907,297.15,293.15,297.19832868320526,297.1872361630015,297.1443912379175,297.1877145709518,297.77696842532526,297.29892781608027,0.0,2571.2377406876717,125.70976031658175,1445.7880490624464,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.2957634112026133,283.15,283.15,283.1498729846802,287.97107328531445,3.9682539682539675,1.1005371427871922,53840.43132758647,288.17939999999993,288.1973894248296,2.831745288693871,1.1570706622146214,1.173307073015689,0.9008326714641501,0.6169944840229258,0.27209334887218317,0.27530612610516414,0.31017326076085255,0.31326888490445615,0.5956810283334453,0.45571002285831513,297.15,293.15,297.19655010811675,297.18123606936666,297.14179800064124,297.18532913665035,297.77292410600654,297.2955674841563,0.0,2524.150931298833,116.97020511218237,1453.8488543086423,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.2956158871718271,283.15,283.15,283.1499191174588,287.8636494236516,3.9682539682539675,1.0994851959052097,53737.55391740304,288.1995446571428,288.08388268084843,2.833419996951896,1.156685868846947,1.1733398407691413,0.9002571343861008,0.6181216392738129,0.2717581311695336,0.27507952991602036,0.3099971809967773,0.31318992324806966,0.5967976450883525,0.45654253588468363,297.15,293.15,297.1937346978966,297.173004287031,297.1378196774917,297.18179812907016,297.76688304204265,297.29064796670644,0.0,2481.228926963284,116.63208119872169,1462.0963628708953,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.29547516707634847,283.15,283.15,283.1499071947837,287.6248629320799,3.9682539682539675,1.0985579017897795,53646.94877884077,288.21984411428565,287.84493371418677,2.8344066094429587,1.1551157484699395,1.172774259906078,0.8991165066696285,0.6193804086179286,0.2710617012449158,0.2746797764311359,0.3095280993981049,0.3129659089054982,0.5974950296850694,0.45747225863170105,297.15,293.15,297.1879824093796,297.15820201912703,297.1293594360908,297.1748323217671,297.7541583744527,297.28090691216346,0.0,2444.1171075351585,116.33456156211928,1470.3813872839066,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.29534193662725067,283.15,283.15,283.1498643590582,287.2744207757506,3.9682539682539675,1.097744558173755,53567.540582476126,288.2402937428571,287.50521261273343,2.833333008140645,1.1519460890882482,1.1710222369383403,0.8972383402514368,0.6205035517492401,0.2699139624900382,0.27392803326541487,0.3086711326626632,0.3124512955747122,0.5976670580335341,0.45830180832022643,297.15,293.15,297.1783455638983,297.1349944392752,297.11544141340335,297.1634124549306,297.7332669454291,297.26509216338735,0.0,2396.6210265153495,116.07401690792679,1478.4497675336293,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.29521646942743607,283.15,283.15,283.1499820039566,287.3653301803328,3.9682539682539675,1.097031021808461,53497.92517768551,288.26088891428566,287.69543780380053,2.8340502130301664,1.1479848209148413,1.167833627322932,0.8950727637148994,0.6239171666415931,0.268687813566415,0.27278881491337886,0.3076703093400327,0.3115938480271484,0.5977288232253324,0.46082309264432725,297.15,293.15,297.16709487932536,297.10928867045794,297.1011300309617,297.15073847595596,297.7114798455387,297.2479463804479,0.0,2372.247321429681,115.8457628673235,1486.0810713568815,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.29509132149549594,283.15,283.15,283.1500640021546,287.65395390644596,3.9682539682539675,1.0964049213304194,53436.87764545996,288.2816249999999,288.0021377520477,2.8384483084841583,1.1454563466512309,1.1646606596926763,0.8936387276518525,0.629334785648114,0.2680722399816651,0.27179877447990736,0.307094561682446,0.3107905737136981,0.598462190710523,0.4648245275764545,297.15,293.15,297.15997317876383,297.09351600501765,297.0952190983122,297.14374793254706,297.7016324352419,297.2388177299766,0.0,2393.2062069711033,115.6457239069456,1493.5469577785748,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.29496163227808025,283.15,283.15,283.1500753368818,287.7967478604854,3.9682539682539675,1.095855529100608,53383.33821050747,288.3024973714285,288.0840447909407,2.842262749484377,1.1439556080865914,1.1626501678944308,0.8925540236315781,0.6332623550945002,0.26776952446916025,0.2712962558865581,0.30678614734038934,0.310331058381168,0.5994473809593255,0.46772541698233755,297.15,293.15,297.15574445963193,297.0825590546565,297.09350699751343,297.1402551378625,297.6962569939678,297.2336645287264,0.0,2415.136125371766,115.47038182880354,1501.1710985009624,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144132.0,21144132.0,291.50541549999997,286.58103558868476,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.29482738451094925,283.15,283.15,283.15006514595933,287.9172780749888,3.9682539682539675,1.0953741150270682,53336.445450145984,288.32350139999994,288.15398107646195,2.84585296616348,1.1434993003512726,1.1616032278226631,0.8919092315031303,0.6361733665524744,0.2677566214076719,0.27110668168580254,0.30674034243653825,0.3101293565387573,0.6007500212338305,0.46987548012294234,297.15,293.15,297.1543531811835,297.0773668250127,297.09555858425915,297.1400838152866,297.6962971804642,297.2327319172412,0.0,2439.065102795889,115.31688027878107,1507.828699508317,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144168.0,21144168.0,291.48780628571427,286.57662897743614,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.2946878299542104,283.15,283.15,283.1501049964035,288.2403399042603,3.9682539682539675,1.0949509686167185,53295.2453416863,288.3446324571428,288.48050037612813,2.845674904948443,1.1443789268649354,1.1613489615652681,0.8919336790289863,0.636192411316875,0.26812442663207636,0.2711489817432202,0.307021159706648,0.3101314348125612,0.6025505188134299,0.4698895465210142,297.15,293.15,297.15645041726907,297.08054212217075,297.1024229803984,297.1439026889413,297.7045632908795,297.23757629993185,0.0,2476.255897728501,115.18206938068246,1506.334444733453,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.29453994478171924,283.15,283.15,283.1501223570053,288.62765193764557,3.9682539682539675,1.0945793998377857,53259.08027168922,288.3658859142856,288.8548522416657,2.8444909052313143,1.147157629388404,1.1624583039154375,0.8929453177143116,0.634413177700433,0.2690457080418529,0.27159505603218603,0.3077537097526282,0.310468141016796,0.6050663515333373,0.46857541063647207,297.15,293.15,297.1633342129654,297.0955978683028,297.11610557855664,297.153065080155,297.72428157598466,297.25047686319294,0.0,2527.246379583592,115.06377681166771,1501.9496703343273,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.29437785826504403,283.15,283.15,283.1500397349155,288.75769447234586,3.9682539682539675,1.1075055232248934,53251.0726062014,288.3872571428571,288.95151739017246,2.8430689951736365,1.15134258566439,1.1652255257034854,0.8946718814239008,0.6310353118554578,0.27031158310342085,0.27251820659782866,0.30878846648517877,0.3111957979866036,0.6080227250104989,0.46608053043691294,297.15,293.15,297.1735449756943,297.11873605381004,297.1336470551136,297.1655314771355,297.75045107930816,297.2683821282123,0.0,2647.8086105195916,116.41530314278474,1495.3660511248736,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.29419146227022497,283.15,283.15,283.150431392162,288.6596532641873,3.9682539682539675,1.582129703013827,49707.88454651035,288.4087415142856,288.912252825015,2.8406648596750523,1.1547179167226034,1.1687036226171377,0.896004584738031,0.6265357592507562,0.2711716681505171,0.27356138636992117,0.3095482518101397,0.3120486149483274,0.610517238092286,0.46275717621991713,297.15,293.15,297.1812695972826,297.1361576333095,297.14528799848773,297.17415310457346,297.76797112160557,297.2809678910518,0.0,2743.8160765741477,155.62953405226398,1486.8801667983635,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.29398850310555963,283.15,283.15,283.14988877011194,288.54254522077,3.9682539682539675,1.3794740276287403,51660.38731236925,288.43033439999994,288.76407880376763,2.837865224181762,1.1569938337580117,1.171565394299091,0.8968719255418717,0.6224774335270089,0.271587026678342,0.2742789277928759,0.30998571182714546,0.3126845773545986,0.6125751304542096,0.4597597106732614,297.15,293.15,297.18587220043594,297.1472367230637,297.15077824601553,297.1785169470307,297.7776181593263,297.2880044551745,0.0,2772.483591878393,140.8879089580046,1475.853394120036,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.2937810499114153,283.15,283.15,283.1502715472736,288.478888580064,3.9682539682539675,1.6504990267723558,49724.4838489386,288.45203117142853,288.75771641504656,2.8339499974704516,1.1585794076969402,1.1735301875539796,0.8975130431243137,0.6186588245581247,0.2717501761453224,0.2746282126090873,0.31023056192463827,0.3130544592810093,0.6144462278036813,0.456939299104667,297.15,293.15,297.18852748567866,297.1551381198016,297.1528298114222,297.18037154903766,297.78382176426123,297.2921377460403,0.0,2798.2558815768466,162.47663446663913,1462.107980728285,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.2935725085680197,283.15,283.15,283.149670455719,288.38587317533177,3.9682539682539675,1.2322569171310613,53324.442912902916,288.4738271999999,288.61858783968233,2.8300732049125923,1.159440291168705,1.174804854327942,0.8978979065115288,0.6155227719280968,0.27167742820421875,0.27472020957273297,0.3102849104494182,0.3132298854078612,0.616118986189067,0.45462302132144156,297.15,293.15,297.1892192768857,297.15960956036673,297.15177868583845,297.1798353539182,297.7865128493002,297.29339114526186,0.0,2769.080836990843,129.81766856193977,1449.6629774637138,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.2933747239114158,283.15,283.15,283.1500392274645,288.38148666141063,3.9682539682539675,1.3891027270944294,52134.66507400287,288.4957178571428,288.6283203271138,2.8275829571537066,1.1598725244189647,1.1755333463239346,0.898130620601204,0.6136972014372383,0.271488717791461,0.2746274447154123,0.31023492998472835,0.3132585329207783,0.6176919556336534,0.45327466117939585,297.15,293.15,297.1887862933977,297.16205685975865,297.1492864696472,297.1780532260496,297.7874575052873,297.29312807082806,0.0,2713.4850245110315,143.19334873596432,1442.0818539333504,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144456.0,21144456.0,291.34358457142855,286.53922324554327,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.293192534473468,283.15,283.15,283.14980951087966,288.3145863134809,3.9682539682539675,1.1047719826139386,54255.58184630418,288.51769851428566,288.5323467540699,2.8245778171660536,1.1598859097739953,1.1757887235369529,0.8981961963834609,0.611991539942053,0.27119424602131836,0.2744017474989433,0.3100866743036241,0.31317067984069663,0.6191570859730421,0.4520148654128416,297.15,293.15,297.18729740495826,297.1623779616243,297.14553953353783,297.17514715011674,297.7865926474278,297.291390939533,0.0,2636.1496282774037,118.33796565792859,1435.7400726423207,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.29302784053985786,283.15,283.15,283.14988729252804,288.2019250133621,3.9682539682539675,1.1031048236657222,54091.956353864865,288.53976454285703,288.4077224402953,2.8208690187256202,1.1591953830925439,1.175557804685737,0.8979573762067183,0.6103008040945977,0.27070337760069774,0.2740477645552341,0.3097691504679927,0.31296731056684035,0.6204077797970377,0.4507660936788262,297.15,293.15,297.184060085464,297.15897909645565,297.13942163110005,297.1702944092791,297.78222595671866,297.28699623580354,0.0,2550.440055326993,117.79825234410578,1430.5516755792053,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
