,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.29287560658878303,283.15,283.15,283.14987480721436,287.8651072565346,3.9682539682539675,1.1017329747357978,53957.49977525079,288.5619113142856,288.05530616744113,2.8161919847590315,1.1569930499618453,1.1744923353616805,0.8970303196856146,0.6087872048385294,0.26975885307228076,0.27345480513306125,0.3090796619933076,0.31256181851643294,0.6211450353522862,0.44964815442743483,297.15,293.15,297.17706305812555,297.1473199322757,297.12771617525584,297.16109515089596,297.76955083465623,297.2765490302419,0.0,2497.7739218055135,117.35536555346442,1426.3355331568096,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.29273374643200545,283.15,283.15,283.1498824184816,287.53313527688675,3.9682539682539675,1.1005296776607747,53839.70091286907,288.58413419999994,287.71556199130885,2.809654603984358,1.1528412157655892,1.1718658378292106,0.895229132277174,0.6075883423093958,0.2682533979568801,0.2723984511718245,0.3079230825312439,0.3117752396429318,0.6212641819785605,0.4487626786497695,297.15,293.15,297.1653415510601,297.1254861597051,297.10928671356044,297.1465759677911,297.7471973351269,297.2587775454487,0.0,2440.5634996891727,116.96780333551601,1422.7253070351253,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.29259861599051806,283.15,283.15,283.14998969469104,287.60915117405943,3.9682539682539675,1.0994744159437941,53736.5001771251,288.60642857142847,287.71051025323,2.803143556434759,1.1489234719338355,1.1680476937759885,0.8936862668240011,0.6074257603302219,0.2669684330764038,0.2710346236034461,0.30688548594097365,0.31071876919632374,0.6217219901352381,0.4486425961541162,297.15,293.15,297.1546890486376,297.1076744910183,297.0944224708173,297.134085445168,297.7313214011436,297.24443857135697,0.0,2422.6162915175687,116.62861958651875,1419.5913962084894,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.2924622921092625,283.15,283.15,283.15002108403684,287.77930189786645,3.9682539682539675,1.0985487070882243,53646.05075495271,288.62878979999994,287.82783360165104,2.800238336532536,1.1464412927167786,1.164755764171326,0.8928708104296382,0.6087684990583958,0.26626969898320807,0.26996634228984123,0.3062600528789632,0.309847354112351,0.6228137832434711,0.4496343384019873,297.15,293.15,297.14812787617484,297.0993817763555,297.08763201838593,297.1270866130278,297.7264706405273,297.23773978489425,0.0,2440.3639324523815,116.33161398911737,1417.2779325706592,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.29232151854098765,283.15,283.15,283.1500128520112,287.9684189266069,3.9682539682539675,1.097736549742727,53566.75899738679,288.6512132571428,288.04133956333743,2.8015160886375843,1.1451806154537898,1.1626021068825199,0.8925613435840544,0.6114223993648326,0.2660161098700412,0.2693565961444321,0.3059636293215007,0.30930024822528146,0.6242913729752614,0.4515945001224364,297.15,293.15,297.1449641625482,297.0975789250385,297.08681821215714,297.1243722945597,297.7281721704541,297.23638115295154,0.0,2469.853424339445,116.07145342910547,1415.9868880107128,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.2921754151875223,283.15,283.15,283.1499754312602,288.1154307039225,3.9682539682539675,1.0970239781965538,53497.23820091714,288.6736943142856,288.2496437024604,2.8025019738671455,1.145055891767017,1.1615511752807155,0.8926638117746619,0.6128724497343552,0.2661011627051033,0.269140557248528,0.3059441243951191,0.30904638231395076,0.6260485154863085,0.4526655023828331,297.15,293.15,297.1448408377765,297.1008707867461,297.09038011402214,297.12513714326633,297.7344260104737,297.23913097845696,0.0,2499.603545160409,115.84351116097191,1415.754482812517,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.2920248912856064,283.15,283.15,283.14998881959974,288.3247857807669,3.9682539682539675,1.096398769658178,53436.27800343302,288.69622834285707,288.5009364580219,2.803983126072581,1.1455422331970464,1.1613676365494914,0.8929608617600343,0.6138363241482232,0.26633504120469254,0.2691833438662138,0.30605969171767156,0.30900299288513555,0.6279054131637938,0.45337741673952614,297.15,293.15,297.1463031885336,297.1064365555498,297.0957324261287,297.12753244968724,297.74212029837315,297.24362498365457,0.0,2525.464162142797,115.64375958519113,1416.6894331669992,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144780.0,21144780.0,291.17599107142854,286.4930890452595,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.29187123323734165,283.15,283.15,283.1500341841319,288.52795808173545,3.9682539682539675,1.0958501309150621,53382.81227903697,288.71881071428567,288.72333244244345,2.8055085823797317,1.1461569428168894,1.1617211521912019,0.8932325071130995,0.6143735578767029,0.266548870267556,0.269354195060583,0.3061822037763948,0.30907666041325377,0.6296886246476963,0.45377421574020677,297.15,293.15,297.1480432641756,297.1114925765985,297.1006291983911,297.1299261934328,297.74832235860515,297.2476827182406,0.0,2542.080496526287,115.46865983739167,1418.7501260666666,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.291713821175171,283.15,283.15,283.15006532277886,288.7364144386419,3.9682539682539675,1.095368685284318,53335.91667654028,288.7414367999999,288.91834900572337,2.8071346054088013,1.1475012584593034,1.1625742218206618,0.8938087567890461,0.6145528654623692,0.26694942963135027,0.26963837502019095,0.30646945079703863,0.30925714895814294,0.6316789479200798,0.4539066517118055,297.15,293.15,297.1515780135298,297.12003597914844,297.10771173235906,297.13421967872756,297.7576692122893,297.2542429232109,0.0,2563.2357254215526,115.3151497465736,1421.8898301875156,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.2915504508108611,283.15,283.15,283.1500917803923,289.0717707425394,3.9682539682539675,1.0949464490871144,53294.80537871283,288.7641019714285,289.25025761444033,2.8095589514275687,1.1503436845746482,1.1642606943317741,0.8950851361650994,0.6144723790487673,0.2677893216335825,0.27014572241213464,0.3071173957668297,0.3096294438274439,0.6341896168979888,0.45384720472105905,297.15,293.15,297.1588184583266,297.1367659015987,297.12014729285335,297.1427350970158,297.77522231156485,297.26673781227186,0.0,2601.310440487301,115.18063006026915,1426.1925239598181,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.2913784542853242,283.15,283.15,283.150259047451,289.32207238585636,3.9682539682539675,1.2493652308205916,52135.97851114703,288.78680159999993,289.4938978212504,2.8133241336754873,1.1545499352013735,1.1672820967346658,0.8969717915101718,0.6139929582026974,0.268996444780114,0.271034172939188,0.3080777855891963,0.3103175695613381,0.637102545015813,0.45349310611826965,297.15,293.15,297.16926854137637,297.16025314227585,297.1367916847722,297.1547119439963,297.7986983582606,297.2839447341363,0.0,2654.497911088503,128.67492359844346,1431.9997739928283,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.29119199078721986,283.15,283.15,283.1498501859258,289.1675491980495,3.9682539682539675,1.0953525588222615,53334.34622210497,288.8095310571428,289.30694186689726,2.8192167919558706,1.1581239360710112,1.1711889349244577,0.8984368596043433,0.6140111076799223,0.2698839636715143,0.2721211147132696,0.308826308883998,0.3111908972885738,0.6395595670316534,0.4535065112602851,297.15,293.15,297.1776661175062,297.1776409321076,297.148654202291,297.1636159999196,297.81369203362283,297.2962538570894,0.0,2706.8627657082907,115.31001012715973,1438.6315019601734,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.29099751783759686,283.15,283.15,283.149745547621,288.99550344806624,3.9682539682539675,1.0965629026028574,53452.278222323745,288.83228571428566,289.18867508292647,2.8259506989154706,1.1605309614087527,1.1745306136527738,0.8992710558206725,0.6151185922397503,0.27032652223886,0.2729198275403548,0.30925094871058045,0.31187537919904945,0.64148444494425,0.4543244955812854,297.15,293.15,297.1827443779058,297.1866798317681,297.1543584635229,297.168235264663,297.8193461340335,297.3022728143787,0.0,2745.386022273398,115.6961772839034,1445.5089173723654,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.2908044511097897,283.15,283.15,283.1500910167633,288.941438804628,3.9682539682539675,1.2385321305993429,52445.92134388379,288.8550609428571,289.145761615324,2.8314428536159704,1.161906860721904,1.1768413690250488,0.8995752499129728,0.6164950493463177,0.2704221880911457,0.27332684605158997,0.30940939295110526,0.3122745486708596,0.643023858767003,0.4553411421085079,297.15,293.15,297.184982458485,297.1889265860179,297.1554028443985,297.1694400464615,297.8184437087694,297.3034391288265,0.0,2705.0646594316213,128.31516008399308,1452.5208548627302,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.2906220981373949,283.15,283.15,283.14989326089426,288.8303169523286,3.9682539682539675,1.0964067354536353,53437.054480055696,288.87785211428564,289.0229190614455,2.835767275600973,1.1624343219907616,1.1782060472266938,0.899456467732948,0.6180676083233907,0.27026160226612095,0.27341608838670983,0.30936093165355866,0.31242989021058426,0.644294576028957,0.4565026288088676,297.15,293.15,297.1849577384247,297.18594173411594,297.15312553906625,297.16808173610457,297.8131537261815,297.30105209477864,0.0,2640.4614787411138,115.64630318807772,1459.557692001052,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.29045167990876436,283.15,283.15,283.1498909558247,288.5207079183112,3.9682539682539675,1.0958570641885952,53383.48777069384,288.9006545999999,288.698185003163,2.8385403912890323,1.1615367643795524,1.1785992000922343,0.8986360031872465,0.61961341163973,0.2696687341125691,0.273208679380657,0.30896332603314813,0.31234691753304705,0.6450797294949312,0.45764435386940694,297.15,293.15,297.1812687127448,297.1745128639175,297.14538248600763,297.1625163920531,297.8000466020744,297.2927454113595,0.0,2592.214396900242,115.47087151651036,1466.5614649733059,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.2902917554190719,283.15,283.15,283.1498647612396,288.1033791868395,3.9682539682539675,1.0953756270690957,53336.592700298585,288.9234637714285,288.29359825637357,2.839041796644834,1.1583354754924942,1.1773366828973033,0.8967169163338417,0.6213264453393234,0.2683904849461274,0.2724987182070865,0.30800784755098887,0.3118588591502686,0.6450990871043011,0.4589095947210087,297.15,293.15,297.1718178650305,297.15017450079034,297.129168566005,297.1503860598513,297.77485112859677,297.2752796240548,0.0,2535.7596313134527,115.3173621900203,1473.2752987006345,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.29014218664407954,283.15,283.15,283.14999161479795,288.157821743633,3.9682539682539675,1.0949522751007437,53295.372524418985,288.94627499999996,288.43732834424463,2.837101685970682,1.1539138106236475,1.1740512073385208,0.8943037013275946,0.6234125195491884,0.266850752135988,0.27120416071226155,0.30680182768886766,0.3108892231300809,0.6448995933036744,0.4604503620219793,297.15,293.15,297.15963665924244,297.1208504672152,297.1102916644789,297.1357198230582,297.7471222636407,297.2547241755271,0.0,2499.249515451675,115.182485454771,1479.432409153945,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.2899957034558082,283.15,283.15,283.15000645722796,288.27325238271277,3.9682539682539675,1.0945807437642434,53259.21105494903,288.9690836571428,288.67552674969994,2.832805405148866,1.1507461416662448,1.1701715270395803,0.8926019681106648,0.6245597226466443,0.26586133493061515,0.2698591734432031,0.30597638318284825,0.3098303088177122,0.6454125193077831,0.46129768231949,297.15,293.15,297.15116243230216,297.10136057361916,297.0992237865353,297.12627348860855,297.7322416188411,297.2420523799812,0.0,2503.1261223307947,115.06420451876289,1485.1855005964321,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.2898481594133299,283.15,283.15,283.1500219340022,288.4065660971443,3.9682539682539675,1.0942546842746674,53227.485511115345,288.9918851142856,288.85190742490005,2.832074890292817,1.1480243033113509,1.1670218283915723,0.891210940932076,0.6270101914306949,0.2651196437423311,0.2688641439565288,0.30530491289578815,0.3090056339802247,0.6462091439741292,0.46310759021090603,297.15,293.15,297.1441751200623,297.08644412737897,297.0917830811961,297.119084938895,297.72264921508184,297.2328272965229,0.0,2515.8734044415082,114.96046634692846,1489.9015619789,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.2896978401697158,283.15,283.15,283.1500452518709,288.57602176458664,3.9682539682539675,1.0939685128136973,53199.64885528595,289.01467474285704,289.01331498207384,2.8311877933475036,1.1459343579395898,1.1644962993446837,0.8901836525651157,0.628719267930242,0.2646415872320272,0.2681708230145361,0.30481717695820715,0.3083795963372053,0.6472876491260954,0.46436990828804187,297.15,293.15,297.1390824304609,297.0765430468943,297.08801191944315,297.11441363618843,297.7180809838867,297.2272264033747,0.0,2533.946188108859,114.86946990754257,1486.1772665657934,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.2895430802530117,283.15,283.15,283.15004574744063,288.7541692249932,3.9682539682539675,1.0937173477787403,53175.223366572754,289.0374479142857,289.17936534068,2.8289871709738508,1.145050131632472,1.162686389718005,0.8897326144433739,0.6289644387433706,0.2645533581648256,0.2677748344201983,0.3046355594652065,0.30796064320373967,0.6487865968187142,0.4645509906149478,297.15,293.15,297.1372846875967,297.0740424499801,297.0893828681523,297.11365146400374,297.72061644339857,297.22699558262633,0.0,2559.6980200334347,114.78964409594091,1479.0230513758609,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.28938330012608104,283.15,283.15,283.150047616097,288.9128639848028,3.9682539682539675,1.0934969019712688,53153.78990622185,289.06019999999995,289.30769225798963,2.8257371072751196,1.1449881663294783,1.1618338360741105,0.8896923154230284,0.6277248827805378,0.26468823145423537,0.26769362338873237,0.30464276680213187,0.307785167092694,0.6505415119521021,0.4636354588058568,297.15,293.15,297.13766060144144,297.07662426349987,297.0935479271957,297.11520900394106,297.7272536518701,297.23005908958964,0.0,2583.3929947161687,114.71961182461997,1469.1946518832801,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.2892191253684961,283.15,283.15,283.15005934892963,289.0556395565713,3.9682539682539675,1.093303451608443,53134.98471276212,289.08292637142847,289.4009610597119,2.8212049262075203,1.1454556348208338,1.1617075390160085,0.8899369293071635,0.6251086594694591,0.2649312005958403,0.26781532258055424,0.3047549563160014,0.30777777161810893,0.6524422099698465,0.4617031251857561,297.15,293.15,297.13937070483854,297.08254934681185,297.0989187737596,297.11797134310626,297.7360069926149,297.23496343222627,0.0,2602.189387127089,114.65817891701093,1457.0727521553122,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.2890512523976431,283.15,283.15,283.15006317113506,289.1269561071543,3.9682539682539675,1.0931336181589546,53118.478047885816,289.10562239999996,289.392010477652,2.8152738399297954,1.1462361788511348,1.162099377063521,0.890379800559295,0.6212540280518482,0.26520440163942016,0.2680538295111596,0.3049128319109487,0.3078768452471382,0.6544187507106958,0.45885610755931566,297.15,293.15,297.1417977609748,297.09060719180184,297.1044340227824,297.1211575062679,297.7456126417814,297.2407218247217,0.0,2614.477322367166,114.60426386370244,1442.941976113554,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.28888053177523515,283.15,283.15,283.15000281509685,288.97939622148976,3.9682539682539675,1.0929845488251388,53103.99162811553,289.1282834571428,289.14152909470533,2.8080146294332455,1.1471618805794095,1.1627896545579979,0.8909643666969447,0.6164094767440305,0.2654580090914159,0.2683300926171557,0.3050748271331122,0.30802250119898167,0.6564331591673896,0.45527793847613485,297.15,293.15,297.1444782412515,297.10001360867665,297.10944117192605,297.12423907355094,297.75539609209085,297.2467136374992,0.0,2617.8920874743308,114.55695439573002,1427.0178732774134,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.28870877668054445,283.15,283.15,283.15005005708025,289.1920401003475,3.9682539682539675,1.0928538479968106,53091.29186816246,289.1509049142856,289.35345005737935,2.803062127526825,1.1482966709315858,1.1634297730425986,0.8917476322067802,0.6130100642860421,0.265739829900142,0.26851335283792926,0.3052695235520902,0.3081192552241594,0.6585658508092594,0.4527671440216464,297.15,293.15,297.147613986008,297.11152387628636,297.1146553356693,297.127628094806,297.7668081554352,297.253645889641,0.0,2631.449664245108,114.51548510435538,1417.4547043394678,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.2885325934447582,283.15,283.15,283.15004659661804,289.37688882324426,3.9682539682539675,1.0927389639894824,53080.130229696515,289.17348214285704,289.5336809422907,2.804938255195576,1.1505202706887394,1.164847159790492,0.8930201994285778,0.6129079196637801,0.26633734206910453,0.2688846981291615,0.3057202165782571,0.3083840808559793,0.6610235264648875,0.45269170035180617,297.15,293.15,297.1534159546984,297.12852244896476,297.12370281223673,297.13399395597986,297.7831083018609,297.26454869474816,0.0,2656.79576044051,114.47904245176638,1420.5601729939472,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.28835191160826334,283.15,283.15,283.15002234390465,289.43024034570374,3.9682539682539675,1.0926381397343499,53070.33554336749,289.19601051428566,289.5764967911204,2.810493728647612,1.1529409112148965,1.1670883008288835,0.894246450534465,0.6142326984067906,0.26693919594586146,0.2694664146732563,0.30619165311096275,0.30883016632656063,0.663355732868668,0.4536701774158525,297.15,293.15,297.1594890104342,297.1442740646246,297.1324399910075,297.1403544356712,297.7966850880212,297.2746485179518,0.0,2672.8007801750205,114.44706606009423,1428.6181040480951,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.2881689432044225,283.15,283.15,283.14999700067546,289.4063210043272,3.9682539682539675,1.0925496985259564,53061.74456621258,289.2184853999999,289.55899348479556,2.819381425408871,1.1550865187310955,1.1695814083775955,0.8951748657529099,0.6173137899635878,0.26740316928432845,0.2700617649013171,0.3065716423371421,0.3093091639549245,0.6653997807225982,0.4559458611377258,297.15,293.15,297.1646142780321,297.1557744014618,297.1390625448269,297.1453485627754,297.8049753699374,297.28195503140677,0.0,2678.301892039307,114.41902182105873,1440.949668064529,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.2879866128305436,283.15,283.15,283.1499531396758,289.19961168415193,3.9682539682539675,1.0924719933361935,53054.1970353123,289.24090217142844,289.3509239067539,2.8293964256201614,1.156126673918992,1.171720062045216,0.8954021861218434,0.6214130121977476,0.267479418555893,0.27049119037747005,0.30665963380002503,0.30967650646736217,0.6668776275613637,0.4589735327075755,297.15,293.15,297.16669701965714,297.1582803369518,297.1404483421326,297.14658693260776,297.8036008557791,297.28312269742565,0.0,2665.7605686940174,114.39438567403852,1457.4846060310183,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.2878088395078476,283.15,283.15,283.1499254582164,288.91606926813284,3.9682539682539675,1.0924037907531696,53047.572938124475,289.2632561999999,289.07993582345824,2.8398030408877077,1.1554208562928567,1.1727512593441272,0.894630505589919,0.6267748951688874,0.26699704385670187,0.2705294161418935,0.3063111645030788,0.30975158683338677,0.6676185983312419,0.4629338011939481,297.15,293.15,297.16421788549104,297.14852935236377,297.1346209381682,297.1424647404727,297.7901405109347,297.27599468548607,0.0,2635.8245366399533,114.37276518975438,1477.6123819468514,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.28763806848699597,283.15,283.15,283.14995272219954,288.7357415300552,3.9682539682539675,1.0923439280018667,53041.75917826098,289.28554285714273,288.899946357467,2.849884897631253,1.153117671147639,1.1722099491480515,0.8929656433841154,0.6333751348207086,0.2660602472916124,0.27006556092902045,0.30558950288456954,0.3094357130287728,0.667777480345978,0.4678087157037026,297.15,293.15,297.15774332063256,297.1283054490757,297.1232098862704,297.13397019207076,297.76763623150475,297.2621730159109,0.0,2601.7987221404715,114.35379069543148,1500.92685124344,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.28747164817090665,283.15,283.15,283.1500338210805,288.85612843665666,3.9682539682539675,1.0922913945272081,53036.65748668526,289.30775751428564,288.990341626926,2.853264998775473,1.1508902931907374,1.1703940688262948,0.8913342395637551,0.6371798838990964,0.2652609742774418,0.26928390081900483,0.3049400866073175,0.3088406383246934,0.6681322313055883,0.4706188904044181,297.15,293.15,297.1517261990479,297.1093086484157,297.1140229482261,297.1266985612619,297.74926780241475,297.2502048318733,0.0,2593.5787303720654,114.33714105528638,1511.9021674895346,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.2873047771766664,283.15,283.15,283.15007626334045,288.9977803754269,3.9682539682539675,1.092245265595341,53032.177962792804,289.32989554285706,289.09145160594375,2.853462711423141,1.149297984117738,1.168585855547281,0.8900969678860817,0.6390388947387531,0.26474887364806365,0.26861843052957507,0.30448835969557864,0.3082986778566821,0.668901643341709,0.47199194947410394,297.15,293.15,297.14756331033664,297.09582457499266,297.108855434764,297.1221031989441,297.7384141087984,297.2425521255672,0.0,2601.3286827415614,114.32252255622878,1515.6870049310542,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.28713570368041885,283.15,283.15,283.1500893477397,289.1004558771517,3.9682539682539675,1.092204773440939,53028.245975350845,289.35195231428565,289.17283220047625,2.8522807888401744,1.1482099162056874,1.1672035491643464,0.8891876978962501,0.6396429459294274,0.264439342816137,0.26817215134505096,0.3041818049278322,0.3079002779600381,0.6699639845202641,0.4724380996246125,297.15,293.15,297.1448472026009,297.0868349663206,297.10646776623935,297.1194415200659,297.73277989168145,297.2380742693817,0.0,2612.315302363992,114.30969140184236,1515.4869489030962,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.286964302192384,283.15,283.15,283.1500602102888,289.10430906977365,3.9682539682539675,1.0921692315116418,53024.79479925422,289.3739232,289.17392634433185,2.8498326482669323,1.1475055475060947,1.1661785358664793,0.8885521880328306,0.6391514859925128,0.2642662352747225,0.26788584079637445,0.30397747638334793,0.3076110870373166,0.671238723276063,0.47207510899036076,297.15,293.15,297.14321708318596,297.08151656664666,297.1059126359816,297.11812171171994,297.73084965519706,297.2359235305462,0.0,2621.6874544033863,114.2984296610809,1511.693420189656,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.286791547448355,283.15,283.15,283.15007185953334,289.16508270209175,3.9682539682539675,1.0921380297064207,53021.76514846657,289.39580357142853,289.21686187255,2.8460819821413197,1.1467630429440345,1.1653039573309192,0.8879797381532513,0.6377557429956632,0.26407589767776424,0.26766457685756284,0.30376026008220713,0.30736590679823045,0.672536618133418,0.4710442179703122,297.15,293.15,297.1415556351879,297.07718132872037,297.10516290120586,297.11670002366986,297.729385217649,297.2339970212866,0.0,2627.342588496887,114.28854372874862,1504.6342466179044,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.2866173576984813,283.15,283.15,283.1500735689951,289.22621736607334,3.9682539682539675,1.0921106403764629,53019.105754926335,289.4175887999999,289.27519283434196,2.8410858100727316,1.1462727780897712,1.1645181953242785,0.8876317147889891,0.6355550375285423,0.2639612255844699,0.2674767970865187,0.30360216222276715,0.3071434718603995,0.6739842692488774,0.469418784413456,297.15,293.15,297.1406037043209,297.07573979147185,297.1054071757284,297.1160498987725,297.73043641338955,297.2336473967366,0.0,2634.8311851273716,114.27986620212056,1494.5920172965623,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.2864417704991969,283.15,283.15,283.15006980453086,289.26187220691287,3.9682539682539675,1.0920865995401965,53016.77154158929,289.43927425714276,289.30914872226555,2.835560823055554,1.1458848879028178,1.1638689021378716,0.8874267286692282,0.6329293069383117,0.26386520485334575,0.26732789918960126,0.30346020939909224,0.3069505156129118,0.675504458002084,0.4674794287493796,297.15,293.15,297.13995084407844,297.0760929632538,297.1058792883821,297.11562059902633,297.7326388505724,297.2340365090626,0.0,2640.9266734767007,114.27224990973812,1483.172235244949,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.2862651559530219,283.15,283.15,283.1500826947418,289.33136298658377,3.9682539682539675,1.092065493993698,53014.72236870293,289.4608553142856,289.37607814341277,2.8329039513207905,1.1455138200513986,1.1633922450492964,0.8872738498926793,0.6318299742521293,0.26375843327605064,0.26720846998511044,0.303311814014062,0.30678747122546396,0.6770210781259207,0.46666746537446807,297.15,293.15,297.13936787078427,297.07706668407525,297.106197370087,297.11513129961963,297.7346972264245,297.23449209019816,0.0,2646.2855963097354,114.26556381332212,1478.0786430113906,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.2860872345689732,283.15,283.15,283.1500783839531,289.35785783153955,3.9682539682539675,1.0920469671052087,53012.92359468521,289.4823273428571,289.3870929541094,2.830919209403765,1.1452996492319205,1.1630480271129984,0.8872077781377311,0.6310143053266284,0.2636892554877713,0.2671159198506485,0.30319393179314946,0.306647712643286,0.6785675259048419,0.46606501508632087,297.15,293.15,297.1392053472405,297.0790453802283,297.10697630799,297.1150263991037,297.7371515045114,297.23548098781475,0.0,2651.7534513322094,114.25969483217017,1474.3634875187404,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.28590821124737686,283.15,283.15,283.15007375415064,289.38350485433347,3.9682539682539675,1.0920307037767758,53011.34461467125,289.50368571428567,289.4120487406577,2.829494947560471,1.1451312818144448,1.1627991664847648,0.8871617435682555,0.6304511990084415,0.2636223016228618,0.26703833565608603,0.3030791826910654,0.3065219874477965,0.6800984969396863,0.46564910667906984,297.15,293.15,297.13916693705266,297.08119072940804,297.1077537678498,297.11496413506154,297.7392556927108,297.23646625241656,0.0,2656.631353749645,114.25454307024638,1471.8666563795095,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.28572831614591104,283.15,283.15,283.15007716588616,289.4222975375256,3.9682539682539675,1.092016428225088,53009.958644036786,289.52492579999995,289.4488896585237,2.828528043967494,1.1449437015803854,1.1625876598664515,0.8870970176062958,0.6301322538540916,0.2635391093116263,0.2669585437156511,0.3029527361310398,0.3063967597663759,0.681591835918024,0.4654135348751995,297.15,293.15,297.13908194469275,297.08302755473267,297.10829494512774,297.11476360558726,297.74066165309046,297.2371659406462,0.0,2660.8317500144303,114.25002110652528,1470.4962941520869,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.28554728493770476,283.15,283.15,283.15006573614966,289.4294207574035,3.9682539682539675,1.0920038969164219,53008.742031675414,289.5460429714285,289.44840139356074,2.8279955741248592,1.1448691662703647,1.162444390584034,0.8870768290139123,0.6300122669361687,0.2634858185022678,0.26689076006130036,0.3028498365125635,0.3062821789452651,0.6831050924754886,0.46532491294660006,297.15,293.15,297.1392879497437,297.08532794829705,297.109194003125,297.1148545517809,297.74233320799743,297.23819953218884,0.0,2665.6335769165753,114.24605175182415,1470.1851121791365,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.28536513534339897,283.15,283.15,283.1500559249118,289.433579362807,3.9682539682539675,1.0919928956742186,53007.6739785776,289.5670325999999,289.43568663522296,2.8278486774346976,1.1448335425514493,1.1623741411733464,0.8870589279319789,0.6300572300265614,0.26343815054326947,0.26683798312274304,0.302751865480942,0.30618032183544375,0.6846067420423231,0.4653581225319063,297.15,293.15,297.13958586674556,297.0875661342922,297.11013010029046,297.11500209694617,297.7437480631611,297.23920645228714,0.0,2670.0925937170073,114.24256712863493,1470.8982728628769,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.28518181691949984,283.15,283.15,283.15002976890804,289.4158409770181,3.9682539682539675,1.0919832399268528,53006.73656140652,289.5878900571428,289.433212145154,2.8280567399098615,1.144911325173155,1.1623619961777156,0.8870811874752482,0.6302622650130927,0.26342235948662457,0.26679609997860193,0.3026790016498404,0.3060880170670694,0.6861325753360568,0.4655095606740914,297.15,293.15,297.14016561418526,297.0902114190508,297.1114422731198,297.11545257264754,297.7455128025516,297.240556936311,0.0,2675.282384186918,114.23950874647407,1472.5718375764266,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.28499745126271303,283.15,283.15,283.15001333966666,289.42580536176075,3.9682539682539675,1.0919747624023985,53005.91353749065,289.6086107142856,289.47203791462726,2.828596735509847,1.1450098951268977,1.1623951637536745,0.8870933171187998,0.6306250993909714,0.26340789718034,0.26676148253874177,0.3026077877560349,0.3060025447669316,0.6876433986401734,0.4657775489088627,297.15,293.15,297.1407830630993,297.0926477817669,297.11273221864514,297.1159143127667,297.746981892386,297.2418118537328,0.0,2680.7652780658414,114.23682360188486,1475.1362645013737,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.28481199330555,283.15,283.15,283.1499858864298,289.41032545766234,3.9682539682539675,1.0919673205933265,53005.191069247434,289.62918994285707,289.49413856399605,2.8294796026606375,1.1451434247282488,1.1624766047778152,0.8871010194710044,0.6311484011530939,0.26340014558611863,0.2667360736806166,0.30254230138905336,0.3059253457710715,0.6891454801309668,0.46616405780667935,297.15,293.15,297.14147113964015,297.09494784579624,297.1140664327521,297.1164340843583,297.74826455097093,297.24303681070353,0.0,2685.824897930524,114.23446654100728,1478.518938354063,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.2846257423490525,283.15,283.15,283.1499757557439,289.45266151198035,3.9682539682539675,1.091960791031844,53004.55716819072,289.6496231142856,289.59209371962083,2.8306712775277676,1.1452679464754114,1.1625395316195006,0.8870842707353153,0.6318733557040094,0.26338767602103885,0.26669808475170326,0.30247300057312876,0.3058396673861377,0.6906283651757862,0.4666995067669599,297.15,293.15,297.1421214851631,297.09689186926187,297.1153091772429,297.11690256993955,297.74921779811996,297.2440885799455,0.0,2691.979262807175,114.23239844489021,1482.6260921977548,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.28443910685445406,283.15,283.15,283.1499924728567,289.52131984084326,3.9682539682539675,1.0919550560257139,53004.00040706061,289.66990559999994,289.68264857069585,2.83188558295393,1.1451473353166108,1.1625330450925073,0.8869206064015428,0.6326781929711118,0.26329408217441574,0.2666340558265701,0.30234023166878154,0.3057341228422681,0.6919936482467034,0.46729395682913394,297.15,293.15,297.14212697328236,297.09699756251723,297.11548056856714,297.11659243410185,297.74822702298314,297.24388491229035,0.0,2695.2280819828134,114.23058202730232,1487.397482999383,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.2842524384542085,283.15,283.15,283.15000617166834,289.555973358805,3.9682539682539675,1.0919500217624178,53003.5116772778,289.6900327714285,289.74252094596864,2.833411831358301,1.1447180623184185,1.1624027860049413,0.8865827674159749,0.6337775502322734,0.26310236024382017,0.2665286172516644,0.3021297301198533,0.3055963421885978,0.6932249199564087,0.4681059383550414,297.15,293.15,297.14133885696504,297.0949761096888,297.11438555385615,297.1153468519454,297.74506452358827,297.2422223792088,0.0,2694.764333404783,114.22898756798602,1492.8834322937173,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.2840656319320577,283.15,283.15,283.15001925275214,289.5910750985388,3.9682539682539675,1.0919456025254848,53003.08265653922,289.7099999999999,289.75830757234223,2.8355667200715926,1.1442693185080706,1.1621496024450342,0.8862126462935482,0.6353516055836422,0.2629145478804745,0.2663851060145609,0.30191871601067355,0.3054284018080782,0.6944459564100998,0.4692685302723556,297.15,293.15,297.1405270717727,297.09262894387274,297.1133757301453,297.1141381372572,297.74184313266517,297.2405026031426,0.0,2695.8810150374065,114.22758791288052,1498.520265198756,297.2417433298905,297.2160061048436,297.33997500105573,297.58069451959216,297.6444878758262,4308.628868149043,4647.111860522669,0.28224808757593506,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.2840656319320577,283.15,283.15,283.15001925275214,289.5910750985388,3.9682539682539675,1.0919456025254848,53003.08265653922,289.7099999999999,289.75830757234223,2.8355667200715926,1.1442693185080706,1.1621496024450342,0.8862126462935482,0.6353516055836422,0.2629145478804745,0.2663851060145609,0.30191871601067355,0.3054284018080782,0.6944459564100998,0.4692685302723556,297.15,293.15,297.1405270717727,297.09262894387274,297.1133757301453,297.1141381372572,297.74184313266517,297.2405026031426,0.0,2695.8810150374065,114.22758791288052,1498.520265198756,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.28387833822143893,283.15,283.15,283.15001376821556,289.5833891272413,3.9682539682539675,1.0919417231561235,53002.70604772435,289.7298799885713,289.7362397149551,2.8378561569988867,1.1438247582477326,1.161859352162222,0.8858209621867772,0.637030030661147,0.26273905805663145,0.2662385098154662,0.30171338703053585,0.3052549512740436,0.695664077839643,0.47050820931364723,297.15,293.15,297.13975396814294,297.09010135703477,297.11255657663924,297.113041092815,297.73868801221386,297.23882820136913,0.0,2697.3913634077758,114.22635925331065,1504.4733538708153,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.28369072440520193,283.15,283.15,283.1500197978927,289.6071830290385,3.9682539682539675,1.091938317591112,53002.37543689425,289.7497484799999,289.7529342928402,2.8402315589899545,1.1432910527254936,1.161506901029775,0.8853625424319701,0.6388076450307849,0.26254496613934397,0.266080621918622,0.30149008541346833,0.305069605375704,0.6968429886153348,0.471821149228019,297.15,293.15,297.138783701866,297.0868640460641,297.1115332321719,297.1117698609302,297.7350142018432,297.23679300857515,0.0,2699.047415925666,114.22528066252468,1510.7334251077868,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.28350258614404494,283.15,283.15,283.15002520809253,289.6309890337637,3.9682539682539675,1.0919353281454005,53002.08522360196,289.7696054057142,289.75964552806363,2.8427228038412578,1.1427484257521938,1.1611245180958147,0.8848799667801804,0.6406713043487402,0.2623583414038011,0.2659230144009954,0.30126914188496123,0.3048811907366146,0.6980140562846362,0.4731976416479317,297.15,293.15,297.1378260468505,297.0834530635654,297.1106412259622,297.1105739551149,297.73134718751504,297.2347682958016,0.0,2701.273255592252,114.22433386818916,1517.2656629669484,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.28331363104850493,283.15,283.15,283.1500060258895,289.60545880018793,3.9682539682539675,1.0919327050104128,53001.83057215222,289.7894506971428,289.73775249870766,2.845431842811292,1.1422852863677995,1.1607682007585676,0.8844185239623593,0.6426293088933341,0.2622063991684905,0.26578339662913514,0.301072282369676,0.30470371310994593,0.6992102736767872,0.47464381713066167,297.15,293.15,297.13710674392587,297.0804246442103,297.11022292086056,297.10971401680683,297.728227968438,297.2331392588483,0.0,2703.9784516993614,114.2235030932611,1524.0328683041694,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
