,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.283124177743667,283.15,283.15,283.1500016498103,289.61003367438826,3.9682539682539675,1.0919304013185114,53001.60693243798,289.80928428571417,289.74477337647954,2.8483951781607715,1.1417330789951137,1.1603954413554383,0.8838887128027997,0.6447445349909806,0.2620317970797523,0.26564438164825777,0.30085590784757743,0.3045248897387405,0.7001526388888889,0.47620611591658274,297.15,293.15,297.13618967767087,297.0766893701654,297.10953504589685,297.1086534547887,297.7244263025703,297.23109877021847,0.0,2705.999967818711,114.22277349267904,1530.9396827553087,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.282934170319984,283.15,283.15,283.14999601803316,289.6172735814038,3.9682539682539675,1.0919283790834104,53001.4106166095,289.82910610285705,289.75146027773485,2.851499209889924,1.1411868941262076,1.1599925043390398,0.8833420941703535,0.6469633588991116,0.26186725718187515,0.26550193263658217,0.30064497004739843,0.3043416012658706,0.7001526388888889,0.4778449316922119,297.15,293.15,297.13532494689775,297.07289828037597,297.1090045556551,297.1077017264215,297.7206797687479,297.22912185561967,0.0,2708.6898482837873,114.22213303461945,1537.9137673815596,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.2827437693220772,283.15,283.15,283.1499934216611,289.6152993028027,3.9682539682539675,1.0919266045454177,53001.23834717827,289.8489160799999,289.75131121627305,2.8544722846309822,1.1405005997014692,1.159546338349248,0.8827040329122506,0.6491394297749116,0.26166403366684926,0.2653530218270865,0.3004018674937945,0.30415097307220956,0.7001526388888889,0.47945217022388614,297.15,293.15,297.1341347231339,297.0681439009858,297.1079992242556,297.10639599462576,297.7159565995363,297.22652608850746,0.0,2709.5836903653253,114.22157102617827,1545.0294631336426,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.2825530582333016,283.15,283.15,283.14999117724005,289.61682614050557,3.9682539682539675,1.0919250461264345,53001.08705848048,289.86871414857137,289.74616600272645,2.8573310856198666,1.1397644154558375,1.159014764580153,0.8820310392052838,0.6513203450440679,0.2614544190938387,0.26518444974207683,0.3001509274418308,0.30394269273062385,0.7001526388888889,0.48106298680798115,297.15,293.15,297.13286252744666,297.06314878289095,297.1069503012281,297.1050452351522,297.71111673954425,297.2238247172524,0.0,2710.819903072828,114.22107746563134,1552.3176561075563,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.2823619148504399,283.15,283.15,283.1499848381183,289.61244314402876,3.9682539682539675,1.091923678297612,53000.954272133415,289.8885002399999,289.73806718592476,2.8601038291253564,1.1390118480116727,1.1584337819791333,0.8813420378363208,0.653488400791089,0.26124940710745886,0.2650093952486554,0.2999005697578302,0.3037265548927753,0.7001526388888889,0.48266430539285915,297.15,293.15,297.13159792677175,297.0581539798749,297.1060008669383,297.10375412259634,297.70639490928755,297.2211803610938,0.0,2712.5444362360317,114.22064426728447,1559.746701661419,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.2821702583497532,283.15,283.15,283.1499896843788,289.64166013591046,3.9682539682539675,1.0919224773957918,53000.83769089478,289.9082742857142,289.7590271913347,2.8628459769750645,1.1382424595027805,1.1578282357920477,0.8806381903527623,0.6556530938525016,0.2610477810538846,0.2648358518684511,0.29965010444235113,0.303508718619158,0.7001526388888889,0.4842631403096084,297.15,293.15,297.1303399046994,297.05317440561794,297.1051321725266,297.10251243123184,297.7017623581279,297.21858425444077,0.0,2715.1519371749264,114.22026393646557,1567.3684961206204,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.28197799307609295,283.15,283.15,283.1499901210864,289.6602534863995,3.9682539682539675,1.0919214234508445,53000.735376052326,289.9280362171428,289.7778635969437,2.8656435626426577,1.1374686961929625,1.1572212443633751,0.8799243484362735,0.6578443686430367,0.2608518514318088,0.26466995953184663,0.29940182933760984,0.3032943379753826,0.7001526388888889,0.48588160840088307,297.15,293.15,297.12911853674035,297.0482647219575,297.1043679114457,297.1013442388956,297.6972267325855,297.21606442832496,0.0,2717.653204258913,114.21993014821751,1575.1384770747504,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.2817851553585006,283.15,283.15,283.1499800498293,289.6416920159777,3.9682539682539675,1.091920498015117,53000.64553670626,289.9477859657142,289.7474863454684,2.868480062255188,1.1366612636045696,1.1566034456117742,0.8791837456182707,0.6600623466461109,0.260650870118663,0.2645073399690798,0.29914771734957923,0.30308041276614894,0.7001526388888889,0.48751979939392054,297.15,293.15,297.1278567950319,297.04321644387437,297.10356564602944,297.1001484484336,297.6925264124675,297.2134627491674,0.0,2719.123730838539,114.21963705984562,1583.0387236257518,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.28159161113916115,283.15,283.15,283.1499701049206,289.6579173254336,3.9682539682539675,1.0919196856414608,53000.566673250054,289.96752346285706,289.7826761297712,2.8713518493462065,1.1359722668179468,1.155977781620742,0.8785023074952995,0.662302667881917,0.2604961723211857,0.26434847702100395,0.29892711856237303,0.302867436693762,0.7001526388888889,0.4891744930224964,297.15,293.15,297.1269512193322,297.03909307242105,297.10339249349414,297.0994107362304,297.6888740233457,297.2115443089647,0.0,2723.4262607730266,114.21937977899375,1591.0569628154587,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.28139754181433313,283.15,283.15,283.1499615384064,289.6557902173271,3.9682539682539675,1.0919189725517344,53000.4974481088,289.9872486399999,289.80050144699,2.8742654551739326,1.135156068336562,1.1553527891189799,0.8777414599084699,0.664562646970483,0.2603032225244637,0.26419465311026835,0.29867564388300183,0.3026567320531824,0.7001526388888889,0.4908437058741163,297.15,293.15,297.1257585287679,297.03417550385416,297.1027424165967,297.09833089795063,297.68428020562305,297.20905751055847,0.0,2725.342670008626,114.21915394193746,1599.1965228567049,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.28120307562839425,283.15,283.15,283.14995927800504,289.67290476591506,3.9682539682539675,1.0919183465395472,53000.436676295765,290.00696142857134,289.8256216969135,2.8771523393502334,1.1343155700780188,1.1546650199307225,0.8769628209554607,0.6668606669297075,0.2601090435945339,0.2640249893230804,0.2984210973776036,0.3024322721085729,0.7001526388888889,0.4925410155831415,297.15,293.15,297.12455389930966,297.02924389552794,297.1021082413407,297.09726048524647,297.6796951515651,297.206572334598,0.0,2727.915751375584,114.21895568276956,1607.4155356781234,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.2810081802160154,283.15,283.15,283.14995862847525,289.68492036054323,3.9682539682539675,1.0919177970054341,53000.38332882576,290.0266617599999,289.8405435093663,2.8800389433994384,1.1333966916590494,1.1539472536725977,0.8761346559740656,0.6691810545959584,0.2598950403498418,0.2638514257159518,0.2981491867485959,0.30220288966343656,0.7001526388888889,0.4942548460043355,297.15,293.15,297.12319652298254,297.02390615816023,297.1012468171823,297.09602212535964,297.6746500588949,297.20380433651593,0.0,2729.7175621699034,114.21878164453118,1615.7132483717246,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.2808128048661981,283.15,283.15,283.14996268871636,289.7134364237302,3.9682539682539675,1.0919173146751073,53000.33650536224,290.0463495657142,289.86897442422077,2.882368257754402,1.1324754497524514,1.1531746782658474,0.8753022505323071,0.6712220119783996,0.2596874740152066,0.2636688376143189,0.2978798210649992,0.3019633078500291,0.7001526388888889,0.4957622901703526,297.15,293.15,297.12188686543277,297.0187279058425,297.1005024756547,297.0948639237084,297.66979802292013,297.2011558387117,0.0,2732.315280317554,114.21862888997252,1622.7122725733911,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.280617094447943,283.15,283.15,283.14996707133326,289.71224304790985,3.9682539682539675,1.0919168911985093,53000.29539529362,290.0660247771428,289.84295108428546,2.8808802881396542,1.1313695137998896,1.1522281173593354,0.8744048228315405,0.6711919426057966,0.2594241793294008,0.2634533935783861,0.29756515675021755,0.3016882294502353,0.7001526388888889,0.4957400810342403,297.15,293.15,297.12015061222826,297.0129530963254,297.09906632314966,297.093194850485,297.6642901257219,297.19793100158205,0.0,2732.0815349002614,114.21849477456776,1620.4906111295745,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.28042094316084115,283.15,283.15,283.14996332518024,289.71324749708896,3.9682539682539675,1.091916519459024,53000.25930775009,290.0856873257142,289.8240902151426,2.8777377663188184,1.1303315050736515,1.1511508788961704,0.8736225001184288,0.6703120767457196,0.2591901567554081,0.2632089757973254,0.2972697910237745,0.3013848582045313,0.7001526388888889,0.49509021510903206,297.15,293.15,297.11865363716873,297.00879651897617,297.09805596270064,297.0918220350468,297.66061479773526,297.19558859032554,0.0,2734.0217989616654,114.21837704443732,1614.4887544219878,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.2802242147942587,283.15,283.15,283.1499571842306,289.71442670321625,3.9682539682539675,1.0919161931337993,53000.227628919994,290.105337142857,289.8180625463331,2.8731649241350956,1.1292932599468355,1.1500114592295083,0.8729213212523362,0.6686521440268911,0.2589584132555716,0.2629557188276746,0.29697333546642585,0.3010688023998034,0.7001526388888889,0.49386419446082713,297.15,293.15,297.11721488153484,297.00579050878093,297.0971144224815,297.09048981494243,297.6580717283149,297.193736271211,0.0,2736.348456208158,114.21827369709825,1605.1526557696845,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.2800270800983715,283.15,283.15,283.149962394137,289.7339757649938,3.9682539682539675,1.0919159067152278,53000.199824134994,290.1249741599999,289.82534751391836,2.8672584327158868,1.1281543785765087,1.1487917645741519,0.8722504080449558,0.6662885193938093,0.2586931883698528,0.26268372499615184,0.29664835252709126,0.3007329293091779,0.7001526388888889,0.4921184293633062,297.15,293.15,297.11557452421044,297.0032711205459,297.0957809626151,297.0888628549232,297.6558298933771,297.1918638711344,0.0,2737.770125161885,114.21818298826442,1592.800092717016,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.27982952094420915,283.15,283.15,283.14996794534125,289.7540406243512,3.9682539682539675,1.0919156552469786,53000.17541224428,290.14459830857135,289.81976467044586,2.860114308283056,1.1269908211758999,1.1474854213094032,0.8716559240173634,0.663284720927044,0.25841910259257317,0.2623889138407421,0.29631340736931766,0.300374206231096,0.7001526388888889,0.4898998340542751,297.15,293.15,297.1139326447033,297.0017734684433,297.09438186913684,297.08717526808255,297.654448722473,297.1903423945678,0.0,2739.380767450839,114.21810334824593,1577.7278289988785,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.2796314227614931,283.15,283.15,283.149974709674,289.78168384291814,3.9682539682539675,1.0919154344998088,53000.153982681455,290.16420951999993,289.8227534557335,2.8518566914989156,1.125838907061093,1.1461279501766322,0.8711581653225161,0.6596819454726319,0.2581464357461698,0.2620813115080281,0.29597636545641676,0.3000003239950442,0.7001526388888889,0.4872388363837959,297.15,293.15,297.11238220063404,297.00150362613084,297.0930508928819,297.0855247879252,297.65409976972285,297.189312255459,0.0,2741.582194797786,114.21803343762642,1560.2232372131436,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.2794327639873489,283.15,283.15,283.1499835025689,289.8140165187129,3.9682539682539675,1.0919152407260588,53000.13517163193,290.1838077257142,289.83063902992654,2.8444525550590805,1.124679715103504,1.1448030837034435,0.8707358926046536,0.6565511015824665,0.25786643342410137,0.26177732322885433,0.29563086580569564,0.2996279833937129,0.7001526388888889,0.48492640575807877,297.15,293.15,297.1108710734272,297.00215373007734,297.0916732228229,297.08383260676135,297.65437575045047,297.1885812767079,0.0,2743.7331647630654,114.21797206951126,1544.8128643516004,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.27923346680512934,283.15,283.15,283.1499855801527,289.8355656103442,3.9682539682539675,1.091915070619586,53000.11865814257,290.2033928571428,289.8360086975143,2.839322154040955,1.1235718169799631,1.143573695678625,0.8703660536896192,0.6546647177695315,0.2575982310215268,0.261489433542424,0.29529191008598865,0.2992699640131627,0.7001526388888889,0.4835331291036311,297.15,293.15,297.10954780225757,297.0034064600921,297.0904957339763,297.0822827551619,297.65487813784574,297.1881221778667,0.0,2746.2746987167243,114.21791819683689,1534.6814960846934,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.2790334841354072,283.15,283.15,283.1499878255095,289.87138582670474,3.9682539682539675,1.091914921305472,53000.10416312289,290.2229648457142,289.8727420242166,2.8345225788510713,1.1225295385954426,1.142377040450068,0.8700431654932643,0.6529473538758813,0.25734944294363254,0.26120635494642735,0.2949647626258446,0.29891362012263506,0.7001526388888889,0.48226468998545846,297.15,293.15,297.1084453706448,297.0051828181638,297.0896142712325,297.0809381772246,297.6556281091782,297.18796174928883,0.0,2749.914733594732,114.21787090911101,1526.3279868744853,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.278832376750374,283.15,283.15,283.1499831935622,289.91083815742485,3.9682539682539675,1.091914790224316,53000.0914381122,290.2425236228571,289.91617023814786,2.8304338343929265,1.1217017622219128,1.1412914909727292,0.8698341984413895,0.6515467761356726,0.25716676136243083,0.26095403129868694,0.29468662669433576,0.2985794079450342,0.7001526388888889,0.48123022804044435,297.15,293.15,297.10793813537344,297.0082795253172,297.0896171225832,297.08024472743494,297.6575436971591,297.1887246415736,0.0,2755.9834867733325,114.21782939576681,1519.6274242737336,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.278629921398415,283.15,283.15,283.149983195365,289.9629805067059,3.9682539682539675,1.0919146751542324,53000.080267415266,290.2620691199999,289.97164516012845,2.8271045210837356,1.1210060262184212,1.1403833573396789,0.8696783650816137,0.6504324308594794,0.2570183731475161,0.260751724267311,0.2944346110648313,0.2982832474819638,0.7001526388888889,0.4804071764177216,297.15,293.15,297.1077917457092,297.01190719971845,297.0900630844597,297.0798990958518,297.659708316637,297.18987388847523,0.0,2762.3934172101126,114.21779295313065,1514.4122894731977,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.2784260899945322,283.15,283.15,283.14997709409727,289.9865022276097,3.9682539682539675,1.0919145741418543,53000.07046140381,290.2816012685713,289.99574638169634,2.8244918925307942,1.1203936355915578,1.1396425342074037,0.8695408472298838,0.6495911166148239,0.25688615263997805,0.2605931580931968,0.2941957058506604,0.29802151167128504,0.7001526388888889,0.4797857845842595,297.15,293.15,297.1078634517287,297.0156116845045,297.090696348923,297.07972483485327,297.66164220408115,297.19110770481814,0.0,2767.55730588789,114.21776096256873,1510.559406067702,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.2782210751011816,283.15,283.15,283.1499694360382,290.0212622437005,3.9682539682539675,1.0919144854698326,53000.0618533619,290.3011199999999,290.0521952170003,2.8224934566700055,1.1198964331604468,1.1389921171591026,0.8694398197739809,0.6490348625846426,0.25678317540524315,0.2604516054501491,0.2939797153080758,0.2977744107835664,0.7001526388888889,0.47937493725357333,297.15,293.15,297.1082315012759,297.019624663121,297.0916858029057,297.0798408095555,297.66373860849643,297.19262427707093,0.0,2773.46025337936,114.21773288019551,1507.9293607646084,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.2780151278086748,283.15,283.15,283.14996510523116,290.04796711549693,3.9682539682539675,1.0919144076420986,53000.05429805489,290.3206252457142,290.1049253207729,2.8207975743549683,1.1193335507368987,1.1383939745308767,0.8692762255046099,0.6486162548905935,0.2566505724781756,0.2603166696053933,0.29374113053809636,0.29753342900985064,0.7001526388888889,0.47906575503758336,297.15,293.15,297.10842020629343,297.02272934953646,297.0922633376791,297.079681959503,297.66469433660603,297.1935578379236,0.0,2777.4486404138634,114.21770823220507,1506.476978528932,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.2778084755126489,283.15,283.15,283.14995955727403,290.05518485707495,3.9682539682539675,1.0919143393108146,53000.04766463814,290.3401169371428,290.11436619292374,2.819579774984014,1.1187048112152125,1.1377896213677838,0.8690547723666442,0.6484886650933579,0.25649174512038875,0.260170715375146,0.2934818070660248,0.2972849354255672,0.7001526388888889,0.47897151764823814,297.15,293.15,297.108433818917,297.02501159458365,297.092484421705,297.0792785658031,297.6647166029525,297.1939850007922,0.0,2780.100158738901,114.21768659173684,1506.1477529296174,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.2776013255485696,283.15,283.15,283.1499539577053,290.05820808934556,3.9682539682539675,1.0919142793273415,53000.04184160475,290.3595950057142,290.1225896557963,2.8191091334203824,1.1180043203253451,1.1371569745321415,0.8687681090596158,0.6488269878798612,0.2563082723926515,0.26000766491500416,0.2932022186234433,0.29702434479329204,0.7001526388888889,0.4792214017051678,297.15,293.15,297.1082645139082,297.02641529233495,297.0923840865595,297.07864656253514,297.663837953402,297.1939096817479,0.0,2782.0931944476406,114.21766759501651,1506.5669973041906,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.27739382290971915,283.15,283.15,283.14994855221556,290.0632163976798,3.9682539682539675,1.0919142266746706,53000.03673022607,290.37905938285706,290.14882843115663,2.818995078115173,1.1172170296637798,1.1364600483046214,0.8684104034105341,0.6494335385215935,0.25609983869401565,0.25982094950329965,0.29290082207988394,0.2967449944335858,0.7001526388888889,0.47966939794170843,297.15,293.15,297.1078819205038,297.02690710014474,297.0919726900164,297.07777745230436,297.6621082204684,297.19332947668755,0.0,2783.857866619129,114.21765091995748,1507.6660691087209,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.27718599265625515,283.15,283.15,283.14994187838954,290.0661090029181,3.9682539682539675,1.0919141804515908,53000.03224301484,290.39850999999993,290.16311709958785,2.819105471318101,1.116366735828127,1.1356863227834746,0.8679985538079608,0.6502391656378406,0.2558775986409879,0.2596112057583618,0.29258531320849407,0.2964460083872452,0.7001526388888889,0.4802644313837685,297.15,293.15,297.1073565756754,297.02673127938607,297.0914071464335,297.07677547654157,297.65985301977366,297.192424699562,0.0,2785.83232351444,114.2176362811461,1509.4077741571912,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.27697737392784766,283.15,283.15,283.14991404430117,290.0500301366753,3.9682539682539675,1.091914139875429,53000.028303991305,290.4179467885714,290.2010254304433,2.819473079775125,1.1156846013576969,1.1349046488412198,0.8676609843385634,0.6511967682705007,0.25571944378108624,0.2594046795926641,0.29231517774593024,0.29614655405333484,0.7001526388888889,0.4809717134242389,297.15,293.15,297.107290075437,297.02748426490314,297.0916963758131,297.0763732331437,297.6588475561534,297.19233830109005,0.0,2790.7740385794145,114.21762343071008,1511.7491455982229,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.276768647498323,283.15,283.15,283.14993868269045,290.1529658345521,3.9682539682539675,1.0919141042604787,53000.024846588785,290.43736967999996,290.34614207794266,2.8200263269025005,1.1147153562681495,1.1340541233150272,0.8671484132262617,0.6523219770973558,0.25547324033058266,0.2591797473454783,0.29197406901055695,0.2958303859152317,0.7001526388888889,0.4818027888284518,297.15,293.15,297.10650511643655,297.0261214131653,297.09087291887647,297.0751425045868,297.6556760564535,297.1908636019037,0.0,2794.053810226645,114.21761215148622,1514.640057973803,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.2765595082653228,283.15,283.15,283.14994104916883,290.1668763357119,3.9682539682539675,1.0919140729922583,53000.02181115508,290.4567786057142,290.36623662847273,2.820759297088225,1.1136318301350476,1.1331619159595754,0.8665548896524102,0.6535836638342238,0.25519716401939846,0.2589485730098106,0.2916063135653215,0.2955061637848424,0.7001526388888889,0.482734666351812,297.15,293.15,297.10545339360766,297.02381596872374,297.0896917437961,297.07363050213036,297.65161605691543,297.18884153303463,0.0,2794.9875454912813,114.21760224886859,1518.0096265774946,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.27635003382219614,283.15,283.15,283.1499441398472,290.1900756917834,3.9682539682539675,1.0919140455440486,53000.019146557664,290.4761734971428,290.3873842586945,2.821622052324009,1.1125425738911077,1.1321942158691765,0.8659470465415692,0.6549832684467508,0.2549303014427112,0.2587007032321042,0.291241249096313,0.2951656712843302,0.7001526388888889,0.48376840954803735,297.15,293.15,297.104428442754,297.02142734410586,297.0886752478201,297.0722107613672,297.64769765836274,297.186887890882,0.0,2796.978124434521,114.21759355604541,1521.8013824322813,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.27614004436375894,283.15,283.15,283.14994000324384,290.19288050075687,3.9682539682539675,1.0919140214490979,53000.016807485605,290.49555428571415,290.39153850180213,2.822655305092922,1.1114147827544039,1.1312128549296043,0.865303635648108,0.6564868327027398,0.25465987571935844,0.25845761467129214,0.29086949038960547,0.2948250662302019,0.7001526388888889,0.48487893698257467,297.15,293.15,297.1033431623672,297.01869528482104,297.0876500567717,297.07076315412803,297.64354757335013,297.18479984628766,0.0,2798.6688817807426,114.21758592519677,1525.989793838907,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.27592961771856556,283.15,283.15,283.1499434119048,290.22103066416133,3.9682539682539675,1.0919140002992511,53000.01475431619,290.51492090285706,290.4244482023477,2.823820354638122,1.1102655452273704,1.1301921127131216,0.8646369177198201,0.6580962508635623,0.2543920356179254,0.25820995198514207,0.29049576273872496,0.2944774098188019,0.7001526388888889,0.4860676477504164,297.15,293.15,297.1022466958218,297.0157903964754,297.08670026956145,297.06934988113517,297.6393681062254,297.1826910698439,0.0,2801.0129589374283,114.21757922705999,1530.5296813891837,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.2757186017929572,283.15,283.15,283.1499423964983,290.2466336091947,3.9682539682539675,1.0919139817331744,53000.012951972196,290.5342732799999,290.46250516690986,2.8251933505357285,1.1091349135498254,1.1291636147322648,0.8639677516526875,0.6598268652826436,0.2541387732432033,0.2579678166632389,0.2901296076561563,0.29413062739784207,0.7001526388888889,0.4873458736615076,297.15,293.15,297.10124180379097,297.01297210274936,297.0859758810169,297.06808517786845,297.6354039924659,297.18073579157834,0.0,2804.003350908964,114.2175733472011,1535.3858653315942,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.2755070779265528,283.15,283.15,283.1499432902891,290.26090127409554,3.9682539682539675,1.0919139654336611,53000.01136965997,290.55361134857134,290.4768921531285,2.82710017181513,1.107929794004228,1.1281432446150859,0.8632367476908847,0.6618553372585918,0.25386699752212516,0.2577334446322083,0.2897464262096859,0.29378756865923966,0.7001526388888889,0.48884409614884594,297.15,293.15,297.1000852093575,297.00951208060997,297.0850427282186,297.0666628930061,297.6307960600009,297.1784197942386,0.0,2805.743820496226,114.21756818516084,1540.3331751701137,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.27529509338715163,283.15,283.15,283.1499381935399,290.2654960803395,3.9682539682539675,1.0919139511276132,53000.009980867966,290.5729350399999,290.4931153186767,2.8288973077263555,1.106694298359137,1.127082145467414,0.862473881514762,0.6638519200755565,0.2535937543936981,0.25749315496718544,0.2893585684722316,0.2934367249304983,0.7001526388888889,0.49031876541205405,297.15,293.15,297.0988954026773,297.0057989058608,297.08412624408123,297.06523868287474,297.6260204039467,297.17601592788816,0.0,2807.5388780309186,114.21756365444922,1545.401365769569,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.27508288093343364,283.15,283.15,283.14993284509296,290.2609741619669,3.9682539682539675,1.0919139385672025,53000.00876153767,290.5922442857142,290.5003753451188,2.830566470799633,1.1053588300565298,1.1259382938088325,0.861648486726831,0.6658437404320758,0.25329711086170315,0.2572337748910672,0.2889490158686113,0.29306780031046853,0.7001526388888889,0.4917899171382101,297.15,293.15,297.09749859560674,297.0014786429661,297.08295070349766,297.0636097933555,297.620723216557,297.1732521903966,0.0,2808.523839991176,114.21755967657948,1550.7225406345297,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.2748705400035175,283.15,283.15,283.14992992571194,290.2596156568888,3.9682539682539675,1.0919139275412615,53000.00769116951,290.6115390171428,290.5077250300689,2.8322418723893614,1.1039082556961084,1.124706316274553,0.860753847519031,0.6679127668945817,0.2529730771339584,0.2569542577184201,0.2885144953018899,0.2926800157174446,0.7001526388888889,0.4933180930310888,297.15,293.15,297.0958631041728,296.99649071097355,297.0814734415637,297.06174321752906,297.6148495215001,297.17008399914783,0.0,2809.070373454866,114.21755618467468,1556.178806960453,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.2746581673286718,283.15,283.15,283.14993226820155,290.2698190911035,3.9682539682539675,1.091913917862684,53000.00675159966,290.63081916571423,290.52473256537104,2.8333153154293242,1.1023336320743806,1.1233541390107304,0.8597887871529255,0.669733282489499,0.25262039422098675,0.2566481479696076,0.28805359304331446,0.292266874586074,0.7001526388888889,0.49466271964422204,297.15,293.15,297.09397441127857,296.9908447355739,297.0796885741655,297.05962992989447,297.60842676023174,297.1665128822289,0.0,2809.337848406138,114.21755311947877,1560.4220954693612,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.27444562020141533,283.15,283.15,283.14993933465337,290.3223010795532,3.9682539682539675,1.0919139093661308,53000.00592677755,290.65008466285707,290.6036924189142,2.8304593785433334,1.100763073851773,1.1217690454053912,0.858870684487456,0.6694670030306171,0.2522831846860146,0.25629594255225563,0.28759931967012387,0.2918058229369344,0.7001526388888889,0.4944660465435121,297.15,293.15,297.0921730083836,296.98600201924137,297.07817664565823,297.05768354039367,297.6031415418974,297.16343535111486,0.0,2811.9751792951843,114.2175504286287,1555.7699009167986,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.2742328258601976,283.15,283.15,283.1499701493603,290.432308728202,3.9682539682539675,1.0919139019075892,53000.005202722736,290.6693354399999,290.70866293390327,2.825996088218724,1.0991072919940421,1.1200730867203659,0.8579753872765723,0.6683561725580522,0.2519271952041361,0.25592635854832574,0.28712611589053616,0.2913234363190574,0.7001526388888889,0.49364559094276894,297.15,293.15,297.09022699739955,296.98163704200624,297.0764892237061,297.05558731924697,297.59848173108907,297.1604844626896,0.0,2815.1111878141855,114.2175480665159,1547.5538587593378,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.27401915478071504,283.15,283.15,283.14999682296997,290.525304999103,3.9682539682539675,1.0919138953602336,53000.004567123426,290.6885714285714,290.76448356455114,2.8201822345846685,1.0975240148940648,1.1183861793455605,0.8571931893187833,0.6664427354404678,0.2515986708868435,0.2555760081596435,0.2866702212182815,0.29084810362006686,0.7001526388888889,0.4922323328097189,297.15,293.15,297.08853457859067,296.97879520139526,297.0752049547788,297.0537731591636,297.5953858573619,297.15833875025805,0.0,2818.8093645723043,114.21754599297502,1536.2141319823124,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.27380436052834245,283.15,283.15,283.1500216623995,290.61716554978483,3.9682539682539675,1.0919138896132394,53000.00400922098,290.7077925599999,290.81184046092613,2.8127290301756562,1.0960363051089919,1.11673177004516,0.8565466837851753,0.6635421091140491,0.2513014906951202,0.2552486749894372,0.28623480210992336,0.2903827906955806,0.7001526388888889,0.490089940091883,297.15,293.15,297.08714371029305,296.97768808570606,297.07435551418223,297.0522669534317,297.5939486848008,297.1570805896828,0.0,2823.094996372176,114.21754417290784,1522.3059780999947,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.2735881733157332,283.15,283.15,283.1500416820303,290.6948674149219,3.9682539682539675,1.091913884567849,53000.00351942831,290.7269987657142,290.82972799519916,2.8042501176063395,1.094693154175568,1.1151670060029821,0.8560571089022653,0.6599644317366897,0.2510436559001619,0.2549551647612612,0.2858279835457978,0.2899377642919084,0.7001526388888889,0.48744747977556746,297.15,293.15,297.08616557557514,296.97849785614403,297.0740217241748,297.0511521468139,297.5942192591327,297.15681131236806,0.0,2827.640739533323,114.21754257503771,1506.1561802897884,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.27337052643837007,283.15,283.15,283.15003889728484,290.68933919694257,3.9682539682539675,1.0919138801388368,53000.00308947195,290.74618997714276,290.74638758167873,2.79488462967152,1.0934686288542972,1.1137067246198635,0.8557037501151827,0.6557837289517195,0.25081113218192597,0.2546926041622203,0.2854401105867729,0.2895126858367117,0.7001526388888889,0.4843596269486177,297.15,293.15,297.0855161115384,296.9808936971391,297.07400120532446,297.0502942456917,297.5957233478987,297.15728572151846,0.0,2830.508363101327,114.21754117237401,1487.9542121240129,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.2731515674117669,283.15,283.15,283.15002480475266,290.68476184402914,3.9682539682539675,1.091913876251731,53000.0027121224,290.7653661257142,290.7198861307517,2.7865341864890043,1.0924549193859037,1.1123576323952176,0.8555328342931583,0.6521059878822852,0.2506344804076115,0.25444887190181287,0.28509452393676404,0.2891034466450894,0.7001526388888889,0.4816432599304053,297.15,293.15,297.0854299318764,296.98540501389124,297.07469188632024,297.04998069947123,297.59910427431214,297.15892236117423,0.0,2835.1625243666085,114.21753994133158,1472.0463973454985,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.2729313303390247,283.15,283.15,283.15000701895866,290.686039120135,3.9682539682539675,1.09191387283899,53000.00238082284,290.7845271428571,290.731850787015,2.780626453770646,1.0915912339012954,1.1111795610103923,0.8554568021387599,0.6497107863626745,0.2504924542436113,0.25423520901921953,0.28477539931600204,0.2887220346645541,0.7001526388888889,0.4798741722521248,297.15,293.15,297.0857374546253,296.99090740214893,297.07580856176344,297.0500081940876,297.6030597831492,297.1611042791549,0.0,2840.773785236447,114.2175388605199,1461.4881239849892,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.27270996582668694,283.15,283.15,283.1499977227344,290.70753130710375,3.9682539682539675,1.0919138698426767,53000.002089948975,290.8036729599999,290.7747583931003,2.7755509521880217,1.0907327535394724,1.1101101265462785,0.8553744609541141,0.6477162416223149,0.2503380047271761,0.25403875358480016,0.2844468063736963,0.288355384637039,0.7001526388888889,0.4784010083053504,297.15,293.15,297.0860524891387,296.9961345978321,297.0767331280918,297.04992716142823,297.6062624731026,297.1630219699187,0.0,2845.671875170827,114.21753791159057,1452.7003654728148,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.2724876329288053,283.15,283.15,283.14999208281176,290.7305911938102,3.9682539682539675,1.0919138672131459,53000.001834681316,290.8228035085713,290.81319321777687,2.770916420775227,1.089852521786082,1.1090902884734328,0.8552700484070694,0.645946530196724,0.250165903560072,0.2538437214743124,0.28410410001782194,0.28799050208662363,0.7001526388888889,0.4770939054785142,297.15,293.15,297.08630261651155,297.00089700182576,297.07740098136276,297.04968172573143,297.6086597967463,297.1645884244356,0.0,2849.692494735721,114.21753707882083,1445.6476715262736,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.27226465225058355,283.15,283.15,283.1499868187215,290.738591532043,3.9682539682539675,1.0919138649042859,53000.00161054352,290.8419187199999,290.8312212419269,2.767274837158433,1.0888831454100087,1.108081895524057,0.8551001609943873,0.6447555504117453,0.24995633727000893,0.2536374515743828,0.28373218745095874,0.287618679937852,0.7001526388888889,0.4762142518688131,297.15,293.15,297.0863168284679,297.00468310949725,297.0775672145577,297.0490937757841,297.609830851174,297.1654983558962,0.0,2852.0619320278774,114.21753634760718,1440.020408475286,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.2720412819023136,283.15,283.15,283.1499887837601,290.76443260247765,3.9682539682539675,1.0919138628777862,53000.00141381647,290.8610185257142,290.866750437879,2.7643942089081435,1.0878168244145563,1.1070298291137608,0.8548571658314891,0.6440556514516841,0.24971237537680513,0.25340594709530506,0.28333230584305347,0.2872285366047278,0.7001526388888889,0.4756973088825349,297.15,293.15,297.08608425666773,297.0074379336325,297.07729069126094,297.04819175308586,297.6098802126595,297.16577696946126,0.0,2854.035966019448,114.21753570581683,1435.511270717143,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.2718175432834051,283.15,283.15,283.1499957014648,290.80427515842916,3.9682539682539675,1.0919138610985053,53000.00124108873,290.88010285714273,290.9109260545606,2.7619690443770124,1.0866707484138758,1.105923187027095,0.8545519829207484,0.6436741436995741,0.24944425209277354,0.25315217041844457,0.2829112626582374,0.28682069197671123,0.7001526388888889,0.47541552855720515,297.15,293.15,297.08565694672495,297.00933050687564,297.0767168764137,297.0470685803216,297.609100700073,297.1655747220818,0.0,2856.091093586862,114.21753514232032,1432.062629747939,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.27159337995258775,283.15,283.15,283.15000472402505,290.84245253135225,3.9682539682539675,1.0919138595377864,53000.001089578494,290.89917164571415,290.93655490658216,2.75995473743081,1.0854497531152845,1.1047756693622486,0.8541872112333339,0.6435687355917877,0.249155733536932,0.252885059491715,0.2824715510829122,0.2864009465027949,0.7001526388888889,0.47533767448808023,297.15,293.15,297.08505258362135,297.01041886786646,297.07590150839553,297.0457605068039,297.6076016334794,297.1649470200333,0.0,2857.8566016661293,114.2175346480424,1429.597349985098,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.2713687438630672,283.15,283.15,283.1500091690076,290.86198734442564,3.9682539682539675,1.0919138581664976,53000.00095645746,290.91822482285704,290.9379338797035,2.758318572853714,1.0841783251576238,1.1035970685196959,0.8537769929988449,0.6437092776340704,0.24885627703846605,0.2526103119195032,0.28202026454590345,0.28597318658240145,0.7001526388888889,0.4754414783614692,297.15,293.15,297.0843387723189,297.0109019818652,297.0749715931365,297.04435813430507,297.6056266754549,297.16403943141614,0.0,2859.2562909642106,114.21753421375638,1428.011263362788,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
