,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.2711436043016315,283.15,283.15,283.150006915088,290.86520108503345,3.9682539682539675,1.0919138569627476,53000.00083960075,290.93726231999995,290.9296328529351,2.7570295176336073,1.0828903484165195,1.1023867881895575,0.8533412110576499,0.644076976952715,0.24855842099338205,0.25232921091195315,0.28156680327980477,0.28553815446232095,0.7001526388888889,0.47571305982490786,297.15,293.15,297.0836080304641,297.0110481880152,297.0740943731433,297.0429812415194,297.60349726512453,297.16304581965335,0.0,2860.7995850133952,114.21753383253005,1427.2245475911666,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.27091796632166143,283.15,283.15,283.1500039139873,290.87389627179465,3.9682539682539675,1.0919138559067243,53000.00073708489,290.9562840685714,290.9388535267309,2.7560600472882903,1.0815840209311511,1.1011460344913397,0.8528793504950498,0.644653868619571,0.24826215970080895,0.25204312262834194,0.28111117912045314,0.2850967844000264,0.7001526388888889,0.4761391500436981,297.15,293.15,297.0828593347027,297.0108721326848,297.0732726320695,297.0416326516836,297.60123603084133,297.1619745563964,0.0,2862.8041870891525,114.21753349808851,1427.1637032163374,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.2706918365231062,283.15,283.15,283.1500027163017,290.88986445435586,3.9682539682539675,1.0919138549790854,53000.000647032284,290.9752899999999,290.958095269794,2.7553833148320983,1.0802417022776696,1.0998801043510391,0.8523812767112142,0.645419022814263,0.24796142838978114,0.25175431732489295,0.2806489935398915,0.28465082735680414,0.7001526388888889,0.47670429032385053,297.15,293.15,297.08204869034364,297.01026553031795,297.07242764320534,297.040258262495,297.5987075057325,297.16074152641886,0.0,2864.944634398294,114.21753320430628,1427.7522043921606,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.27046520643737326,283.15,283.15,283.1500035488366,290.9125839102397,3.9682539682539675,1.0919138541646771,53000.00056797173,290.9942800457142,290.98449997443777,2.7549750135209403,1.0788630678845967,1.0985910891998838,0.8518469919866045,0.6463560995580073,0.24765620103605585,0.2514638203233594,0.2801803117429782,0.2842010954138878,0.7001526388888889,0.4773964120127308,297.15,293.15,297.0811775128035,297.0092445826227,297.0715595818639,297.03885973463724,297.59592079484923,297.15935244135534,0.0,2867.161658112427,114.217532946384,1428.9292268615095,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.27023805138317986,283.15,283.15,283.15000438051504,290.9314659529021,3.9682539682539675,1.0919138534512052,53000.00049870985,291.0132541371428,291.000631592648,2.7547915793545665,1.0774451841408295,1.0972816637589842,0.8512747764625622,0.6474370148288219,0.24734549914949658,0.2511729815705736,0.27970444881867434,0.28374854681002554,0.7001526388888889,0.47819477234742785,297.15,293.15,297.0802402406695,297.00780271340494,297.070655624031,297.03742936912903,297.59285522276497,297.1577966339999,0.0,2869.170677935232,114.2175327204282,1430.6490877365518,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.27001027648018644,283.15,283.15,283.1500040625462,290.94853536625385,3.9682539682539675,1.0919138528382422,53000.00043920509,291.03221220571425,291.01775595137957,2.754787992110646,1.0760008790409359,1.0959451740196422,0.8506718944151473,0.6486406882229537,0.24703484399591896,0.25088092701636633,0.2792251896114051,0.2832920597378161,0.7001526388888889,0.479083801413583,297.15,293.15,297.0792785950197,297.0060563287776,297.0697934660162,297.0360234751755,297.5896633089814,297.15616303479413,0.0,2871.268151914008,114.21753252630343,1432.9715736338035,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.269781798268611,283.15,283.15,283.1500040928777,290.96661731943834,3.9682539682539675,1.0919138523188876,53000.000388787594,291.05115418285703,291.03585943822395,2.7550258250243416,1.0745212912578477,1.094583422811196,0.8500316913016848,0.6500007081772605,0.24672184193689012,0.25058873415820493,0.2787405247880945,0.282832337831188,0.7001526388888889,0.4800883075161722,297.15,293.15,297.07827789492944,297.0039558797498,297.0689462325123,297.0346255053625,297.58628672103407,297.15441844671767,0.0,2873.369793458077,114.2175323618245,1435.873215521332,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.269552793356513,283.15,283.15,283.15000409394105,290.98467159333615,3.9682539682539675,1.0919138518590579,53000.000344148546,291.0700799999999,291.0541325146873,2.7554209774119016,1.073017265444982,1.09320337991384,0.8493654506718724,0.6514637926668958,0.24640752431529497,0.25029647432398533,0.27825223105207064,0.2823702926313081,0.7001526388888889,0.481168936733257,297.15,293.15,297.0772541752405,297.00162569544705,297.06811497817444,297.0332378973457,297.5827950148718,297.15260555221596,0.0,2875.4721132124896,114.2175322161968,1439.1573356564857,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.26932322934009245,283.15,283.15,283.1500040809575,291.00265897941233,3.9682539682539675,1.0919138514541595,53000.000304842135,291.08898958857134,291.0724771438144,2.7559640486427317,1.0714877850585987,1.0918040353845133,0.8486724302741662,0.6530252819652507,0.24609165525957213,0.25000400974899595,0.27776007016744503,0.28190573274449543,0.7001526388888889,0.4823222474066469,297.15,293.15,297.07620840060787,296.99907293530123,297.0672980457912,297.03186070162826,297.579191761939,297.15072636905353,0.0,2877.567902768143,114.21753208796595,1442.806213490621,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.26909287456726716,283.15,283.15,283.1500040658291,291.02057492164533,3.9682539682539675,1.091913851115661,53000.00027198164,291.10788288,291.09092639029757,2.7566899059771246,1.0699224679946813,1.0903770038331753,0.8479426121827834,0.6547111348077247,0.24577347020141632,0.24971097533680692,0.2772623945209395,0.28143743653105807,0.7001526388888889,0.4835674125698269,297.15,293.15,297.0751335802915,296.9962343901562,297.06649895956343,297.0304971638459,297.5754443531693,297.14876168940526,0.0,2879.6528955553313,114.2175319807638,1446.912186203361,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149028.0,21149028.0,289.1693668285714,285.79276046988707,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.2688621712913103,283.15,283.15,283.1500040168781,291.0381058084381,3.9682539682539675,1.0919138508019934,53000.00024153164,291.1267598057142,291.10907035957763,2.757481779353479,1.0683377205508322,1.088935121358533,0.8471950784177501,0.6564457193179194,0.2454532161789747,0.24941694294194153,0.2767614198189977,0.2809668611608426,0.7001526388888889,0.4848485707766824,297.15,293.15,297.07403897447205,296.99326354032917,297.0656952207813,297.0291305455708,297.57162115863935,297.1467498879585,0.0,2881.703001792206,114.21753188142563,1451.1991733172774,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149064.0,21149064.0,289.15364975238094,285.7863132819201,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.2686310801757363,283.15,283.15,283.15000397183786,291.0555004195835,3.9682539682539675,1.091913850516393,53000.00021380634,291.1456202971428,291.12716065968175,2.7583487287000006,1.0667329372912056,1.0874775325041774,0.8464286975067175,0.658234772836928,0.2451310810307123,0.24912200736196974,0.27625713712272115,0.28049393432855635,0.7001526388888889,0.48616995960778875,297.15,293.15,297.0729258800134,296.9901537896025,297.0648913983619,297.02776445308996,297.5677227752798,297.1446916592695,0.0,2883.7317030266527,114.21753179097622,1455.6894505569899,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.2683996938504691,283.15,283.15,283.15000264030664,291.0649422896502,3.9682539682539675,1.0919138502556411,53000.000188493286,291.1499999999999,291.1376676728163,2.759272886522434,1.0650821227663219,1.0859960006871812,0.8456296232789206,0.6600757382241148,0.2447982137981483,0.2488231254991154,0.2757429411650979,0.280016474851535,0.7001526388888889,0.48752969036778876,297.15,293.15,297.07172608293496,296.9867338727872,297.06397299644016,297.0263162346033,297.56355482961584,297.1424608032763,0.0,2885.304889677503,114.21753170839648,1460.359148446423,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.26816806820496,283.15,283.15,283.15000124746757,291.0667188299116,3.9682539682539675,1.0919138500266479,53000.0001662632,291.1499999999999,291.1404223426236,2.760241421217079,1.0633257233263784,1.0844476227985567,0.8447631826374163,0.6619984934703584,0.24443833901837678,0.24850848172382314,0.27520536063437756,0.2795246999506443,0.7001526388888889,0.48894983083890525,297.15,293.15,297.0703069309866,296.98264167014173,297.0627496698774,297.02464509804804,297.5587740209088,297.13982347799254,0.0,2886.0638283751605,114.21753163587432,1465.2476645487245,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.2679363238913175,283.15,283.15,283.1500006658322,291.0671523049152,3.9682539682539675,1.0919138498325087,53000.00014741672,291.1499999999999,291.1423800933498,2.761213396300736,1.061432665544726,1.0827811654631845,0.8438143381104672,0.6640226899964268,0.244046363862741,0.24816532077150616,0.274638931592475,0.27900765510136727,0.7001526388888889,0.49044489549353526,297.15,293.15,297.06861873423617,296.97778166472773,297.0611880312441,297.0227174164796,297.5533544683637,297.1367320630103,0.0,2886.353956436152,114.21753157439076,1470.3574004360337,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.26770455397680615,283.15,283.15,283.15000029519564,291.06712811259,3.9682539682539675,1.0919138496574912,53000.00013042649,291.1499999999999,291.14402579764266,2.762171410694668,1.0594565579855053,1.0810359685615563,0.8428169339315327,0.6661042395580995,0.2436363593151892,0.24780416643321151,0.27405565133721077,0.2784742763552104,0.7001526388888889,0.49198232090477323,297.15,293.15,297.06677766434825,296.9725035170165,297.05945174624196,297.0206525852572,297.5476120711274,297.1333995167983,0.0,2886.5030047312152,114.21753151896291,1475.5834356767016,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.26747277451987456,283.15,283.15,283.150000076727,291.06668333033787,3.9682539682539675,1.0919138495026437,53000.00011539436,291.1499999999999,291.1453426503557,2.763106485353353,1.0573866302294113,1.0792001733742826,0.8417656586684186,0.6682470179919334,0.24320694280428803,0.2474232347247702,0.27345376419960793,0.27792253146955825,0.7001526388888889,0.4935649697522896,297.15,293.15,297.0647713914328,296.9667855354697,297.05753831252025,297.01844513498276,297.541540619298,297.12981619874074,0.0,2886.540787257801,114.21753146992295,1480.9243907479427,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.2672410027785477,283.15,283.15,283.14999993396646,291.06594247943053,3.9682539682539675,1.0919138493643177,53000.00010196603,291.1499999999999,291.14640888101724,2.7640132375034643,1.0552330526929468,1.0772825278041391,0.8406672723914544,0.6704398824750903,0.24276114953704747,0.24702543170738744,0.272835703566349,0.2773546449255941,0.7001526388888889,0.4951846119851162,297.15,293.15,297.06262645411823,296.9607098392313,297.0554874993563,297.0161235895822,297.5352100566328,297.1260314877842,0.0,2886.5132672487894,114.2175314261152,1486.3528523296277,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.26700923559479445,283.15,283.15,283.14999999601605,291.06590787754385,3.9682539682539675,1.091913849239159,53000.000089815934,291.1499999999999,291.1456737504984,2.761204730830472,1.0530026668470707,1.0751583977728074,0.8395608227200843,0.6706502091117371,0.24229965942793638,0.24658592008088223,0.27220216242064343,0.2767441082392591,0.7001526388888889,0.49533995852204,297.15,293.15,297.06035009351166,296.95472033425216,297.0532983549137,297.0136847065712,297.52911561344666,297.12223382053907,0.0,2886.490703117565,114.21753138647746,1483.5916260013876,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.2667774579959968,283.15,283.15,283.15000022667687,291.0672967288926,3.9682539682539675,1.0919138491277636,53000.000079002,291.1499999999999,291.1442609841838,2.756395241705296,1.0506929429858485,1.0728805811971516,0.8384698612818926,0.6698265622627666,0.24182168291669337,0.24611524488546047,0.27155203151048923,0.2761018741528766,0.7001526388888889,0.49473161576681113,297.15,293.15,297.0579531795454,296.9491327414321,297.05097785295317,297.01113270848435,297.5235769355638,297.1185546835958,0.0,2886.5637436239595,114.2175313511987,1476.4930144467378,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149388.0,21149388.0,289.0128217809524,285.72756826371347,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.26654564136707687,283.15,283.15,283.1500004624516,291.06969507081214,3.9682539682539675,1.0919138490284954,53000.00006936531,291.1499999999999,291.14260387797276,2.7502241665516296,1.048315089148526,1.0704807858956689,0.8374073035985368,0.6683143475865622,0.24132918450940424,0.24561951110984767,0.2708868049740604,0.27543388835082017,0.7001526388888889,0.4936146991613878,297.15,293.15,297.0554688504267,296.944086045176,297.0485560368062,297.0084900357276,297.5186604529809,297.1150522842235,0.0,2886.7480585943727,114.21753131976057,1466.5141403090088,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.2663137390726493,283.15,283.15,283.1500006829516,291.073261533014,3.9682539682539675,1.0919138489434266,53000.0000611071,291.1499999999999,291.1406629435687,2.742427674475874,1.0458592234828337,1.067937960292202,0.8363930470977636,0.6659790348474454,0.2408193419347182,0.24509387393260798,0.27020306147405304,0.2747346698436657,0.7001526388888889,0.4918898451322476,297.15,293.15,297.05290348214714,296.9398565672069,297.04602841130566,297.00574892003755,297.51458819387267,297.111825114914,0.0,2887.0726521407405,114.21753129281944,1453.1309346068415,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.2660817238493632,283.15,283.15,283.1500008937266,291.07788247255576,3.9682539682539675,1.0919138488700046,53000.00005397946,291.1499999999999,291.13854212318677,2.7332440353376954,1.0433416765494303,1.0652780024854844,0.8354324462221377,0.6629384049049406,0.2402949126789652,0.2445430600255638,0.26950330999053485,0.27400868025244274,0.7001526388888889,0.4896440462207762,297.15,293.15,297.0502938413088,296.93646321462506,297.0434263573823,297.00293500673143,297.5113094890761,297.1088855818247,0.0,2887.5228704807787,114.21753126956666,1436.9009293520194,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.2658495753136452,283.15,283.15,283.150001093296,291.08334264706224,3.9682539682539675,1.0919138488049465,53000.00004766381,291.1499999999999,291.1363169138465,2.7229995357739663,1.0407824351803265,1.0625345635457368,0.8345252328911165,0.6593547992606399,0.23975954418801104,0.24397339854843839,0.2687910910412772,0.27326214013575956,0.7001526388888889,0.48699720730670454,297.15,293.15,297.0476769631139,296.93383808450477,297.0407840191376,297.0000774032118,297.5086995604346,297.10621520608055,0.0,2888.0738258594843,114.21753124896289,1418.5701535331473,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.2656172810495306,283.15,283.15,283.1500012680624,291.0894832067751,3.9682539682539675,1.0919138487469267,53000.0000420314,291.1499999999999,291.13436457364656,2.7126536961779872,1.038191514548862,1.059751993638796,0.8336670915501928,0.6557477008817496,0.23921508829165292,0.24339349881488992,0.2680682224450892,0.27250394732769057,0.7001526388888889,0.48433301673894047,297.15,293.15,297.0450727145466,296.93189601232723,297.03812043182046,296.99719318404624,297.5066424618752,297.1037849609231,0.0,2888.7118345199565,114.2175312305881,1400.2386856127762,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.26538481247764395,283.15,283.15,283.1500012363796,291.09499534762136,3.9682539682539675,1.0919138486961195,53000.00003709918,291.1499999999999,291.13419653651744,2.7053323084961556,1.0355766616042068,1.0570478122910767,0.8328173679107399,0.6538314729962788,0.23866384725255912,0.2428267818580827,0.2673363672462602,0.2717582055958223,0.7001526388888889,0.4829176973542421,297.15,293.15,297.04251467799907,296.93013387031135,297.0354803099631,296.99431936594397,297.5045089685118,297.1013914385459,0.0,2889.354644642816,114.2175312144975,1388.5886074800042,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.2651521866399904,283.15,283.15,283.15000114234005,291.09985061268526,3.9682539682539675,1.0919138486514115,53000.00003275904,291.1499999999999,291.13431700650426,2.698821334561197,1.032933720405254,1.0543462811603654,0.8319574695937872,0.6523855855459669,0.23810575882760662,0.2422588382044915,0.266595503879643,0.27100950629062825,0.7001526388888889,0.48184976981178507,297.15,293.15,297.0399873071992,296.92831962970035,297.0328586755687,296.9914517817454,297.50211985415206,297.0989474496732,0.0,2889.9488914454764,114.21753120033844,1378.7777270785248,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.2649194107311411,283.15,283.15,283.1500010511185,291.10426383036156,3.9682539682539675,1.0919138486122353,53000.000028955925,291.1499999999999,291.1346004415773,2.6929363539405027,1.0302575237934328,1.0516374572338165,0.8310764078958301,0.6513104365098362,0.23754044606542324,0.24168836308443054,0.26584522959559365,0.27025633875887906,0.7001526388888889,0.48105566839837116,297.15,293.15,297.0374823310157,296.92633066369785,297.0302562425944,296.9885922741413,297.4994155196244,297.09641540621476,0.0,2890.492173444364,114.21753118793136,1370.3937802867506,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.2646864901782753,283.15,283.15,283.15000096826407,291.108279362461,3.9682539682539675,1.091913848578196,53000.000025651534,291.1499999999999,291.135038219178,2.6876402138725553,1.0275452086051482,1.0489173484197178,0.8301677975592834,0.6505872155062952,0.2369677085046562,0.24111498756659103,0.2650853808732913,0.26949830239495387,0.7001526388888889,0.48052149983027237,297.15,293.15,297.0349955380401,296.9240990484397,297.0276738105491,296.9857429830028,297.49637187958564,297.0937766519235,0.0,2890.986534854234,114.21753117715136,1363.3423887485656,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.2644534685075051,283.15,283.15,283.1500008870491,291.1119873031606,3.9682539682539675,1.0919138485476088,53000.00002268219,291.1499999999999,291.13555104945686,2.682749710945139,1.0248029823094542,1.0461849911196803,0.829233861309381,0.6501096713082339,0.2363892648390342,0.24053910750553825,0.2643182331700411,0.2687362915454404,0.7001526388888889,0.4801687873133057,297.15,293.15,297.0325167478965,296.92163912662636,297.02510614072133,296.9829019637239,297.4930640138967,297.091045598573,0.0,2891.444516436453,114.21753116746433,1357.2155283655713,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.2642203241699463,283.15,283.15,283.15000080850746,291.1152937626674,3.9682539682539675,1.0919138485210738,53000.00002010621,291.1499999999999,291.1361282782611,2.67834919766814,1.0220173853568233,1.0434311740802185,0.8282614879224957,0.6499336881921677,0.2358030691163392,0.2399594406909018,0.26354125221424524,0.2679685706440491,0.7001526388888889,0.48003880678362193,297.15,293.15,297.0300409189359,296.91883446370196,297.02255701791165,296.9800719818541,297.48940583991816,297.08818204446436,0.0,2891.8551021926182,114.2175311590606,1352.2016437813036,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.26398710592312813,283.15,283.15,283.150000732149,291.11834734829057,3.9682539682539675,1.0919138484969346,53000.00001776288,291.1499999999999,291.13673542518376,2.6742441789593943,1.0192027745702241,1.0406616008783274,0.8272628543323897,0.6499416090386149,0.23521182628136927,0.23937715380291935,0.2627579247206952,0.2671970125399266,0.7001526388888889,0.4800446570938094,297.15,293.15,297.027564642593,296.9157964754589,297.0200192664732,296.9772492516211,297.48552597774056,297.0852311227774,0.0,2892.2357731877228,114.2175311514159,1347.8618595689213,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.2637537712721628,283.15,283.15,283.1500006600103,291.1209699726475,3.9682539682539675,1.0919138484764919,53000.00001577835,291.1499999999999,291.1373660057652,2.6706067942612424,1.0163328418921564,1.0378582848115532,0.8262137853751306,0.6502470196249984,0.23461138923261615,0.2387896304968691,0.2619631487564637,0.26641811244948244,0.7001526388888889,0.48027023231191274,297.15,293.15,297.0250802049811,296.91232227347183,297.01749993934493,296.97443900094754,297.4812662463644,297.08212153302196,0.0,2892.5651852359883,114.21753114494174,1344.5914039948238,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.2635203685935332,283.15,283.15,283.15000059052994,291.12331404086444,3.9682539682539675,1.091913848458191,53000.00001400174,291.1499999999999,291.1379920803654,2.6672464004842187,1.0134230010650915,1.0350282983919867,0.8251287818658447,0.6507335521413805,0.23400460397283052,0.23819817934792253,0.26116050999424706,0.2656338738388534,0.7001526388888889,0.4806295835701544,297.15,293.15,297.0225853334794,296.9085483290215,297.014991813965,296.97163645719456,297.47676284725196,297.0789049561825,0.0,2892.8614541804154,114.21753113914582,1341.9646409123636,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.2632869253745114,283.15,283.15,283.1500005241791,291.12549311797665,3.9682539682539675,1.0919138484411672,53000.000012349105,291.1499999999999,291.13861768346703,2.6640525282220375,1.010488375395401,1.0321814951004231,0.8240215590932919,0.6513295395777747,0.23339389772632374,0.23760427203534068,0.26035302506982066,0.26484631147046456,0.7001526388888889,0.4810697778592372,297.15,293.15,297.0200836428596,296.90459084826506,297.0124904226277,296.9688386247012,297.47211182295234,297.07562307228125,0.0,2893.1378454985165,114.21753113375438,1339.7239516667535,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.2630533877514988,283.15,283.15,283.150000462867,291.1272521417022,3.9682539682539675,1.0919138484271342,53000.00001098681,291.1499999999999,291.13922461701065,2.661255558383923,1.007483345176656,1.0292837087885554,0.8228520864680019,0.6521944964445088,0.2327723282772692,0.23700310990201218,0.25953220449191305,0.26404917238223,0.7001526388888889,0.4817086320527801,297.15,293.15,297.0175589243112,296.90014153137116,297.0100059593021,296.96605337754033,297.4670845895705,297.0721688764191,0.0,2893.363621021549,114.21753112931012,1338.4166916963884,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21149964.0,21149964.0,288.7653409428571,285.6196896845702,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.2628198106381538,283.15,283.15,283.15000040441373,291.12880927351483,3.9682539682539675,1.0919138484143935,53000.000009750016,291.1499999999999,291.1398094091769,2.6586316854969536,1.004440319676838,1.0263568603125783,0.8216499072292799,0.6531818218482214,0.23214506905066706,0.23639791088015052,0.25870441035497016,0.2632467931905248,0.7001526388888889,0.4824378672306389,297.15,293.15,297.01501964384454,296.89544780175765,297.0075294072257,296.96327398039915,297.4618783156025,297.06862982976594,0.0,2893.5651447490673,114.21753112527522,1337.5280353987139,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.2625861998589326,283.15,283.15,283.15000034824504,291.1301868092791,3.9682539682539675,1.0919138484027682,53000.00000862143,291.1499999999999,291.1403728616024,2.6561638684608617,1.001377030123536,1.023411635028622,0.8204213153490396,0.6542731409690234,0.23151533191873566,0.23579056290661618,0.2578732203522144,0.262441320592554,0.7001526388888889,0.48324391181347504,297.15,293.15,297.01250144690545,296.89057136226864,297.00509213560156,296.9605331179544,297.4565476735121,297.0650491472484,0.0,2893.7451805681067,114.21753112159341,1337.0050854102155,297.1365089528192,297.1020316791338,297.34941827857006,297.4459175851098,297.59902225987076,4344.9677970999155,4667.524465986967,0.26637679126093267,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,1.0,0.0,3.0,0.2625861998589326,283.15,283.15,283.15000034824504,291.1301868092791,3.9682539682539675,1.0919138484027682,53000.00000862143,291.1499999999999,291.1403728616024,2.6561638684608617,1.001377030123536,1.023411635028622,0.8204213153490396,0.6542731409690234,0.23151533191873566,0.23579056290661618,0.2578732203522144,0.262441320592554,0.7001526388888889,0.48324391181347504,297.15,293.15,297.01250144690545,296.89057136226864,297.00509213560156,296.9605331179544,297.4565476735121,297.0650491472484,0.0,2893.7451805681067,114.21753112159341,1337.0050854102158,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150036.0,21150036.0,288.73506521538457,285.6061191464077,0.7006177582417583,3.3487090000000013,0.0,1.0,0.0,3.0,0.262352541360802,283.15,283.15,283.15000030180096,291.1313344453412,3.9682539682539675,1.0919138483927675,53000.00000765058,291.1499999999999,291.14096085516405,2.65398946276752,0.9984008835040352,1.0205026595837061,0.8191735265194094,0.6555030285164439,0.23090437873367967,0.2351923625313712,0.25706129852090215,0.2616445723936478,0.7001526388888889,0.48415230256389763,297.15,293.15,297.0103199012125,296.88570087327537,297.0030043239316,296.958150123163,297.45131804510123,297.0616986533368,0.0,2893.8952886220522,114.21753111842617,1337.0554241390232,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,1.0,0.0,3.0,0.26211885730897583,283.15,283.15,283.1500002521434,291.13227811881137,3.9682539682539675,1.0919138483837192,53000.00000677223,291.1499999999999,291.1415095121231,2.652010982189653,0.9954860570455869,1.01763869535233,0.8179140637639383,0.6568088639380737,0.23030598151420262,0.23460394342811472,0.25626265189832453,0.26085784009862245,0.7001526388888889,0.4851167881553409,297.15,293.15,297.0083620136173,296.88084423092624,297.0011407839514,296.95600131501755,297.4461637677726,297.05850242225705,0.0,2894.022910688611,114.2175311155606,1337.4609599391222,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,1.0,0.0,3.0,0.2618851525575262,283.15,283.15,283.1500001552325,291.1324999073409,3.9682539682539675,1.0919138483759752,53000.00000602042,291.1499999999999,291.14159573586784,2.650332694985026,0.9926490160852274,1.0148565095072355,0.8166318493611036,0.6582214429190394,0.22972245693180077,0.23403200028220775,0.25548060278087403,0.26008879798709655,0.7001526388888889,0.4861601141758716,297.15,293.15,297.0066939542826,296.87595806829404,296.99955373959585,296.95415408164234,297.44107404330464,297.05548677742394,0.0,2894.0855552170883,114.21753111310808,1338.388469492166,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.4358594563933833e-15,0.0,294.15,291.656404589144,0.011717657988549105,0.0,0.006593090152073424,0.0,0.0013899017372774034,0.0,0.0013198830018077109,0.0,0.0013899005875414193,0.0,0.0010265766856385093,303.15,285.15,297.0294568717376,296.98573741024654,297.04663977688233,296.97256596877736,297.5751289796292,297.1219058014546,0.0,0.0,0.0,0.0019473431642682982,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.2412705895102243e-15,0.0,294.15,292.0867048217628,-0.0019313614237871728,0.0,-0.001086678920404956,0.0,-0.0002290848059103291,0.0,-0.00021754428263861785,0.0,-0.0002290846385905674,0.0,-0.0001692012568041204,303.15,285.15,297.1045870800784,297.18380388714274,297.1643089934435,297.0358125952689,297.79422986703514,297.2565484845938,0.0,0.0,0.0,-2.72877711862338e-07,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.864974781405476e-16,0.0,294.15,292.2830573738547,0.003436944606839635,0.0,0.0019337697296173716,0.0,0.00040766156665439926,0.0,0.0003871249947177089,0.0,0.0004076613228521105,0.0,0.00030109744360620223,303.15,285.15,297.1749435883695,297.34780091390184,297.2646688642561,297.0936887645399,297.95539629799606,297.36729968581267,0.0,0.0,0.0,-8.64117572958184e-07,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.23028653832796e-16,0.0,294.15,292.27436283596296,0.003928220212168625,0.0,0.0022687180365123824,0.0,0.00033716140936036846,0.0,0.0005108813616806047,0.0,0.000562846045724767,0.0,0.0002490262677303982,303.15,285.15,297.24069910873067,297.4837206238315,297.35064732063216,297.14710262481725,298.076476562829,297.4597292481681,0.0,0.0,0.0,-1.1287996001741992e-06,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.33186812037829e-16,0.0,294.15,292.32665363649585,0.0014637640604728186,0.0,0.0006736508812963315,0.0,0.00027359664041038485,0.0,0.00014157538010696734,0.0,0.00015203027311732606,0.0,0.00022306138383914448,303.15,285.15,297.30227274442325,297.59692036495795,297.4247638764145,297.19649672211375,298.17000894096645,297.53809252977516,0.0,0.0,0.0,-1.5673455227667513e-07,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.420882938780094e-16,0.0,294.15,292.36680344757883,0.0008934574116865375,0.0,0.0004833053351978162,0.0,0.00011890318239807411,0.0,9.762232753885251e-05,0.0,0.0001031818036929146,0.0,9.053532810014585e-05,303.15,285.15,297.3592001583818,297.69117519128923,297.48879891391323,297.24206605579116,298.24375905979764,297.6049998758346,0.0,0.0,0.0,-5.8394108787975224e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.82473711704414e-16,0.0,294.15,292.3637668993812,0.0008227750150589926,0.0,0.0004598631312972712,0.0,9.963161038356992e-05,0.0,9.219800555005064e-05,0.0,9.714907878274953e-05,0.0,7.401611090056302e-05,303.15,285.15,297.4114177218462,297.7700657734453,297.5444266695453,297.28394610273153,298.3034188701322,297.66265502754015,0.0,0.0,0.0,-4.952026417238496e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.611022989643454e-16,0.0,294.15,292.36136149010844,0.0008113667259067625,0.0,0.00045607213987997367,0.0,9.652587423547526e-05,0.0,9.132135395896842e-05,0.0,9.617431085146138e-05,0.0,7.135436404874018e-05,303.15,285.15,297.4594049886354,297.8368866313533,297.59326299840365,297.32246169065405,298.35317279813086,297.7130378214355,0.0,0.0,0.0,-4.815646475982019e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.44976713814614e-16,0.0,294.15,292.35893643404944,0.0008090138625921507,0.0,0.00045528178814264846,0.0,9.589083210166939e-05,0.0,9.113922356795173e-05,0.0,9.59720374580463e-05,0.0,7.081061510161879e-05,303.15,285.15,297.50401173910524,297.8952071480204,297.6371783093433,297.35828696174025,298.39646752471947,297.75823033658577,0.0,0.0,0.0,-4.7877513836464035e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.392537370955814e-16,0.0,294.15,292.3564812200753,0.0008090577524522315,0.0,0.00045528609173481376,0.0,9.590941669491874e-05,0.0,9.114098741031254e-05,0.0,9.597429047259936e-05,0.0,7.082716022546884e-05,303.15,285.15,297.54522472554976,297.94576484500504,297.6764852953442,297.391406607737,298.43414715974393,297.79860572667604,0.0,0.0,0.0,-4.7882648860112135e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.1172417547205604e-16,0.0,294.15,292.3539904267423,0.0008092979024875771,0.0,0.0004553554558469197,0.0,9.598153178307259e-05,0.0,9.115780800334543e-05,0.0,9.599328975844337e-05,0.0,7.088959347216989e-05,303.15,285.15,297.5829702298598,297.9891187488572,297.71139270644755,297.4217560865235,298.4668398704454,297.8344155284267,0.0,0.0,0.0,-4.7911019149209275e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.025021316071358e-16,0.0,294.15,292.3514688303049,0.0008093262619429072,0.0,0.00045535425545963,0.0,9.599611962490698e-05,0.0,9.115832523491902e-05,0.0,9.599416644938138e-05,0.0,7.090273501321344e-05,303.15,285.15,297.6179824972087,298.0274472983256,297.74309173355925,297.449912545295,298.4961995275047,297.8669267203787,0.0,0.0,0.0,-4.7914317649609545e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.9732543301362613e-16,0.0,294.15,292.34891653048476,0.0008092848338154785,0.0,0.000455329387610173,0.0,9.59920295488914e-05,0.0,9.11534057708334e-05,0.0,9.59890117507001e-05,0.0,7.08998979316821e-05,303.15,285.15,297.65043739956377,298.061419269792,297.7718797343008,297.4760050785096,298.52270514892774,297.89648932621884,0.0,0.0,0.0,-4.7909353407101504e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.6763381368708427e-16,0.0,294.15,292.34633419306255,0.0008092145707354408,0.0,0.0004552917944661809,0.0,9.598218764557093e-05,0.0,9.114578215484765e-05,0.0,9.598094077699165e-05,0.0,7.089232305651474e-05,303.15,285.15,297.6805303898544,298.09158728080246,297.7980289788501,297.50015539997185,298.5467199376115,297.92340439741804,0.0,0.0,0.0,-4.790097596768694e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.5477699128596685e-16,0.0,294.15,292.343718162517,0.0008091648428056623,0.0,0.0004552647872386639,0.0,9.597542827235032e-05,0.0,9.11403211824377e-05,0.0,9.597516621177216e-05,0.0,7.08871606289422e-05,303.15,285.15,297.7081292824712,298.1179757795858,297.8214518103419,297.5222220876798,298.5682485780705,297.9476055076298,0.0,0.0,0.0,-4.789503051969929e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.5021409979402253e-16,0.0,294.15,292.34107023421325,0.0008091117995706125,0.0,0.00045523489167927333,0.0,9.596895924393027e-05,0.0,9.11343278863463e-05,0.0,9.596885120484043e-05,0.0,7.088235606949124e-05,303.15,285.15,297.7336227481447,298.14146580878474,297.8426432732329,297.5424902265828,298.5878325079324,297.96961091293554,0.0,0.0,0.0,-4.7888693364196855e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.2091228777706447e-16,0.0,294.15,292.33839197123143,0.0008090534731281266,0.0,0.0004552018883155985,0.0,9.596195513942206e-05,0.0,9.11277185620203e-05,0.0,9.596189017750792e-05,0.0,7.087717545751713e-05,303.15,285.15,297.7573305334076,298.16261634076125,297.86194884414607,297.56119568578345,298.60580317204483,297.98977891522867,0.0,0.0,0.0,-4.7881731641378154e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.076914538275179e-16,0.0,294.15,292.33569149353593,0.0008089930020170057,0.0,0.0004551676338894143,0.0,9.595472727515016e-05,0.0,9.112086082548141e-05,0.0,9.595466845477681e-05,0.0,7.087183595371263e-05,303.15,285.15,297.7797807949703,298.1821516439943,297.87993141661684,297.5787953737279,298.62264629154356,298.0086611041706,0.0,0.0,0.0,-4.787451685575986e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.037341433161328e-16,0.0,294.15,292.33297117941135,0.0008089294543965326,0.0,0.00045513164439244154,0.0,9.594713818656707e-05,0.0,9.111365597387967e-05,0.0,9.594708130502911e-05,0.0,7.086623037638124e-05,303.15,285.15,297.80124459897627,298.2003976176807,297.89682400405144,297.59547591541445,298.6385738963412,298.0265032064928,0.0,0.0,0.0,-4.7866938763112014e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
