,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.99827728942059e-16,0.0,294.15,292.33022763712916,0.0008088632008665524,0.0,0.0004550941317925989,0.0,9.593922970521427e-05,0.0,9.110614629577827e-05,0.0,9.593917319637607e-05,0.0,7.086038916689689e-05,303.15,285.15,297.8216612605063,298.2172512877289,297.9125128386332,297.6111386866028,298.6535074567723,298.0432143060487,0.0,0.0,0.0,-4.785904135278446e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.8286134900614494e-16,0.0,294.15,292.32745505399475,0.0008087938012546419,0.0,0.00045505485027825843,0.0,9.593094870692161e-05,0.0,9.10982825150595e-05,0.0,9.593089220953729e-05,0.0,7.085427287991747e-05,303.15,285.15,297.8408899967857,298.23254966975014,297.9268150188337,297.62562772382705,298.66732047798484,298.0586405774363,0.0,0.0,0.0,-4.785077270289301e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.792233857940952e-16,0.0,294.15,292.3246536760412,0.0008087211873943642,0.0,0.000455013762120615,0.0,9.592228675040488e-05,0.0,9.109005705382213e-05,0.0,9.592223035370445e-05,0.0,7.08478752029762e-05,303.15,285.15,297.8588819198994,298.24652767233516,297.93988802165336,297.6390714075871,298.68014241140276,298.0729022865756,0.0,0.0,0.0,-4.78421248604946e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.668550472095861e-16,0.0,294.15,292.3218325727862,0.0008086466246081242,0.0,0.00045497157877193097,0.0,9.591339378835223e-05,0.0,9.10816123375859e-05,0.0,9.591333760909755e-05,0.0,7.084130688589287e-05,303.15,285.15,297.8760152929649,298.25964912087005,297.9521519562113,297.6518240020272,298.6923075023509,298.0863895748849,0.0,0.0,0.0,-4.783324750841651e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.5421056675037816e-16,0.0,294.15,292.3189909183406,0.0008085688180536459,0.0,0.00045492757165133357,0.0,9.590411636031155e-05,0.0,9.107280251715485e-05,0.0,9.590406039246262e-05,0.0,7.08344546044984e-05,303.15,285.15,297.8922711372739,298.2719571173171,297.9636241693313,297.66390013739255,298.70381902042215,298.09911431634737,0.0,0.0,0.0,-4.7823987560355034e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.5013031194545226e-16,0.0,294.15,292.3161274547641,0.000808487792228726,0.0,0.00045488175467151573,0.0,9.589445739575995e-05,0.0,9.106363037753704e-05,0.0,9.589440163648694e-05,0.0,7.082732052192852e-05,303.15,285.15,297.9075548956368,298.28345431018147,297.9742935854548,297.6752845440741,298.71464442676313,298.1110463524221,0.0,0.0,0.0,-4.7814348054521664e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.4851660672286617e-16,0.0,294.15,292.31324820459935,0.0008084042978390075,0.0,0.00045483454985005735,0.0,9.58845058583147e-05,0.0,9.10541804031458e-05,0.0,9.588445030723099e-05,0.0,7.081997034601072e-05,303.15,285.15,297.9221124869427,298.29438693156067,297.98439671035385,297.686179643792,298.7249774591304,298.12241064635595,0.0,0.0,0.0,-4.780441780878371e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.4373768733990927e-16,0.0,294.15,292.3103527144898,0.0008083180409901067,0.0,0.00045478579190413214,0.0,9.587422690450981e-05,0.0,9.104441950569524e-05,0.0,9.587417156114434e-05,0.0,7.081237834149125e-05,303.15,285.15,297.9359134457796,298.3047633337592,297.9939396068302,297.6965849296543,298.734803162026,298.1332008956099,0.0,0.0,0.0,-4.779416217583812e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.3294120539678064e-16,0.0,294.15,292.3074325990932,0.0008082281749910834,0.0,0.00045473500503224914,0.0,9.586352023011645e-05,0.0,9.103425243351276e-05,0.0,9.586346509369968e-05,0.0,7.080447042401373e-05,303.15,285.15,297.948581928342,298.314304915053,298.0026443787897,297.7062509848843,298.7438604261886,298.14312852665154,0.0,0.0,0.0,-4.778348127824809e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.314383949745625e-16,0.0,294.15,292.3044949520296,0.0008081357169354022,0.0,0.0004546827610797005,0.0,9.585250638668843e-05,0.0,9.102379366543669e-05,0.0,9.585245145658599e-05,0.0,7.079633563254947e-05,303.15,285.15,297.96045874805054,298.3232847076185,298.0107889617085,297.7154087839705,298.7523728647493,298.1524628132195,0.0,0.0,0.0,-4.777249541610008e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.9878290443358647e-16,0.0,294.15,292.3015426710327,0.0008080414363557788,0.0,0.0004546294928110166,0.0,9.584127660598609e-05,0.0,9.101312983743694e-05,0.0,9.584122188163467e-05,0.0,7.078804135056356e-05,303.15,285.15,297.97167875203945,298.33179745596726,298.0184684285416,297.7241426997431,298.7604311768274,298.1613037026238,0.0,0.0,0.0,-4.776129561973976e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.8452430180725512e-16,0.0,294.15,292.29857333896786,0.0008079435982437832,0.0,0.0004545742242856602,0.0,9.582962514832912e-05,0.0,9.100206557411533e-05,0.0,9.582957062914906e-05,0.0,7.077943561942818e-05,303.15,285.15,297.9821582779516,298.3397862871834,298.0256233449719,297.7323952388217,298.7679670705612,298.169586043898,0.0,0.0,0.0,-4.774967693777254e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.8333385100901136e-16,0.0,294.15,292.2955862488727,0.0008078429290548814,0.0,0.00045451736434115077,0.0,9.581763820157462e-05,0.0,9.099068272140431e-05,0.0,9.581758388686667e-05,0.0,7.077058209720315e-05,303.15,285.15,297.99189534896317,298.3472472318782,298.0322483588292,297.74015707870836,298.7749684784189,298.1773032993596,0.0,0.0,0.0,-4.773772540663273e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151296.0,21151296.0,288.60216590769227,285.6065564543701,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.809759402946716e-16,0.0,294.15,292.2925886392275,0.000807740597265171,0.0,0.00045445956984408435,0.0,9.580545424063557e-05,0.0,9.097911277873714e-05,0.0,9.580540012995941e-05,0.0,7.076158306098209e-05,303.15,285.15,298.0011957683217,298.3543974940802,298.03856116051793,297.74762947369334,298.78165466391295,298.18468771210524,0.0,0.0,0.0,-4.7725579103615874e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.7240069780039895e-16,0.0,294.15,292.2895752087508,0.0008076352210795833,0.0,0.00045440006383352314,0.0,9.579290947324822e-05,0.0,9.096720020477896e-05,0.0,9.579285556596169e-05,0.0,7.075231753436273e-05,303.15,285.15,298.0098707722187,298.36109948311565,298.0444220991009,297.7546794956031,298.78788129313614,298.1915906286349,0.0,0.0,0.0,-4.771307494774378e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.6963354777762509e-16,0.0,294.15,292.2865436029565,0.0008075271169144761,0.0,0.00045433902455754995,0.0,9.578004147636119e-05,0.0,9.095498068331514e-05,0.0,9.577998777165689e-05,0.0,7.074281327155024e-05,303.15,285.15,298.01784297128887,298.36729233610015,298.0497738342866,297.7612475330901,298.79358573330984,298.19794848161513,0.0,0.0,0.0,-4.7700250513409e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.685391640548148e-16,0.0,294.15,292.2835013150913,0.0008074174309488384,0.0,0.00045427709629918727,0.0,9.576698607209128e-05,0.0,9.094258319465554e-05,0.0,9.576693256945234e-05,0.0,7.073317059029531e-05,303.15,285.15,298.0254190782137,298.373195686047,298.05483613766006,297.7675388259487,298.79899160909395,298.2039962673927,0.0,0.0,0.0,-4.7687241183982176e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.6529819320578384e-16,0.0,294.15,292.28044760747594,0.0008073057336579276,0.0,0.0004542140375052443,0.0,9.575369233823927e-05,0.0,9.092995938179824e-05,0.0,9.575363903710641e-05,0.0,7.07233518796353e-05,303.15,285.15,298.0325909834399,298.3788010435782,298.05960028773984,297.7735432908113,298.8040900430492,298.2097251297237,0.0,0.0,0.0,-4.767399633153579e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.5797622762198286e-16,0.0,294.15,292.2773770766842,0.0008071913912348096,0.0,0.0004541494920800075,0.0,9.57400852059272e-05,0.0,9.091703795720159e-05,0.0,9.574003210547152e-05,0.0,7.071330169395823e-05,303.15,285.15,298.03917254912005,298.3839683883683,298.06392881478513,297.77912593447854,298.8087369351141,298.2149865243732,0.0,0.0,0.0,-4.766044132520664e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.5049078807690758e-16,0.0,294.15,292.27429469335624,0.0008070757062139906,0.0,0.0004540841924768094,0.0,9.57263190847445e-05,0.0,9.090396555212726e-05,0.0,9.572626618428936e-05,0.0,7.070313407965698e-05,303.15,285.15,298.0453644298899,298.3888417951777,298.0679663664084,297.7844224498364,298.8130813384295,298.21993527594844,0.0,0.0,0.0,-4.764673000195176e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.4807530720607954e-16,0.0,294.15,292.27120004261246,0.0008069582466077711,0.0,0.0004540178957327079,0.0,9.571234275528397e-05,0.0,9.089069352735553e-05,0.0,9.57122900541259e-05,0.0,7.069281120625265e-05,303.15,285.15,298.0511688049726,298.39342047891137,298.07171246423815,297.7894303271766,298.8171232022573,298.2245710555112,0.0,0.0,0.0,-4.763281145137136e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.3969615585123262e-16,0.0,294.15,292.26809535892164,0.0008068393308639716,0.0,0.00045395078081438,0.0,9.569819394571428e-05,0.0,9.08772577105897e-05,0.0,9.569814144325284e-05,0.0,7.068236093963996e-05,303.15,285.15,298.05666357683026,298.3977620954507,298.0752248004725,297.7942059325067,298.8209221851693,298.2289557180859,0.0,0.0,0.0,-4.761872330752537e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.3879491195752374e-16,0.0,294.15,292.2649781387655,0.0008067188579890993,0.0,0.000453882791225052,0.0,9.568386074605189e-05,0.0,9.086364679158694e-05,0.0,9.568380844148849e-05,0.0,7.067177448314973e-05,303.15,285.15,298.0617914831027,298.4018196218082,298.0784573425037,297.79870193743005,298.82443094275965,298.23304026552086,0.0,0.0,0.0,-4.7604453802897266e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.378994824010169e-16,0.0,294.15,292.2618538573906,0.0008065975431890165,0.0,0.0004538143287754327,0.0,9.566942786238319e-05,0.0,9.084994120967104e-05,0.0,9.566937575523645e-05,0.0,7.066111440040212e-05,303.15,285.15,298.06671465318175,298.4057184155026,298.08153339408693,297.80304148477677,298.8277775769635,298.2369571049023,0.0,0.0,0.0,-4.75900872805194e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.3051784785476354e-16,0.0,294.15,292.25871919519295,0.0008064751098762086,0.0,0.00045374523827286,0.0,9.56548625785257e-05,0.0,9.083610989647012e-05,0.0,9.565481066806595e-05,0.0,7.065035652734138e-05,303.15,285.15,298.0713524264645,298.4093949651575,298.08438878262217,297.80716002894957,298.8308969561875,298.2406386318762,0.0,0.0,0.0,-4.7575591250580305e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.2842294644037458e-16,0.0,294.15,292.2555721604295,0.0008063517371273282,0.0,0.0004536756207348402,0.0,9.564018619033072e-05,0.0,9.082217307482915e-05,0.0,9.56401344756504e-05,0.0,7.06395165930144e-05,303.15,285.15,298.0756575607785,298.41280935972145,298.0869864470554,297.8110187638419,298.8337501039513,298.2440444470697,0.0,0.0,0.0,-4.7560986959723256e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.275944311846309e-16,0.0,294.15,292.252417622706,0.0008062279401882454,0.0,0.00045360576551870284,0.0,9.562545969741256e-05,0.0,9.080818867181216e-05,0.0,9.56254081779039e-05,0.0,7.062863965152215e-05,303.15,285.15,298.0797699128227,298.4160710867302,298.0894333237497,297.814724905245,298.8364481668882,298.24728947908716,0.0,0.0,0.0,-4.7546335107193686e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.2273438823069033e-16,0.0,294.15,292.24925625708255,0.0008061037769632937,0.0,0.0004535357051359288,0.0,9.561068995353441e-05,0.0,9.079416319596314e-05,0.0,9.561063862862747e-05,0.0,7.061773076503e-05,303.15,285.15,298.0837098448467,298.4191949088898,298.0917447342002,297.8182941095838,298.83900737516177,298.25039019453646,0.0,0.0,0.0,-4.753164252911161e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.172978075328286e-16,0.0,294.15,292.24608438793837,0.0008059792583537255,0.0,0.00045346544622468606,0.0,9.559587835841887e-05,0.0,9.078009797611508e-05,0.0,9.559582722722462e-05,0.0,7.060679096737487e-05,303.15,285.15,298.08739261117165,298.42210877904046,298.09385308416495,297.82165784348973,298.8413587713869,298.25327421785073,0.0,0.0,0.0,-4.751691064815256e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.1430000672740627e-16,0.0,294.15,292.2429044919379,0.000805854756924815,0.0,0.00045339519813654004,0.0,9.558106904568764e-05,0.0,9.07660349227887e-05,0.0,9.55810181074574e-05,0.0,7.059585285549645e-05,303.15,285.15,298.0908881559767,298.4248663957232,298.095812131538,297.82487012539195,298.84355810854146,298.25599898343427,0.0,0.0,0.0,-4.750218334545947e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.117398469442401e-16,0.0,294.15,292.2397170890055,0.0008057304186174368,0.0,0.0004533250429482128,0.0,9.556627931806436e-05,0.0,9.075199046708167e-05,0.0,9.556622857205988e-05,0.0,7.058492920912716e-05,303.15,285.15,298.0942138481812,298.42748098949795,298.0976347784833,297.8279439931308,298.84561924266245,298.25857857039114,0.0,0.0,0.0,-4.7487477815023754e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0541681370136341e-16,0.0,294.15,292.236522014841,0.0008056064318123349,0.0,0.0004532550867126571,0.0,9.555153153280735e-05,0.0,9.073798583992344e-05,0.0,9.555148097823727e-05,0.0,7.0574036541263e-05,303.15,285.15,298.09737092197577,298.4299521538651,298.09932127652746,297.830879788013,298.8475429873297,298.2610134255422,0.0,0.0,0.0,-4.747281626490396e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0473672154661738e-16,0.0,294.15,292.2333203308534,0.0008054829863246291,0.0,0.00045318543610558545,0.0,9.553684817834385e-05,0.0,9.072404239694242e-05,0.0,9.553679781447875e-05,0.0,7.05631914617783e-05,303.15,285.15,298.10038637044806,298.4323017192601,298.1008928544664,297.8336993862483,298.84935104645194,298.26332627537494,0.0,0.0,0.0,-4.7458221015675015e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0338967168888299e-16,0.0,294.15,292.23011261249655,0.0008053602712333966,0.0,0.00045311619745470725,0.0,9.552225166977936e-05,0.0,9.071018142408993e-05,0.0,9.552220149591076e-05,0.0,7.055241052639323e-05,303.15,285.15,298.10327588762624,298.43454263106213,298.10236135868047,297.8364151414092,298.8510560326643,298.26553021028843,0.0,0.0,0.0,-4.7443714302908636e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.785531609177434e-17,0.0,294.15,292.2268976892585,0.0008052384888261798,0.0,0.0004530474847901112,0.0,9.550776604614377e-05,0.0,9.069642574923071e-05,0.0,9.550771606141159e-05,0.0,7.054171149025633e-05,303.15,285.15,298.10601776162116,298.43665559899074,298.10370848011877,297.839008672373,298.85264005956833,298.26760611453443,0.0,0.0,0.0,-4.7429319967714145e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.628467082405393e-17,0.0,294.15,292.2236745215571,0.0008051179894601467,0.0,0.00045297949549175266,0.0,9.549343291763226e-05,0.0,9.068281488618911e-05,0.0,9.54933831209876e-05,0.0,7.053112508652005e-05,303.15,285.15,298.1085866440592,298.4386248681623,298.1049994484251,297.841465152251,298.8540879662788,298.2695528158353,0.0,0.0,0.0,-4.741507928724888e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152124.0,21152124.0,288.73259560512815,285.73761729531117,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.083620108788418e-17,0.0,294.15,292.2204461532401,0.0008049982255480997,0.0,0.00045291192097350597,0.0,9.547918723032431e-05,0.0,9.06692870586043e-05,0.0,9.54791376210695e-05,0.0,7.052060326657279e-05,303.15,285.15,298.11104082530807,298.4405043522738,298.1063160829116,297.84383580031425,298.85545031620705,298.27142947540295,0.0,0.0,0.0,-4.740092758923356e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.966792992237796e-17,0.0,294.15,292.2172110894882,0.000804880454797028,0.0,0.0004528454692104028,0.0,9.54651782339559e-05,0.0,9.065598399727208e-05,0.0,9.546512881108582e-05,0.0,7.051025626576737e-05,303.15,285.15,298.1133527907003,298.44226968924016,298.1076622428562,297.8460958603572,298.85670283454266,298.2732166835393,0.0,0.0,0.0,-4.738701301283525e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152196.0,21152196.0,288.74466859999995,285.74935665111326,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.569604442182092e-17,0.0,294.15,292.2139714051492,0.0008047638066861427,0.0,0.0004527796500408966,0.0,9.545130259643206e-05,0.0,9.064280757589025e-05,0.0,9.545125335924158e-05,0.0,7.050000776336468e-05,303.15,285.15,298.11556766075904,298.4439557009111,298.1090226052684,297.84828007138594,298.85787952628306,298.27494111292157,0.0,0.0,0.0,-4.7373232876147565e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.514317998342922e-17,0.0,294.15,292.2107265221624,0.0008046492305178879,0.0,0.0004527149977510581,0.0,9.543767295169257e-05,0.0,9.062986475416182e-05,0.0,9.543762389929831e-05,0.0,7.048994095041217e-05,303.15,285.15,298.11768007963053,298.445553903928,298.11036721702015,297.8503788871831,298.8589721651084,298.2765904505741,0.0,0.0,0.0,-4.735969891244437e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.45938823267869e-17,0.0,294.15,292.20747835046933,0.0008045358695251708,0.0,0.00045265102989740393,0.0,9.542418759468774e-05,0.0,9.061705895088141e-05,0.0,9.542413872651908e-05,0.0,7.047998070790044e-05,303.15,285.15,298.119727688721,298.4470965586545,298.11170185301074,297.85242368050797,298.8600116318189,298.27819228254265,0.0,0.0,0.0,-4.7346310081932497e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.929208908107162e-17,0.0,294.15,292.2042251716172,0.0008044248017044609,0.0,0.00045258835341462013,0.0,9.54109744746991e-05,0.0,9.06045116693783e-05,0.0,9.541092578984441e-05,0.0,7.047022153873973e-05,303.15,285.15,298.12167980647155,298.44855537905715,298.1130046961645,297.85438661259866,298.8609715640162,298.2797196116616,0.0,0.0,0.0,-4.7333193284961295e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.87805394921206e-17,0.0,294.15,292.20096597841547,0.0008043166292460311,0.0,0.0004525273074453158,0.0,9.539810508721493e-05,0.0,9.059229080319702e-05,0.0,9.539805658450852e-05,0.0,7.046071624925915e-05,303.15,285.15,298.1235202940572,298.44991421476425,298.11425206671197,297.8562512907122,298.8618373341849,298.2811550400861,0.0,0.0,0.0,-4.7320419345188274e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.827229014389963e-17,0.0,294.15,292.1977040588742,0.0008042098347219786,0.0,0.00045246703746474156,0.0,9.538539928781272e-05,0.0,9.058022528354237e-05,0.0,9.538535096668563e-05,0.0,7.045133178539008e-05,303.15,285.15,298.1253107388098,298.45122794951897,298.1154713995413,297.85807141630755,298.8626606979943,298.28254844043437,0.0,0.0,0.0,-4.730780941497123e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.384308868971346e-17,0.0,294.15,292.194438677702,0.000804105082190242,0.0,0.0004524079172911702,0.0,9.537293588193415e-05,0.0,9.056838994576522e-05,0.0,9.537288774164604e-05,0.0,7.044212635256658e-05,303.15,285.15,298.12703767332926,298.45248439072026,298.1166523217227,297.8598349706536,298.8634304293787,298.2838879571609,0.0,0.0,0.0,-4.7295441593700744e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.265785622165232e-17,0.0,294.15,292.191168557857,0.0008040037548158992,0.0,0.0004523507255749352,0.0,9.536087901856389e-05,0.0,9.055694066926892e-05,0.0,9.536083105799981e-05,0.0,7.043322119067698e-05,303.15,285.15,298.1286737060279,298.4536616284146,298.11768473223657,297.8615197490155,298.8641260960501,298.28513318234894,0.0,0.0,0.0,-4.728347858042551e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.218910710790092e-17,0.0,294.15,292.18789525978116,0.0008039047170719061,0.0,0.0004522948230526877,0.0,9.534909393318107e-05,0.0,9.054574947878273e-05,0.0,9.534904615154569e-05,0.0,7.04245167630989e-05,303.15,285.15,298.13024599451273,298.45478530801836,298.1185554014479,297.86315073451703,298.8647713210397,298.28630175190716,0.0,0.0,0.0,-4.727178658640755e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.126066171622052e-17,0.0,294.15,292.1846197318187,0.0008038072857300154,0.0,0.00045223982503953095,0.0,9.533749952947814e-05,0.0,9.053473936355844e-05,0.0,9.533745192620194e-05,0.0,7.041595317237136e-05,303.15,285.15,298.13177355864536,298.4558714101895,298.11931259076033,297.8647439775507,298.8653811553108,298.28741653849136,0.0,0.0,0.0,-4.726028510329145e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.810413530509702e-17,0.0,294.15,292.1813404217161,0.0008037135360703197,0.0,0.00045218689968694163,0.0,9.532634206794996e-05,0.0,9.052414417794896e-05,0.0,9.532629464198171e-05,0.0,7.040771230566644e-05,303.15,285.15,298.1332164682094,298.4568914648678,298.1197794944287,297.86627073908994,298.86592822826555,298.2884172789723,0.0,0.0,0.0,-4.724921819740373e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.76647643309565e-17,0.0,294.15,292.17805841867727,0.0008036225896470627,0.0,0.00045213555248862716,0.0,9.531551730064934e-05,0.0,9.051386492585254e-05,0.0,9.531547005116652e-05,0.0,7.039971716580094e-05,303.15,285.15,298.13459199755425,298.4578622754183,298.1200415749019,297.8677470520317,298.86642718599643,298.2893340171805,0.0,0.0,0.0,-4.7238482378877365e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.679450784574584e-17,0.0,294.15,292.1747744115688,0.0008035339098195255,0.0,0.0004520854813000282,0.0,9.530496153179061e-05,0.0,9.050384112041602e-05,0.0,9.530491445814447e-05,0.0,7.039192070728108e-05,303.15,285.15,298.1359158486187,298.45879559253643,298.1201671574039,297.8691845534286,298.8668891613962,298.2901904626767,0.0,0.0,0.0,-4.7228014401527865e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.301480073946177e-17,0.0,294.15,292.1714875322093,0.0008034485942070775,0.0,0.00045203730403645456,0.0,9.529480502546399e-05,0.0,9.049419646320887e-05,0.0,9.529475812670028e-05,0.0,7.038441914272618e-05,303.15,285.15,298.1371621015018,298.45967315997166,298.12013139603374,297.87056409672107,298.8672957297929,298.2909652968043,0.0,0.0,0.0,-4.7217943275718275e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.220434880705645e-17,0.0,294.15,292.1681978948494,0.0008033666995930214,0.0,0.00045199105270504996,0.0,9.528505452919311e-05,0.0,9.048493736179202e-05,0.0,9.528500780431474e-05,0.0,7.037721745583507e-05,303.15,285.15,298.13832941365047,298.460493308401,298.1199809279327,297.8718832162602,298.86764452874604,298.29166627899804,0.0,0.0,0.0,-4.720827556223067e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.96416754603472e-17,0.0,294.15,292.1649064449201,0.0008032868337070314,0.0,0.00045194594361844655,0.0,9.52755448321817e-05,0.0,9.04759069283758e-05,0.0,9.527549828051162e-05,0.0,7.037019362247018e-05,303.15,285.15,298.13944348415885,298.46127455439944,298.11976806837316,297.87316100758403,298.8679538244194,298.29232018778697,0.0,0.0,0.0,-4.719884743949745e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.681565433839895e-17,0.0,294.15,292.16161318926106,0.0008032106128499779,0.0,0.00045190288620970643,0.0,9.526646765370959e-05,0.0,9.046728722406193e-05,0.0,9.526642127443227e-05,0.0,7.036348924584092e-05,303.15,285.15,298.1405021116873,298.4620145345631,298.1195139058743,297.8743938974194,298.86822109924725,298.2929291097583,0.0,0.0,0.0,-4.7189848773216255e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.590372392743023e-17,0.0,294.15,292.15831785293386,0.000803137550795954,0.0,0.00045186160715893366,0.0,9.525776537487098e-05,0.0,9.04590235323905e-05,0.0,9.52577191670412e-05,0.0,7.035706176882267e-05,303.15,285.15,298.1414941222636,298.462703143899,298.11922532162833,297.8755703758305,298.8684365430435,298.293485901333,0.0,0.0,0.0,-4.718122236845633e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.554306339587747e-17,0.0,294.15,292.1550211399979,0.0008030670540624739,0.0,0.00045182177223016977,0.0,9.524936753456076e-05,0.0,9.045104894208781e-05,0.0,9.524932149748377e-05,0.0,7.035085914907807e-05,303.15,285.15,298.14244086467613,298.4633561630851,298.1189197833551,297.87670724337875,298.86861604734713,298.29400802036844,0.0,0.0,0.0,-4.7172898322795146e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.4474982571213053e-17,0.0,294.15,292.15172314094855,0.0008029995927805349,0.0,0.000451783645966545,0.0,9.52413299016213e-05,0.0,9.0443416412534e-05,0.0,9.524128403455027e-05,0.0,7.03449225772851e-05,303.15,285.15,298.1433429966252,298.4639731585282,298.11860771059116,297.8778026831955,298.8687593248993,298.29449717476786,0.0,0.0,0.0,-4.716493179268166e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.206198615649712e-17,0.0,294.15,292.1484233437913,0.0008029356928525132,0.0,0.00045174752460622083,0.0,9.523371492678914e-05,0.0,9.043618524814866e-05,0.0,9.52336692287148e-05,0.0,7.033929817935033e-05,303.15,285.15,298.14418194167126,298.46453853479704,298.1182854249798,297.87883970433467,298.86885136594395,298.29493939434536,0.0,0.0,0.0,-4.715738454413732e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.172611043513606e-17,0.0,294.15,292.14512246434714,0.0008028746366568134,0.0,0.00045171300407790275,0.0,9.522643742685045e-05,0.0,9.042927455718985e-05,0.0,9.522639189701584e-05,0.0,7.033392303923716e-05,303.15,285.15,298.1449789753706,298.46506811863674,298.1179672033641,297.87983462917606,298.8689081401242,298.29535141333434,0.0,0.0,0.0,-4.715017211404931e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.1060845677237457e-17,0.0,294.15,292.1418207575347,0.0008028161490067534,0.0,0.00045167992941406917,0.0,9.521946473272744e-05,0.0,9.042265331644033e-05,0.0,9.521941937048483e-05,0.0,7.032877302767381e-05,303.15,285.15,298.14574220144783,298.465568424027,298.1176558383649,297.8807943109023,298.8689361903453,298.29573939301747,0.0,0.0,0.0,-4.714326207333293e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.864141283477229e-17,0.0,294.15,292.1385179111918,0.000802761129871642,0.0,0.00045164880731562627,0.0,9.521290366319416e-05,0.0,9.04164229632506e-05,0.0,9.521285846760733e-05,0.0,7.032392704064872e-05,303.15,285.15,298.14645636755813,298.4660255049989,298.1173570552541,297.88170173464147,298.86892236767903,298.2960926060263,0.0,0.0,0.0,-4.71367601291369e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.786068463383818e-17,0.0,294.15,292.1352141646302,0.000802709518280959,0.0,0.0004516196034937228,0.0,9.520674698976613e-05,0.0,9.041057663326877e-05,0.0,9.520670195989198e-05,0.0,7.031937973922801e-05,303.15,285.15,298.1471247390433,298.4664406699024,298.11707575039486,297.88255703326536,298.86886856065263,298.29641335065173,0.0,0.0,0.0,-4.713065904066303e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.7551913433140944e-17,0.0,294.15,292.1319099367912,0.0008026600601276639,0.0,0.0004515916119101869,0.0,9.520084587095687e-05,0.0,9.040497298345709e-05,0.0,9.520080100622277e-05,0.0,7.031502118958945e-05,303.15,285.15,298.1477668523607,298.4668315104132,298.11680639404085,297.88338155782736,298.86879159465394,298.2967155818592,0.0,0.0,0.0,-4.712481136469401e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.500650252349177e-17,0.0,294.15,292.1286051651448,0.0008026138497542696,0.0,0.0004515654485663734,0.0,9.519533016732938e-05,0.0,9.039973533223672e-05,0.0,9.519528546690017e-05,0.0,7.031094730630752e-05,303.15,285.15,298.1483725954874,298.46718792624137,298.11655867881586,297.8841610142685,298.8686823084789,298.2969925046584,0.0,0.0,0.0,-4.7119345617143964e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.428411713832912e-17,0.0,294.15,292.125299920586,0.0008025707878574021,0.0,0.0004515410576810047,0.0,9.519018811959002e-05,0.0,9.039485251263568e-05,0.0,9.51901435825775e-05,0.0,7.030714940400939e-05,303.15,285.15,298.1489400712192,298.46750736033493,298.1163344798616,297.8848918745606,298.86853878486835,298.29724251416894,0.0,0.0,0.0,-4.7114250093010075e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.399842001290707e-17,0.0,294.15,292.1219944482329,0.0008025306416756038,0.0,0.00045151830814155495,0.0,9.518539208756671e-05,0.0,9.03902982770148e-05,0.0,9.518534771319864e-05,0.0,7.03036070677556e-05,303.15,285.15,298.14947718794576,298.4677966590825,298.11613372254413,297.885581227853,298.8683675125364,298.29747126199237,0.0,0.0,0.0,-4.71094973690374e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.3432543360060485e-17,0.0,294.15,292.1186888255631,0.0008024924195115427,0.0,0.00045149664169528536,0.0,9.518082438478524e-05,0.0,9.038596086775718e-05,0.0,9.51807801725478e-05,0.0,7.030023337471212e-05,303.15,285.15,298.1499942711227,298.46806607201364,298.11594843392,297.8862431911595,298.8681779295142,298.29768597954603,0.0,0.0,0.0,-4.7104970899756686e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.150867727579298e-17,0.0,294.15,292.1153831109697,0.0008024577397310783,0.0,0.00045147696943079435,0.0,9.517667707985956e-05,0.0,9.038202267731288e-05,0.0,9.517663302877256e-05,0.0,7.029717018611217e-05,303.15,285.15,298.1504741474049,298.468297595608,298.1157957176724,297.886851735461,298.8679542989945,298.2978746990282,0.0,0.0,0.0,-4.7100860767284214e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.954185796999541e-17,0.0,294.15,292.11207760122085,0.0008024264025299329,0.0,0.0004514591789204462,0.0,9.517292647170825e-05,0.0,9.037846119858434e-05,0.0,9.517288258081056e-05,0.0,7.029439999641742e-05,303.15,285.15,298.15092036389973,298.4684935977655,298.1156779224243,297.88740713588385,298.8676988793205,298.29803957985877,0.0,0.0,0.0,-4.7097143459287076e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
