,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.8907183896292574e-17,0.0,294.15,292.1087722077436,0.0008023968515061611,0.0,0.00045144239392856395,0.0,9.516938783911767e-05,0.0,9.03751010163948e-05,0.0,9.516934410791822e-05,0.0,7.029178637115939e-05,303.15,285.15,298.15135001773984,298.46867200340535,298.1155764500827,297.8879363165797,298.8674277322053,298.29819250400254,0.0,0.0,0.0,-4.709363610015743e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.706363200681641e-17,0.0,294.15,292.1054671787883,0.0008023706615342186,0.0,0.0004514275009686538,0.0,9.516624806991258e-05,0.0,9.03721196034767e-05,0.0,9.516620449752582e-05,0.0,7.028946734505658e-05,303.15,285.15,298.15175075714603,298.46881927638356,298.1155090110193,297.8884173263751,298.8671292899094,298.2983251321667,0.0,0.0,0.0,-4.7090523630776494e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.646873516788086e-17,0.0,294.15,292.10216258724876,0.0008023471865147143,0.0,0.00045141413629684824,0.0,9.516343048243236e-05,0.0,9.036944414129864e-05,0.0,9.516338706816582e-05,0.0,7.028738628129187e-05,303.15,285.15,298.1521303094396,298.468943146987,298.11546981112224,297.8888605588862,298.8668105230794,298.2984428699029,0.0,0.0,0.0,-4.708773012060749e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.623345865163699e-17,0.0,294.15,292.0988585002447,0.0008023265257376975,0.0,0.00045140235580691567,0.0,9.51609468597643e-05,0.0,9.036708581933426e-05,0.0,9.516090360289923e-05,0.0,7.028555188281391e-05,303.15,285.15,298.15248819529694,298.46904298751883,298.11546178805474,297.8892638361623,298.8664707874643,298.2985455188994,0.0,0.0,0.0,-4.708526720248779e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.451659676470285e-17,0.0,294.15,292.0955549258714,0.0008023081049064435,0.0,0.00045139183634149046,0.0,9.515872907648727e-05,0.0,9.036497994411096e-05,0.0,9.515868597636848e-05,0.0,7.028391383241751e-05,303.15,285.15,298.1528259087439,298.46912020049973,298.1154821481813,297.8896297457049,298.8661115141458,298.2986339034552,0.0,0.0,0.0,-4.7083067434157885e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.396258159688662e-17,0.0,294.15,292.0922519833283,0.0008022921087141992,0.0,0.00045138268183728385,0.0,9.51567990437044e-05,0.0,9.03631473229101e-05,0.0,9.515675609964955e-05,0.0,7.028248831356934e-05,303.15,285.15,298.1531434558552,298.4691743026612,298.1155317358515,297.8899569965115,298.8657325689017,298.2987078119562,0.0,0.0,0.0,-4.70811524799128e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.3743473425353395e-17,0.0,294.15,292.088949995081,0.0008022796893104217,0.0,0.00045137554068181736,0.0,9.515529344927568e-05,0.0,9.036171775762151e-05,0.0,9.51552506604262e-05,0.0,7.028137628346055e-05,303.15,285.15,298.15343769081653,298.4692012836872,298.11562294011566,297.8902351453304,298.86533038758444,298.2987654895069,0.0,0.0,0.0,-4.707965758402329e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.3309488664269807e-17,0.0,294.15,292.0856485451977,0.0008022692877323536,0.0,0.00045136953534694805,0.0,9.515402729961736e-05,0.0,9.036051557430473e-05,0.0,9.515398466548796e-05,0.0,7.028044110645298e-05,303.15,285.15,298.15371877410195,298.4692129643982,298.1157376222461,297.890485593225,298.86491509799674,298.2988140103936,0.0,0.0,0.0,-4.7078399660808914e-08,299.3796433585452,299.6611034578402,299.5236313632872,298.53778691582187,299.99338903953446,0.0,268.9417897374624,0.26896284627847444,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.3309488664269807e-17,0.0,294.15,292.0856485451977,0.0008022692877323536,0.0,0.00045136953534694805,0.0,9.515402729961736e-05,0.0,9.036051557430473e-05,0.0,9.515398466548796e-05,0.0,7.028044110645298e-05,303.15,285.15,298.15371877410195,298.4692129643982,298.1157376222461,297.890485593225,298.86491509799674,298.2988140103936,0.0,0.0,0.0,-4.7078399660808914e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.214459532724651e-17,0.0,294.15,292.082348318513,0.0008022612970808856,0.0,0.00045136488756025456,0.0,9.51530473379002e-05,0.0,9.0359585160932e-05,0.0,9.51530048576054e-05,0.0,7.027971730690151e-05,303.15,285.15,298.1539743846042,298.4691939078711,298.11589410041216,297.8906818699628,298.86447410100396,298.2988436727709,0.0,0.0,0.0,-4.707742496629267e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.162865241734699e-17,0.0,294.15,292.07904938946604,0.0008022554077978261,0.0,0.0004513614229712666,0.0,9.515231680886178e-05,0.0,9.035889161398402e-05,0.0,9.515227448165724e-05,0.0,7.027917773749166e-05,303.15,285.15,298.1542106927785,298.4691501804484,298.1160835380724,297.89083373737526,298.86401253573337,298.2988581368816,0.0,0.0,0.0,-4.707669711786498e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.142460149208223e-17,0.0,294.15,292.0757514662327,0.0008022510431624586,0.0,0.0004513588168970746,0.0,9.515176726536861e-05,0.0,9.03583699346123e-05,0.0,9.515172509068336e-05,0.0,7.027877184340044e-05,303.15,285.15,298.1544320437883,298.4690873347559,298.1162985150882,297.8909511902796,298.8635350316537,298.2988608231132,0.0,0.0,0.0,-4.7076148376525526e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21153744.0,21153744.0,288.70561287239815,285.81334388336666,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.9935599265367886e-17,0.0,294.15,292.07245477777093,0.0008022479146111391,0.0,0.00045135690713240254,0.0,9.515136451273163e-05,0.0,9.035798765061474e-05,0.0,9.515132248991171e-05,0.0,7.027847436854871e-05,303.15,285.15,298.1546355549647,298.46900127375335,298.1165403118497,297.8910285708862,298.86303849992856,298.2988488422765,0.0,0.0,0.0,-4.7075744906783686e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.945511226475948e-17,0.0,294.15,292.0691590645627,0.0008022461357141652,0.0,0.0004513557573131579,0.0,9.515112196597597e-05,0.0,9.035775750142431e-05,0.0,9.515108009453704e-05,0.0,7.02782952212248e-05,303.15,285.15,298.1548271033739,298.4688991439825,298.11680038406934,297.8910783620881,298.86252890928256,298.2988267805593,0.0,0.0,0.0,-4.7075499975078104e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.926508384267896e-17,0.0,294.15,292.0658649499971,0.0008022463526888114,0.0,0.00045135573133257123,0.0,9.51511163383093e-05,0.0,9.035775233545979e-05,0.0,9.515107461751433e-05,0.0,7.02782910615477e-05,303.15,285.15,298.1550008660122,298.4687727785651,298.11708996734933,297.8910857753865,298.861999569445,298.2987897913517,0.0,0.0,0.0,-4.707548949462367e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.7878406750919815e-17,0.0,294.15,292.0625722051029,0.0008022478935165679,0.0,0.0004513564509490349,0.0,9.515126789183107e-05,0.0,9.035789643184712e-05,0.0,9.51512263210826e-05,0.0,7.02784029953729e-05,303.15,285.15,298.1551599277351,298.4686260701706,298.1174019942403,297.8910585203596,298.86145382263265,298.29874006702767,0.0,0.0,0.0,-4.707563456152363e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.7698550378369696e-17,0.0,294.15,292.05928067573166,0.0008022503952080864,0.0,0.00045135771182919124,0.0,9.515153355058266e-05,0.0,9.035814888472468e-05,0.0,9.51514921293768e-05,0.0,7.027859920694229e-05,303.15,285.15,298.1553065433206,298.4684617792684,298.11773076947304,297.89100232999397,298.8608940889786,298.29867910220696,0.0,0.0,0.0,-4.7075892550390676e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.6131169899413752e-17,0.0,294.15,292.0559916160854,0.0008022549213781599,0.0,0.00045136011291729356,0.0,9.515203957945205e-05,0.0,9.035862959778248e-05,0.0,9.515199830686062e-05,0.0,7.027897295508047e-05,303.15,285.15,298.15543178028355,298.4682664960594,298.1180902788867,297.89089465689915,298.8603096363734,298.29859856970046,0.0,0.0,0.0,-4.707638841371795e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.5545868356754073e-17,0.0,294.15,292.0527034721673,0.0008022601902470818,0.0,0.00045136293228230514,0.0,9.515263378632052e-05,0.0,9.035919404641366e-05,0.0,9.515259266201598e-05,0.0,7.0279411831195e-05,303.15,285.15,298.1555496817623,298.46806044338643,298.118459877234,297.89076927862897,298.85971667487587,298.2985111911775,0.0,0.0,0.0,-4.707697154205791e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.465248292723897e-17,0.0,294.15,292.04941760153565,0.0008022670390501187,0.0,0.00045136664158722527,0.0,9.515341560374122e-05,0.0,9.035993665362152e-05,0.0,9.51533746269274e-05,0.0,7.02799892758403e-05,303.15,285.15,298.15564923814236,298.46782713552705,298.11885386798724,297.8906005785957,298.8591024401605,298.2984066520826,0.0,0.0,0.0,-4.707774034115521e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.4256793585119714e-17,0.0,294.15,292.04613336760724,0.0008022749795045302,0.0,0.00045137096573174396,0.0,9.515432703705995e-05,0.0,9.036080234661888e-05,0.0,9.515428620722748e-05,0.0,7.028066245435661e-05,303.15,285.15,298.1557378848671,298.4675771889704,298.1192625369615,297.89040562079884,298.85847529847075,298.2982917060137,0.0,0.0,0.0,-4.707863741966499e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.410030189809844e-17,0.0,294.15,292.0428515072415,0.0008022843905460834,0.0,0.00045137611820846924,0.0,9.515541309324301e-05,0.0,9.036183386484463e-05,0.0,9.51553724096585e-05,0.0,7.028146460874037e-05,303.15,285.15,298.15581071508797,298.4673031185472,298.1196924852139,297.89017259359997,298.8578294432763,298.2981616711451,0.0,0.0,0.0,-4.707970732402304e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.2958349367696482e-17,0.0,294.15,292.0395715302742,0.000802294471240596,0.0,0.0004513816482129705,0.0,9.515657873726603e-05,0.0,9.036294096094234e-05,0.0,9.515653819936646e-05,0.0,7.028232554644306e-05,303.15,285.15,298.1558706658603,298.4670090570814,298.12013594470193,297.88990954345917,298.85716814796115,298.29801867181277,0.0,0.0,0.0,-4.708085601388982e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.2589852036849112e-17,0.0,294.15,292.0362923617049,0.0008023051990989736,0.0,0.0004513875426399938,0.0,9.515782120607617e-05,0.0,9.036412101141904e-05,0.0,9.515778081361034e-05,0.0,7.02832432266768e-05,303.15,285.15,298.15592527741364,298.46670662254803,298.1205847067744,297.88963422411416,298.8565004101445,298.29787024819893,0.0,0.0,0.0,-4.7082080747825315e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.244411455335187e-17,0.0,294.15,292.03301593290615,0.0008023176224685358,0.0,0.00045139439199015104,0.0,9.51592649846457e-05,0.0,9.036549222959213e-05,0.0,9.515922473683538e-05,0.0,7.028430959362871e-05,303.15,285.15,298.15596369027355,298.46637893468073,298.1210555534017,297.8893207872072,298.855813262456,298.29770644560386,0.0,0.0,0.0,-4.708350473173828e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.1380637692555626e-17,0.0,294.15,292.02974163384016,0.0008023310534429406,0.0,0.0004514018090009849,0.0,9.516082843331461e-05,0.0,9.03669770887001e-05,0.0,9.516078832957972e-05,0.0,7.028546434852005e-05,303.15,285.15,298.15598979741065,298.4660317458119,298.12154088632525,297.8889788226426,298.8551112007531,298.2975304905887,0.0,0.0,0.0,-4.7085047179150995e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.12427014047129e-17,0.0,294.15,292.02646932099844,0.0008023452149882791,0.0,0.0004514096377445166,0.0,9.516247868058015e-05,0.0,9.036854437323806e-05,0.0,9.516243872039914e-05,0.0,7.028668321256975e-05,303.15,285.15,298.1560047346779,298.4656665089812,298.12203686003954,297.88861143443,298.85439541656007,298.29734299093775,0.0,0.0,0.0,-4.708667556437593e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.090174140614094e-17,0.0,294.15,292.0231996940462,0.0008023604309695172,0.0,0.00045141806058992764,0.0,9.516425417213053e-05,0.0,9.037023059200925e-05,0.0,9.51642143548532e-05,0.0,7.028799458163471e-05,303.15,285.15,298.15600670909885,298.46528024190195,298.12254663543797,297.8882147441725,298.85366382185236,298.2971424304927,0.0,0.0,0.0,-4.7088427942480516e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.0632917946978037e-17,0.0,294.15,292.01993259939894,0.0008023766410801434,0.0,0.000451427043557904,0.0,9.516614774469029e-05,0.0,9.037202894263901e-05,0.0,9.516610806970439e-05,0.0,7.028939316494334e-05,303.15,285.15,298.15599646194164,298.4648741472011,298.1230694231969,297.8877904275128,298.8529173207971,298.2969295561299,0.0,0.0,0.0,-4.709029723012141e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.9911347319399923e-17,0.0,294.15,292.01666808840923,0.0008023933946661239,0.0,0.00045143633313653685,0.0,9.516810595497878e-05,0.0,9.037388867409648e-05,0.0,9.516806642167314e-05,0.0,7.029083948947069e-05,303.15,285.15,298.1559732357951,298.46444631873896,298.12360063367925,297.88733768488794,298.8521543432859,298.2967024432774,0.0,0.0,0.0,-4.709223054372575e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.959175647150135e-17,0.0,294.15,292.01340441571915,0.0008024106499479889,0.0,0.0004514459052196544,0.0,9.517012372071477e-05,0.0,9.037580496061886e-05,0.0,9.51700843288961e-05,0.0,7.02923298014525e-05,303.15,285.15,298.15594638885517,298.4640125174196,298.1241353744648,297.8868771524018,298.85138692290735,298.29647167120976,0.0,0.0,0.0,-4.709422284390264e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.9465361075870165e-17,0.0,294.15,292.0101442651439,0.0008024291085417645,0.0,0.0004514561553447007,0.0,9.51722844264167e-05,0.0,9.037785698546086e-05,0.0,9.51722451752992e-05,0.0,7.029392568842215e-05,303.15,285.15,298.1559043399902,298.4635536348195,298.1246849403492,297.8863839120335,298.8506008453783,298.2962255345141,0.0,0.0,0.0,-4.70963566791044e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154464.0,21154464.0,288.31792070950223,285.6101047386133,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.8543027470682772e-17,0.0,294.15,292.00688718268515,0.0008024482792388523,0.0,0.00045146680701053455,0.0,9.517452978228292e-05,0.0,9.037998939536194e-05,0.0,9.517449067120334e-05,0.0,7.029558409772828e-05,303.15,285.15,298.15584910085215,298.4630724294773,298.12524336710726,297.88586281323524,298.8497980852343,298.2959651591813,0.0,0.0,0.0,-4.709857436420714e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.830454012691738e-17,0.0,294.15,292.00363109770433,0.0008024677264772503,0.0,0.0004514776145499344,0.0,9.51768079983351e-05,0.0,9.038215300983896e-05,0.0,9.517676902708085e-05,0.0,7.02972667774601e-05,303.15,285.15,298.15578958277143,298.4625838840647,298.12580396080216,297.8853327707422,298.84898982668153,298.29570000501246,0.0,0.0,0.0,-4.710082463161967e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.7664397102026265e-17,0.0,294.15,292.0003794406052,0.0008024881419746567,0.0,0.00045148896806988657,0.0,9.517920131438743e-05,0.0,9.03844259249898e-05,0.0,9.517916248205361e-05,0.0,7.029903446967837e-05,303.15,285.15,298.1557129969299,298.4620664406816,298.1263755387886,297.88476844121317,298.84816021546527,298.2954167266157,0.0,0.0,0.0,-4.710318890455041e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.6827399165071972e-17,0.0,294.15,291.99712930059667,0.0008025088542534572,0.0,0.0004515004889618559,0.0,9.518162991471426e-05,0.0,9.038673234659469e-05,0.0,9.518159122100794e-05,0.0,7.030082822274753e-05,303.15,285.15,298.155630874473,298.46153936385684,298.1269497292498,297.88419367446977,298.84732353695387,298.2951274358007,0.0,0.0,0.0,-4.71055881704905e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.6718837904727245e-17,0.0,294.15,291.9938821919196,0.0008025301547815112,0.0,0.00045151234161414045,0.0,9.518412845459309e-05,0.0,9.038910518378986e-05,0.0,9.518408989892243e-05,0.0,7.030267363294361e-05,303.15,285.15,298.15553769119606,298.46099303951047,298.12752913324874,297.8835980604207,298.84647273771753,298.29482613241873,0.0,0.0,0.0,-4.710805674429124e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.6450489033295293e-17,0.0,294.15,291.99063694977457,0.0008025517100659927,0.0,0.0004515243380560021,0.0,9.518665730733445e-05,0.0,9.039150680641558e-05,0.0,9.518661888936393e-05,0.0,7.030454143212352e-05,303.15,285.15,298.1554350568236,298.46043575992496,298.12806105739577,297.88299138424145,298.8456133975355,298.29450733118426,0.0,0.0,0.0,-4.7110555398698446e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.623891444336411e-17,0.0,294.15,291.98739626876835,0.0008025738878843273,0.0,0.00045153668587826027,0.0,9.518926023600935e-05,0.0,9.03939787723573e-05,0.0,9.518922195490857e-05,0.0,7.030646394355256e-05,303.15,285.15,298.1553093271736,298.459851708493,298.12847695951854,297.8823576748909,298.8447331845274,298.2941457709207,0.0,0.0,0.0,-4.711312747199582e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.5671010101564418e-17,0.0,294.15,291.98415869022557,0.0008025964151115313,0.0,0.0004515492310762765,0.0,9.519190477438023e-05,0.0,9.039649025119333e-05,0.0,9.519186662957479e-05,0.0,7.030841718777305e-05,303.15,285.15,298.1551766002417,298.45924867358275,298.1289671997593,297.8817048223698,298.8438393532605,298.2937873298428,0.0,0.0,0.0,-4.7115740823530344e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.5569909236789545e-17,0.0,294.15,291.9809211172128,0.0008026189956719241,0.0,0.0004515618062742393,0.0,9.519455563708708e-05,0.0,9.03990077357767e-05,0.0,9.519451762858114e-05,0.0,7.031037510312645e-05,303.15,285.15,298.1550438517383,298.45864560674005,298.1294572874574,297.88105193911883,298.8429454985285,298.2934288367166,0.0,0.0,0.0,-4.711836050806281e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.5320001462349737e-17,0.0,294.15,291.97768939875283,0.0008026419454884728,0.0,0.00045157459057826787,0.0,9.519725058278323e-05,0.0,9.040156708147204e-05,0.0,9.519721270959533e-05,0.0,7.03123655780457e-05,303.15,285.15,298.1548716344214,298.4580088520639,298.12966917854635,297.88036891955716,298.84202288749236,298.29298829441626,0.0,0.0,0.0,-4.7121023937245575e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154824.0,21154824.0,288.0501821846154,285.459934656916,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.4594088794962262e-17,0.0,294.15,291.9744610403659,0.0008026651706448677,0.0,0.0004515875305892551,0.0,9.519997835390665e-05,0.0,9.040415759830498e-05,0.0,9.519994061546012e-05,0.0,7.03143802977255e-05,303.15,285.15,298.15467713712866,298.4573516147432,298.12967882462516,297.8796671640446,298.8410829972117,298.2924915475507,0.0,0.0,0.0,-4.712371995695482e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.4499935642854684e-17,0.0,294.15,291.971233464889,0.0008026884657697458,0.0,0.0004516005101511883,0.0,9.520271446296503e-05,0.0,9.040675603288616e-05,0.0,9.52026768591276e-05,0.0,7.031640117577836e-05,303.15,285.15,298.154477544568,298.45668929719994,298.1296299874185,297.87896065874537,298.84013887285624,298.2919792721576,0.0,0.0,0.0,-4.712642431271744e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.4267201682051356e-17,0.0,294.15,291.968009062686,0.0008027117512419054,0.0,0.0004516134849681543,0.0,9.520544957221669e-05,0.0,9.040935351744948e-05,0.0,9.520541210250043e-05,0.0,7.031842131538748e-05,303.15,285.15,298.1542563499111,298.45600897733306,298.1295095028856,297.8782397064393,298.8391785256712,298.291438612448,0.0,0.0,0.0,-4.712912777186755e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.359117417287484e-17,0.0,294.15,291.96479031301584,0.0008027351200589987,0.0,0.0004516265079164428,0.0,9.520819482900373e-05,0.0,9.041196063730653e-05,0.0,9.520815749251987e-05,0.0,7.032044894994993e-05,303.15,285.15,298.15399552380603,298.4552956412482,298.1292488116664,297.8774917825861,298.83818823190836,298.290843998243,0.0,0.0,0.0,-4.713184138384344e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.3503491282411616e-17,0.0,294.15,291.96157315729766,0.0008027585580590096,0.0,0.00045163957015526034,0.0,9.521094836895642e-05,0.0,9.041457562274815e-05,0.0,9.52109111654429e-05,0.0,7.032248270243578e-05,303.15,285.15,298.1537215406131,298.4545713640739,298.1289269609087,297.87673412810824,298.8371876908018,298.2902283369012,0.0,0.0,0.0,-4.7134563283509016e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.3286750940368958e-17,0.0,294.15,291.9583561337645,0.0008027819885082184,0.0,0.00045165262816622404,0.0,9.521370101763973e-05,0.0,9.041718976180496e-05,0.0,9.521366394708489e-05,0.0,7.032451579663334e-05,303.15,285.15,298.15344675000506,298.4538463594845,298.1286033102451,297.87597595403514,298.8361864949967,298.28961177375334,0.0,0.0,0.0,-4.713728437966813e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.3115866118888172e-17,0.0,294.15,291.9551457776899,0.000802805038078205,0.0,0.00045166547327409056,0.0,9.521640878483154e-05,0.0,9.04197612791585e-05,0.0,9.52163718462605e-05,0.0,7.032651574153425e-05,303.15,285.15,298.1531312145562,298.453084612459,298.1281888385019,297.87519151883777,298.835152206484,298.2889496781678,0.0,0.0,0.0,-4.713996114585604e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.2657180451114133e-17,0.0,294.15,291.9519394927358,0.0008028280970424366,0.0,0.00045167832452806545,0.0,9.521911784831056e-05,0.0,9.042233402676959e-05,0.0,9.52190810411079e-05,0.0,7.0328516643881e-05,303.15,285.15,298.1527882595664,298.45229785638327,298.12770818048875,297.8743876026829,298.8340944013839,298.28825526010104,0.0,0.0,0.0,-4.714263929134774e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.2057441107390627e-17,0.0,294.15,291.9487350583804,0.0008028509790136551,0.0,0.0004516910765695401,0.0,9.52218059968859e-05,0.0,9.042488691278247e-05,0.0,9.522176932079807e-05,0.0,7.033050209855659e-05,303.15,285.15,298.15243525759865,298.45150133134297,298.1272097850482,297.87357697798024,298.83302789466967,298.2875502493279,0.0,0.0,0.0,-4.7145296810804274e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.1979653031508549e-17,0.0,294.15,291.94553432056694,0.0008028735421924686,0.0,0.00045170364999239,0.0,9.522445649107863e-05,0.0,9.042740404067308e-05,0.0,9.522441994559003e-05,0.0,7.033245974184433e-05,303.15,285.15,298.1520621959969,298.4506852974146,298.12667600275057,297.87275295869443,298.8319440119515,298.28682409336164,0.0,0.0,0.0,-4.714791713475036e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.1412017192318169e-17,0.0,294.15,291.9423373607394,0.0008028958391681931,0.0,0.0004517160743810869,0.0,9.522707556764379e-05,0.0,9.042989133301243e-05,0.0,9.522703915223721e-05,0.0,7.033439418018984e-05,303.15,285.15,298.1516704415944,298.4498493557352,298.1261116064428,297.871916683677,298.83084263951406,298.2860781453927,0.0,0.0,0.0,-4.7150506436212595e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.1338393041769384e-17,0.0,294.15,291.9391422986077,0.0008029178714367236,0.0,0.00045172835020873835,0.0,9.522966332605117e-05,0.0,9.043234888457525e-05,0.0,9.522962704047619e-05,0.0,7.033630548705568e-05,303.15,285.15,298.1512692963769,298.4490034146996,298.12553182615267,297.8710742534573,298.829732482391,298.2853222546155,0.0,0.0,0.0,-4.715306480257122e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.115640401873146e-17,0.0,294.15,291.9359480697977,0.0008029397829779881,0.0,0.00045174055826488696,0.0,9.523223679753397e-05,0.0,9.043479286880826e-05,0.0,9.52322006416886e-05,0.0,7.03382062416499e-05,303.15,285.15,298.1508647597435,298.44815377890154,298.12494688726616,297.8702300063272,298.8286191959067,298.28456292562896,0.0,0.0,0.0,-4.7155609092946196e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0627776458245084e-17,0.0,294.15,291.932761537493,0.0008029607416723975,0.0,0.00045175223169206135,0.0,9.52346975639782e-05,0.0,9.043712982441458e-05,0.0,9.523466153685149e-05,0.0,7.034002375270764e-05,303.15,285.15,298.15042811445386,298.44726879975684,298.1243129457205,297.8693675862731,298.8274757182195,298.28377063288474,0.0,0.0,0.0,-4.7158041867155506e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.055921180391847e-17,0.0,294.15,291.9295779634934,0.0008029813979027428,0.0,0.000451763735511944,0.0,9.523712257561105e-05,0.0,9.043943282592323e-05,0.0,9.523708667681076e-05,0.0,7.034181485539175e-05,303.15,285.15,298.14997786471463,298.44636828089097,298.1236579900774,297.86849594588676,298.82631857215125,298.2829637307442,0.0,0.0,0.0,-4.716043930610508e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0491089491585161e-17,0.0,294.15,291.92639438949374,0.0008030020541505903,0.0,0.00045177523933561547,0.0,9.523954758803602e-05,0.0,9.044173582819185e-05,0.0,9.523951181756874e-05,0.0,7.034360595866076e-05,303.15,285.15,298.1495276155625,298.4454677632635,298.12300303572306,297.8676243066572,298.8251614276287,298.28215682976696,0.0,0.0,0.0,-4.716283680656408e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.028934816097227e-17,0.0,294.15,291.9232149752686,0.0008030217485674526,0.0,0.00045178620277842467,0.0,9.524185868235271e-05,0.0,9.044393065047047e-05,0.0,9.52418230397036e-05,0.0,7.034531292241845e-05,303.15,285.15,298.1490633312019,298.4445508864865,298.12232739186766,297.866747370977,298.8239904992671,298.28133589596,0.0,0.0,0.0,-4.716512155712789e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.92951096155328e-18,0.0,294.15,291.9200433091587,0.000803040789548911,0.0,0.00045179679998966725,0.0,9.524409257175644e-05,0.0,9.044605215592374e-05,0.0,9.524405705594566e-05,0.0,7.03469628629048e-05,303.15,285.15,298.1485726753712,298.44360254914386,298.1216145260797,297.86585548227856,298.82279250089806,298.2804875467543,0.0,0.0,0.0,-4.7167329927638856e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.865451137808772e-18,0.0,294.15,291.91687165203297,0.0008030596851422785,0.0,0.0004518073154006348,0.0,9.524630921669286e-05,0.0,9.044815728562703e-05,0.0,9.524627382773162e-05,0.0,7.034860006668614e-05,303.15,285.15,298.14808199081125,298.4426541778513,298.1209016195383,297.8649635808488,298.8215944740548,298.2796391686209,0.0,0.0,0.0,-4.7169521269388255e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.738568661868792e-18,0.0,294.15,291.9137015489908,0.0008030781817998169,0.0,0.00045181760663286436,0.0,9.524847860230173e-05,0.0,9.045021753652145e-05,0.0,9.52484433400136e-05,0.0,7.035020236489309e-05,303.15,285.15,298.14758732971063,298.44170075010544,298.1201828383025,297.8640709692754,298.8203923558003,298.27878684863884,0.0,0.0,0.0,-4.717166585776066e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.277122860362392e-18,0.0,294.15,291.9105400653947,0.00080309530562004,0.0,0.00045182712698884454,0.0,9.525048547920582e-05,0.0,9.045212346399189e-05,0.0,9.525045034255169e-05,0.0,7.035168463474696e-05,303.15,285.15,298.147070067713,298.44071828461034,298.1194317739099,297.86317065858725,298.819166249312,298.27791140682655,0.0,0.0,0.0,-4.7173649561369623e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.217271891105996e-18,0.0,294.15,291.90738052052683,0.0008031121775840704,0.0,0.0004518365059791635,0.0,9.525246255480375e-05,0.0,9.0454001091148e-05,0.0,9.525242754355243e-05,0.0,7.03531448934626e-05,303.15,285.15,298.14654757375513,298.439729016828,298.1186735350514,297.8622675806564,298.81793439310275,298.2770304198787,0.0,0.0,0.0,-4.717560379497014e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.157807047868934e-18,0.0,294.15,291.90422097565903,0.0008031290495629286,0.0,0.00045184588497305435,0.0,9.525443963114939e-05,0.0,9.045587871902043e-05,0.0,9.525440474530617e-05,0.0,7.035460515273041e-05,303.15,285.15,298.14602508045715,298.4387397503663,298.1179152976136,297.8613645038932,298.81670253848546,298.2761494341632,0.0,0.0,0.0,-4.717755806961801e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.667597920934796e-18,0.0,294.15,291.9010688025953,0.000803144379574035,0.0,0.00045185439767102763,0.0,9.52562340830097e-05,0.0,9.045758292126995e-05,0.0,9.525619932173399e-05,0.0,7.035593052619273e-05,303.15,285.15,298.14548827652527,298.43773031010477,298.11713546575606,297.86046109061084,298.8154549105871,298.2752540107168,0.0,0.0,0.0,-4.717933150908399e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.611679276275131e-18,0.0,294.15,291.89792164524226,0.0008031590135622657,0.0,0.00045186251961188887,0.0,9.525794615927873e-05,0.0,9.045920889697403e-05,0.0,9.525791152198601e-05,0.0,7.035719505733545e-05,303.15,285.15,298.1449412628207,298.43670636765194,298.1163409511395,297.8595550421786,298.8141955525622,298.2743478352706,0.0,0.0,0.0,-4.718102340033583e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.20362924511231e-18,0.0,294.15,291.89477800676036,0.000803173297193352,0.0,0.00045187044500300737,0.0,9.525961680096191e-05,0.0,9.04607955249174e-05,0.0,9.525958228725063e-05,0.0,7.035842898504408e-05,303.15,285.15,298.1443889135814,298.43567467485394,298.1155385360682,297.8586495826588,298.8129305267395,298.27343644678035,0.0,0.0,0.0,-4.718267428958275e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.098119950527261e-18,0.0,294.15,291.89163613792476,0.0008031869720200386,0.0,0.00045187802815842753,0.0,9.526121529553304e-05,0.0,9.046231364000314e-05,0.0,9.526118090522191e-05,0.0,7.03596096251462e-05,303.15,285.15,298.1438338809382,298.43463908369,298.1147321462729,297.85774442155116,298.81166264990634,298.2725224364717,0.0,0.0,0.0,-4.718425374299859e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.814913982766379e-18,0.0,294.15,291.88850086762784,0.0008031997245950231,0.0,0.00045188509349215316,0.0,9.526270462796639e-05,0.0,9.046372809120658e-05,0.0,9.5262670360314e-05,0.0,7.036070963847958e-05,303.15,285.15,298.1432700473331,298.4335887017637,298.1139113312553,297.85684157586405,298.8103835134328,298.27159903392976,0.0,0.0,0.0,-4.718572510647498e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.764496392791111e-18,0.0,294.15,291.8853656070219,0.0008032121416029675,0.0,0.00045189197003191997,0.0,9.526415416040504e-05,0.0,9.04651047473924e-05,0.0,9.526412001542837e-05,0.0,7.036178025567222e-05,303.15,285.15,298.142706201477,298.43253829971644,298.1130904956815,297.8559387366592,298.8091043624369,298.27067561919426,0.0,0.0,0.0,-4.718715706433157e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
