,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.664634915299348e-18,0.0,294.15,291.8822329441529,0.0008032240159784489,0.0,0.0004518985416842923,0.0,9.526553941928638e-05,0.0,9.046642036752658e-05,0.0,9.526550539670915e-05,0.0,7.036280340064018e-05,303.15,285.15,298.14213974727505,298.43148338264643,298.11226506615986,297.8550381485142,298.8078221673943,298.269749702398,0.0,0.0,0.0,-4.7188525379101266e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.301458998535257e-18,0.0,294.15,291.8791100053457,0.0008032341744133093,0.0,0.0004519041494395274,0.0,9.526672147841502e-05,0.0,9.046754302301443e-05,0.0,9.526668757718415e-05,0.0,7.036367646298501e-05,303.15,285.15,298.1415637861021,298.43041099790406,298.1114225180706,297.8541453879753,298.80652770620543,298.2688140792515,0.0,0.0,0.0,-4.7189692441672984e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.254353941867818e-18,0.0,294.15,291.87598805985283,0.0008032440229874231,0.0,0.000451909583012721,0.0,9.526786681802626e-05,0.0,9.046863080864555e-05,0.0,9.526783303804472e-05,0.0,7.036452240442147e-05,303.15,285.15,298.1409869586623,298.42933660598567,298.110578255718,297.85325319208505,298.80523164791555,298.2678773320733,0.0,0.0,0.0,-4.7190823144098994e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21155976.0,21155976.0,287.10505627692305,284.909220860772,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.207552781498926e-18,0.0,294.15,291.87286611436,0.0008032538715719155,0.0,0.0004519150165891134,0.0,9.526901215830897e-05,0.0,9.046971859491776e-05,0.0,9.526897849957967e-05,0.0,7.036536834635383e-05,303.15,285.15,298.1404101319219,298.4282622154411,298.1097339948228,297.8523609973252,298.80393559122666,298.2669405861476,0.0,0.0,0.0,-4.719195386064066e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.821739001203946e-18,0.0,294.15,291.8697512003991,0.0008032622182547628,0.0,0.00045191960623545393,0.0,9.526997958898031e-05,0.0,9.047063743305849e-05,0.0,9.526994605077525e-05,0.0,7.03660828848688e-05,303.15,285.15,298.1398295790964,298.4271786897009,298.10888079534334,297.8514779772822,298.8026340118819,298.266000210661,0.0,0.0,0.0,-4.7192908356700306e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.777728837990449e-18,0.0,294.15,291.86664295224614,0.0008032693970773598,0.0,0.0004519235398287122,0.0,9.527080871667796e-05,0.0,9.047142493452224e-05,0.0,9.527077529829723e-05,0.0,7.036669527329354e-05,303.15,285.15,298.13924510549845,298.4260858252035,298.1080190296438,297.85060220572257,298.8013262981791,298.2650556928495,0.0,0.0,0.0,-4.719372586519966e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.734002604500112e-18,0.0,294.15,291.8635347040932,0.0008032765758990708,0.0,0.00045192747341958183,0.0,9.527163784386992e-05,0.0,9.047221243550831e-05,0.0,9.527160454531565e-05,0.0,7.036730766134474e-05,303.15,285.15,298.13866063260076,298.42499296208365,298.1071572653859,297.84972643527004,298.800018586069,298.26411117628186,0.0,0.0,0.0,-4.7194543380210356e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.5831703942370505e-18,0.0,294.15,291.8604280475166,0.0008032833718874754,0.0,0.00045193119185116086,0.0,9.527242161311826e-05,0.0,9.047295686331075e-05,0.0,9.527238843423561e-05,0.0,7.036788654817652e-05,303.15,285.15,298.1380762638061,298.423899275283,298.1062946784531,297.8488535019683,298.79871084272713,298.2631669124475,0.0,0.0,0.0,-4.7195315969454663e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.352944964899798e-18,0.0,294.15,291.85733311407887,0.0008032879098472565,0.0,0.0004519336415956058,0.0,9.52729379294519e-05,0.0,9.04734473099448e-05,0.0,9.527290486904856e-05,0.0,7.036826789522079e-05,303.15,285.15,298.1374893036965,298.42279421071163,298.1054217255612,297.8479973647893,298.7973970184414,298.26221992463996,0.0,0.0,0.0,-4.719582362599473e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.31195920676067e-18,0.0,294.15,291.8542381926763,0.0008032923732102141,0.0,0.000451936049372086,0.0,9.527344539844402e-05,0.0,9.047392935493288e-05,0.0,9.527341245652298e-05,0.0,7.036864270764867e-05,303.15,285.15,298.13690234233945,298.42168913669667,298.1045487641211,297.84714124680875,298.79608319040756,298.2612729360747,0.0,0.0,0.0,-4.719632251966756e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.27123786652214e-18,0.0,294.15,291.85114327127366,0.0008032968365804374,0.0,0.00045193845715149676,0.0,9.527395286805267e-05,0.0,9.047441140050798e-05,0.0,9.527392004461521e-05,0.0,7.036901752053193e-05,303.15,285.15,298.1363153816788,298.4205840640567,298.10367580409667,297.8462851299104,298.7947693639542,298.26032594873936,0.0,0.0,0.0,-4.719682141654667e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.916366738733731e-18,0.0,294.15,291.8480582147998,0.0008032989005194463,0.0,0.0004519395163743029,0.0,9.527417604708856e-05,0.0,9.047462347574976e-05,0.0,9.527414334118035e-05,0.0,7.036918235738709e-05,303.15,285.15,298.13573050246106,298.41947421953205,298.10279938808674,297.84544600096115,298.7934549792008,298.2593810180484,0.0,0.0,0.0,-4.719703868390008e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.84027460164914e-18,0.0,294.15,291.84497678184186,0.0008033000773198554,0.0,0.00045194007699563015,0.0,9.52742941154445e-05,0.0,9.047473573493158e-05,0.0,9.527426152671403e-05,0.0,7.036926955985967e-05,303.15,285.15,298.13514609508087,298.418362164874,298.10192133695455,297.84461278218754,298.79213987804974,298.25843645142936,0.0,0.0,0.0,-4.7197151823892776e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.654298334947709e-18,0.0,294.15,291.841898392616,0.0008033010456547079,0.0,0.0004519405207488771,0.0,9.527438754694912e-05,0.0,9.047482459799911e-05,0.0,9.527435507508184e-05,0.0,7.036933856564601e-05,303.15,285.15,298.1345597678036,298.417249195718,298.1010423041271,297.84378390572454,298.79082472539767,298.2574919797542,0.0,0.0,0.0,-4.7197240564950216e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.3863788574846265e-18,0.0,294.15,291.8388226701974,0.0008033008152715313,0.0,0.00045194029045853967,0.0,9.527433888240191e-05,0.0,9.04747785229456e-05,0.0,9.527430652717036e-05,0.0,7.036930261977667e-05,303.15,285.15,298.1339761264008,298.41613583996013,298.10016360976385,297.8429603041964,298.7895103138797,298.2565492388402,0.0,0.0,0.0,-4.719718853061982e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.351628860071094e-18,0.0,294.15,291.835752276878,0.0008032989069419037,0.0,0.0004519391168689006,0.0,9.52740913598038e-05,0.0,9.047454360689602e-05,0.0,9.527405912072367e-05,0.0,7.036911979803695e-05,303.15,285.15,298.1333978607616,298.4150217124253,298.09928559575116,297.8421472432858,298.7881973844947,298.2556099593437,0.0,0.0,0.0,-4.7196939492323084e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.3171030508092306e-18,0.0,294.15,291.8326818835586,0.0008032969986112735,0.0,0.0004519379432791642,0.0,9.527384383718575e-05,0.0,9.047430869082678e-05,0.0,9.527381171425646e-05,0.0,7.036893697628252e-05,303.15,285.15,298.13281959579973,298.4139075862476,298.09840758308115,297.8413341834075,298.7868844566597,298.25467068103916,0.0,0.0,0.0,-4.719669045468338e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.214856335123839e-18,0.0,294.15,291.8296182757434,0.0008032931384368575,0.0,0.0004519356724761453,0.0,9.527336500977625e-05,0.0,9.047385412140025e-05,0.0,9.527333300237677e-05,0.0,7.03685833136108e-05,303.15,285.15,298.1322467284879,298.41279501995166,298.09753216691314,297.84053508425563,298.7855758736858,298.2537369746588,0.0,0.0,0.0,-4.7196212272923455e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156516.0,21156516.0,286.73270805407236,284.6911422697932,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.032483334458844e-18,0.0,294.15,291.8265625152581,0.0008032876975531976,0.0,0.0004519325133913876,0.0,9.527269892290953e-05,0.0,9.047322172499153e-05,0.0,9.527266703030159e-05,0.0,7.036809134175781e-05,303.15,285.15,298.13168017062367,298.4116835114414,298.09665984461094,297.83975111606156,298.7842709150606,298.25280911155966,0.0,0.0,0.0,-4.719554859194301e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.000016479177566e-18,0.0,294.15,291.8235067663137,0.000803281941231021,0.0,0.0004519291768426785,0.0,9.527199542455359e-05,0.0,9.047255380173919e-05,0.0,9.527196364674692e-05,0.0,7.03675717379062e-05,303.15,285.15,298.1311136238805,298.41057200713374,298.0957875286912,297.8389671730486,298.78296596494454,298.25188125953974,0.0,0.0,0.0,-4.7194847850474946e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.935709792969634e-18,0.0,294.15,291.8204511722038,0.0008032761438825567,0.0,0.00045192581723372887,0.0,9.527128706484446e-05,0.0,9.047188126200983e-05,0.0,9.527125540182343e-05,0.0,7.0367048543476e-05,303.15,285.15,298.1305472458056,298.4094606025383,298.09491533523305,297.8381835603302,298.7816611705931,298.2509535829001,0.0,0.0,0.0,-4.719414229845006e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.701839432704308e-18,0.0,294.15,291.81740913649526,0.000803267083586946,0.0,0.0004519206236186504,0.0,9.527019207639152e-05,0.0,9.047084156881976e-05,0.0,9.527016052692724e-05,0.0,7.036623978639885e-05,303.15,285.15,298.12999543844126,298.4083569202682,298.09405338952376,297.8374281770102,298.78036854869845,298.2500404947884,0.0,0.0,0.0,-4.719305375244379e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.671505712695312e-18,0.0,294.15,291.8143678375863,0.000803257733590513,0.0,0.00045191526711150663,0.0,9.526906274844708e-05,0.0,9.046976926594264e-05,0.0,9.526903131247583e-05,0.0,7.036540566629164e-05,303.15,285.15,298.1294443610174,298.407253260175,298.093191839391,297.83667405823144,298.77907599335583,298.24912790243417,0.0,0.0,0.0,-4.719193120084706e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.641367689409429e-18,0.0,294.15,291.8113265386773,0.0008032483835893443,0.0,0.0004519099106039299,0.0,9.526793342041404e-05,0.0,9.046869696297818e-05,0.0,9.526790209793314e-05,0.0,7.036457154611903e-05,303.15,285.15,298.1288932842348,298.40614960139953,298.0923302904852,297.8359199404207,298.77778343951684,298.2482153112114,0.0,0.0,0.0,-4.7190808662601324e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.392919475670838e-18,0.0,294.15,291.80829230589154,0.0008032374877923263,0.0,0.00045190368530873145,0.0,9.526662094240817e-05,0.0,9.046745073562012e-05,0.0,9.526658973278431e-05,0.0,7.036360215201388e-05,303.15,285.15,298.12835124742554,298.4050523775135,298.0914763102118,297.83518080109775,298.7764992596107,298.24731199917187,0.0,0.0,0.0,-4.718950471583999e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.3645787398153765e-18,0.0,294.15,291.80526568913234,0.0008032248565084628,0.0,0.000451896484572722,0.0,9.526510283073419e-05,0.0,9.046600923275285e-05,0.0,9.526507173328774e-05,0.0,7.036248087759632e-05,303.15,285.15,298.1278188598626,298.4039616054053,298.09063024539466,297.8344575578526,298.77522340804575,298.24641833531217,0.0,0.0,0.0,-4.718799709587654e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.3364208430293025e-18,0.0,294.15,291.80223907237314,0.000803212225203779,0.0,0.00045188928382795856,0.0,9.52635847172183e-05,0.0,9.046456772813227e-05,0.0,9.526355373194577e-05,0.0,7.036135960181839e-05,303.15,285.15,298.127286472919,298.4028708345894,298.08978418173984,297.83373431554264,298.7739475579585,298.2455246725499,0.0,0.0,0.0,-4.718648949828846e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.2806488559609545e-18,0.0,294.15,291.7992124556139,0.0008031995938976591,0.0,0.0004518820830853468,0.0,9.526206660415959e-05,0.0,9.046312622394162e-05,0.0,9.526203573105738e-05,0.0,7.036023832637819e-05,303.15,285.15,298.1267540865947,298.40178006506585,298.0889381192473,297.83301107416787,298.7726717093489,298.244631010885,0.0,0.0,0.0,-4.718498192535337e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156876.0,21156876.0,286.55103974411765,284.5889027215335,0.795509,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.130946788159649e-18,0.0,294.15,291.796200493603,0.0008031841122455321,0.0,0.0004518732805071508,0.0,9.526021080669531e-05,0.0,9.046136404493713e-05,0.0,9.52601800444666e-05,0.0,7.035886763841377e-05,303.15,285.15,298.1262425180954,298.4007066528074,298.08811140080667,297.83231881532083,298.771416108633,298.2437590991327,0.0,0.0,0.0,-4.718313990501079e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.947964448033503e-18,0.0,294.15,291.79318915344203,0.0008031688273685724,0.0,0.00045186458871280275,0.0,9.525837836383434e-05,0.0,9.045962404394543e-05,0.0,9.525834771240824e-05,0.0,7.035751420008134e-05,303.15,285.15,298.1257312589865,298.39963401947574,298.0872854186716,297.83162762169115,298.77016132191847,298.2428879281487,0.0,0.0,0.0,-4.71813210578061e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.9224943208872765e-18,0.0,294.15,291.79017904091944,0.0008031530248340383,0.0,0.00045185560583303107,0.0,9.525648455685745e-05,0.0,9.045782576998605e-05,0.0,9.52564540161326e-05,0.0,7.035611543842446e-05,303.15,285.15,298.1252205965306,298.3985629265456,298.0864608881573,297.8309385252143,298.76890814216614,298.2420182157228,0.0,0.0,0.0,-4.7179441463390404e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.736633482539108e-18,0.0,294.15,291.7871763347011,0.0008031360892281949,0.0,0.00045184598636048394,0.0,9.525445654932345e-05,0.0,9.045590005515522e-05,0.0,9.525442611864493e-05,0.0,7.035461755670658e-05,303.15,285.15,298.12472254072685,298.3975027726297,298.0856481422207,297.83026552891874,298.76766691237407,298.24116117937405,0.0,0.0,0.0,-4.7177428995650354e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.712526748258225e-18,0.0,294.15,291.78417734614453,0.0008031183475280225,0.0,0.0004518359138191901,0.0,9.525233302991392e-05,0.0,9.045388363955504e-05,0.0,9.525230270895934e-05,0.0,7.035304913024938e-05,303.15,285.15,298.1242308113878,298.39644811000693,298.0848413112684,297.8296006143336,298.7664316815235,298.24031050570403,0.0,0.0,0.0,-4.717532197425974e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.688575537563051e-18,0.0,294.15,291.7811783575879,0.0008031006058241655,0.0,0.0004518258412798378,0.0,9.52502095109186e-05,0.0,9.045186722434245e-05,0.0,9.525017929968309e-05,0.0,7.035148070409824e-05,303.15,285.15,298.1237390826234,298.39539344862067,298.08403448135283,297.8289357006217,298.76519645209925,298.23945983306356,0.0,0.0,0.0,-4.717321500049157e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.491129425797661e-18,0.0,294.15,291.77818536506334,0.0008030820026123629,0.0,0.0004518152847501538,0.0,9.524798396161902e-05,0.0,9.044975391806237e-05,0.0,9.524795385957611e-05,0.0,7.034983691872302e-05,303.15,285.15,298.1232569714717,298.3943490831957,298.0832380280485,297.8282834869588,298.76397197281324,298.2386199084976,0.0,0.0,0.0,-4.717100703190477e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.468606550647838e-18,0.0,294.15,291.7752018036342,0.0008030620235240616,0.0,0.0004518039552413525,0.0,9.524559546009242e-05,0.0,9.044748586743081e-05,0.0,9.524556546641757e-05,0.0,7.034807277740547e-05,303.15,285.15,298.12278994002384,298.3933207217712,298.0824578075259,297.82765119480985,298.7627640927192,298.23779675136996,0.0,0.0,0.0,-4.716863774485208e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.4462289808829327e-18,0.0,294.15,291.77221824220504,0.0008030420444311776,0.0,0.0004517926257344065,0.0,9.524320695896236e-05,0.0,9.044521781716946e-05,0.0,9.524317707365019e-05,0.0,7.034630863638089e-05,303.15,285.15,298.1223229091245,298.39229236154813,298.08167758797026,297.82701890349927,298.76155621402125,298.23697359523266,0.0,0.0,0.0,-4.716626851787266e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.4019060138292784e-18,0.0,294.15,291.7692346807759,0.0008030220653240194,0.0,0.00045178129622386326,0.0,9.524081845707935e-05,0.0,9.044294976618669e-05,0.0,9.524078868012445e-05,0.0,7.034454449480031e-05,303.15,285.15,298.1218558787736,298.3912640025265,298.0808973693816,297.826386613027,298.76034833671935,298.2361504400856,0.0,0.0,0.0,-4.716389934982804e-08,299.4155089156189,299.50596354433804,299.02206345388953,298.7826593523374,299.9033667581304,0.0,337.8877140431364,0.26818923255330906,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.4019060138292784e-18,0.0,294.15,291.7692346807759,0.0008030220653240194,0.0,0.00045178129622386326,0.0,9.524081845707935e-05,0.0,9.044294976618669e-05,0.0,9.524078868012445e-05,0.0,7.034454449480031e-05,303.15,285.15,298.1218558787736,298.3912640025265,298.0808973693816,297.826386613027,298.76034833671935,298.2361504400856,0.0,0.0,0.0,-4.716389934982804e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.282935179763606e-18,0.0,294.15,291.7662629420545,0.0008030014569293792,0.0,0.00045176961401557626,0.0,9.523835560343881e-05,0.0,9.044061110772528e-05,0.0,9.523832593378345e-05,0.0,7.034272543728685e-05,303.15,285.15,298.1214068780587,298.39025763931556,298.0801390226518,297.8257746950198,298.7591622025829,298.2353480875258,0.0,0.0,0.0,-4.716145663979849e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.2617554610650124e-18,0.0,294.15,291.7632912155373,0.0008029807535674195,0.0,0.000451757878384454,0.0,9.5235881487642e-05,0.0,9.043826175444417e-05,0.0,9.523585192528306e-05,0.0,7.034089806158321e-05,303.15,285.15,298.1209578969969,298.389251300096,298.0793806993402,297.82516279928154,298.7579760924864,298.2345457576402,0.0,0.0,0.0,-4.71590028395682e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.2407123824337937e-18,0.0,294.15,291.76031948902016,0.0008029600502006746,0.0,0.00045174614275516527,0.0,9.523340737223726e-05,0.0,9.043591240152885e-05,0.0,9.523337791716923e-05,0.0,7.033907068616926e-05,303.15,285.15,298.1205089164645,298.38824496204995,298.0786223769434,297.82455090435906,298.75678998376304,298.233743428716,0.0,0.0,0.0,-4.715654910374491e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.0672399802163656e-18,0.0,294.15,291.75735896613253,0.0008029396156718162,0.0,0.00045173455962332324,0.0,9.523096540610253e-05,0.0,9.043359357712892e-05,0.0,9.523093605730332e-05,0.0,7.033726705611765e-05,303.15,285.15,298.12007486426035,298.38726054601807,298.0778853987124,297.8239513047304,298.75562481286545,298.2329593853174,0.0,0.0,0.0,-4.715412730348794e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.0474518100561674e-18,0.0,294.15,291.75440040889146,0.000802919211834862,0.0,0.0004517229939816009,0.0,9.522852712727314e-05,0.0,9.043127825406659e-05,0.0,9.522849788455951e-05,0.0,7.033546614950093e-05,303.15,285.15,298.1196434342793,298.38627965768893,298.07715209229826,297.82335478178726,298.75446283039213,298.23217855928914,0.0,0.0,0.0,-4.715170922299936e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.0277913024462797e-18,0.0,294.15,291.7514418516504,0.0008028988079885653,0.0,0.0004517114283390086,0.0,9.522608884826571e-05,0.0,9.042896293082882e-05,0.0,9.52260597116323e-05,0.0,7.033366524275283e-05,303.15,285.15,298.11921200480884,298.38529877050195,298.0764187867434,297.8227582596411,298.7533008492671,298.23139773419246,0.0,0.0,0.0,-4.714929120451311e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.8564573908523767e-18,0.0,294.15,291.74849503186465,0.000802878698553947,0.0,0.00045170002960425246,0.0,9.52236857564346e-05,0.0,9.042668102094332e-05,0.0,9.522365672483191e-05,0.0,7.033189032515482e-05,303.15,285.15,298.1187934306083,298.3843410412121,298.0757070637623,297.8221701105878,298.7521603250134,298.2306343942368,0.0,0.0,0.0,-4.714690812644538e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.838029075731903e-18,0.0,294.15,291.7455499448884,0.0008028586625535622,0.0,0.0004516886723877304,0.0,9.52212914173014e-05,0.0,9.042440742263292e-05,0.0,9.522126249056156e-05,0.0,7.033012187227311e-05,303.15,285.15,298.11837747254214,298.383386274905,298.0749988260489,297.82158465694096,298.7510220747676,298.2298738610409,0.0,0.0,0.0,-4.714453378117461e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.703553810729431e-18,0.0,294.15,291.74260965791933,0.0008028387086807102,0.0,0.0004516773618950233,0.0,9.521890692852433e-05,0.0,9.042214317795184e-05,0.0,9.521887810621866e-05,0.0,7.03283606948397e-05,303.15,285.15,298.1179664250146,298.38244090028076,298.0742992847981,297.82100231583854,298.74989240257463,298.22912026570134,0.0,0.0,0.0,-4.714216926361971e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.668782608019029e-18,0.0,294.15,291.73967178263473,0.0008028188561772291,0.0,0.0004516661086954955,0.0,9.521653451804059e-05,0.0,9.041989040284998e-05,0.0,9.521650579994901e-05,0.0,7.032660843839711e-05,303.15,285.15,298.1175578453388,298.3815002445516,298.0736041130129,297.8204215375722,298.74876704059716,298.22837015621457,0.0,0.0,0.0,-4.713981677209313e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.575450431431767e-18,0.0,294.15,291.7367404777159,0.0008027991238949868,0.0,0.0004516549238346368,0.0,9.521417651473009e-05,0.0,9.04176513084606e-05,0.0,9.521414790027127e-05,0.0,7.03248668230555e-05,303.15,285.15,298.1171555992512,298.38057172747625,298.07292022676353,297.819844496956,298.74765196877024,298.22762880384346,0.0,0.0,0.0,-4.713747862364162e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.558835020930782e-18,0.0,294.15,291.73380918281634,0.0008027794398451155,0.0,0.0004516437661144807,0.0,9.521182423300527e-05,0.0,9.04154176474183e-05,0.0,9.521179572217152e-05,0.0,7.032312943365777e-05,303.15,285.15,298.11675336361645,298.37964323015984,298.07223635842496,297.81926746131074,298.74653691459054,298.2268874656205,0.0,0.0,0.0,-4.7135146198413397e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.5177639552287113e-18,0.0,294.15,291.73088392634384,0.0008027598680457151,0.0,0.00045163267217793277,0.0,9.520948539813862e-05,0.0,9.041319675521497e-05,0.0,9.520945699040346e-05,0.0,7.032140197607449e-05,303.15,285.15,298.1163562976752,298.3787259196764,298.0715621985493,297.81869257369624,298.74543199012703,298.2261537959448,0.0,0.0,0.0,-4.713282716193877e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.3984639177526192e-18,0.0,294.15,291.72796636030245,0.0008027404511612625,0.0,0.0004516216662088694,0.0,9.520716510852296e-05,0.0,9.041099347323225e-05,0.0,9.520713680321153e-05,0.0,7.031968821596425e-05,303.15,285.15,298.1159661635941,298.37782265651305,298.07090077142743,297.8181212042265,298.7443390065888,298.22542996046997,0.0,0.0,0.0,-4.713052656588895e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.382990328325738e-18,0.0,294.15,291.72504945999145,0.0008027210704027082,0.0,0.00045161068064200995,0.0,9.520484911999677e-05,0.0,9.040879427559013e-05,0.0,9.520482091704312e-05,0.0,7.031797763262539e-05,303.15,285.15,298.115576774171,298.3769205272917,298.07024059957797,297.8175504633392,298.7432466596669,298.2247070048094,0.0,0.0,0.0,-4.712823028641035e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.3447416911367465e-18,0.0,294.15,291.7221352859838,0.000802701708018111,0.0,0.00045159970569161475,0.0,9.520253536978023e-05,0.0,9.040659720322343e-05,0.0,9.520250726894973e-05,0.0,7.031626870249928e-05,303.15,285.15,298.1151894486121,298.3760230517701,298.06958434028553,297.81698077189753,298.7421585467995,298.22398723187297,0.0,0.0,0.0,-4.71259362866382e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.2336400244997883e-18,0.0,294.15,291.71923363388385,0.0008026824625544792,0.0,0.0004515887977978911,0.0,9.520023575696154e-05,0.0,9.040441355481066e-05,0.0,9.52002077571882e-05,0.0,7.031457021422896e-05,303.15,285.15,298.11481180966393,298.37514712392016,298.0689464874503,297.81641607559885,298.74108953347525,298.2232822060217,0.0,0.0,0.0,-4.7123656374043154e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.2192297895111606e-18,0.0,294.15,291.7163311156739,0.0008026632703932928,0.0,0.00045157791982548064,0.0,9.519794245184979e-05,0.0,9.040223589641565e-05,0.0,9.519791455318994e-05,0.0,7.03128763848083e-05,303.15,285.15,298.11443393424383,298.37427007340216,298.06830827070894,297.8158514011865,298.74001848986245,298.2225764338808,0.0,0.0,0.0,-4.7121382759115114e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.2049125215495157e-18,0.0,294.15,291.7134285974639,0.0008026440782287369,0.0,0.0004515670418550169,0.0,9.519564914715321e-05,0.0,9.040005823840921e-05,0.0,9.519562134960205e-05,0.0,7.031118255569442e-05,303.15,285.15,298.114056059275,298.37339302390376,298.0676700546399,297.8152867275141,298.7389474475043,298.2218706625674,0.0,0.0,0.0,-4.711910919960658e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.141619291758362e-18,0.0,294.15,291.7105346504343,0.0008026248956419287,0.0,0.0004515561701375533,0.0,9.519335716138491e-05,0.0,9.039788183203423e-05,0.0,9.51933294642199e-05,0.0,7.030948970075134e-05,303.15,285.15,298.113684488627,298.3725303232613,298.06704372417806,297.814724871369,298.73788937198526,298.22117455588415,0.0,0.0,0.0,-4.711683702464071e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.0667229741188202e-18,0.0,294.15,291.7076465764617,0.0008026057686986109,0.0,0.00045154533032702986,0.0,9.519107190247631e-05,0.0,9.039571181305294e-05,0.0,9.519104430519445e-05,0.0,7.030780181425425e-05,303.15,285.15,298.11331739136256,298.37167732656394,298.06642597789437,297.81416578629876,298.73683876070385,298.2204850485647,0.0,0.0,0.0,-4.711457158007183e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.053389597483918e-18,0.0,294.15,291.7047585127773,0.0008025866303179382,0.0,0.000451534484086659,0.0,9.518878528808582e-05,0.0,9.039354050686702e-05,0.0,9.518875779068186e-05,0.0,7.030611292660298e-05,303.15,285.15,298.1129503022307,298.37082434787175,298.06580824664474,297.81360670561844,298.73578816502027,298.2197955534772,0.0,0.0,0.0,-4.7112304848392345e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.0204312791943965e-18,0.0,294.15,291.7018782616798,0.0008025674025344128,0.0,0.0004515235883101917,0.0,9.518648823154662e-05,0.0,9.03913592838064e-05,0.0,9.518646083338001e-05,0.0,7.030441632642942e-05,303.15,285.15,298.11258853098695,298.3699829764152,298.0651999673279,297.8130515198765,298.7347484330843,298.21911428553824,0.0,0.0,0.0,-4.7110027856488556e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.9246965194584048e-18,0.0,294.15,291.6990055667561,0.0008025482079943697,0.0,0.0004515127119918801,0.0,9.518419527764872e-05,0.0,9.0389181955963e-05,0.0,9.51841679780853e-05,0.0,7.030272275646583e-05,303.15,285.15,298.1122321014239,298.36915357614424,298.06460183169577,297.8124999631121,298.73371862030336,298.2184412185358,0.0,0.0,0.0,-4.710775500160367e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.89994243001935e-18,0.0,294.15,291.6961318867875,0.0008025290113247907,0.0,0.0004515018343928742,0.0,9.518190205369484e-05,0.0,9.038700437175147e-05,0.0,9.518187485280525e-05,0.0,7.030102898703836e-05,303.15,285.15,298.1118751015535,298.3683230869503,298.0640030071009,297.8119478461244,298.7326871445465,298.21776723725515,0.0,0.0,0.0,-4.7105481931891244e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.833497991326076e-18,0.0,294.15,291.6932654420477,0.0008025097298302685,0.0,0.000451490909781647,0.0,9.517959891961e-05,0.0,9.038481737593496e-05,0.0,9.517957181679836e-05,0.0,7.02993278980342e-05,303.15,285.15,298.1115230426141,298.3675034658595,298.0634130882954,297.81139938712397,298.7316654613833,298.21710088905525,0.0,0.0,0.0,-4.710319912810149e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.7466207530435578e-18,0.0,294.15,291.69040139278064,0.0008024903969159585,0.0,0.00045147995647721115,0.0,9.517728973685922e-05,0.0,9.038262463592415e-05,0.0,9.517726273192701e-05,0.0,7.02976223415101e-05,303.15,285.15,298.11117262609946,298.3666873112148,298.06282606392716,297.8108524062539,298.73064666783864,298.2164370150668,0.0,0.0,0.0,-4.710091039958302e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.7353525024699194e-18,0.0,294.15,291.68754212734456,0.0008024709683291818,0.0,0.00045146894981416195,0.0,9.517496930587972e-05,0.0,9.038042121385968e-05,0.0,9.517494239843508e-05,0.0,7.029590847709065e-05,303.15,285.15,298.1108254889795,298.36587807700283,298.0622448185807,297.81030837908986,298.72963364152,298.2157780810346,0.0,0.0,0.0,-4.709861060708837e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.7241569485425158e-18,0.0,294.15,291.6846828619085,0.0008024515397393535,0.0,0.0004514579431530789,0.0,9.517264887531945e-05,0.0,9.037821779218773e-05,0.0,9.517262206535763e-05,0.0,7.029419461298094e-05,303.15,285.15,298.110478352274,298.3650688437311,298.0616635738101,297.8097643526183,298.7286206163916,298.215119147765,0.0,0.0,0.0,-4.70963108713105e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158280.0,21158280.0,286.3975397058823,284.5224709464598,0.80336,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.6855382519570264e-18,0.0,294.15,291.68183369659806,0.0008024318449959282,0.0,0.0004514467877124138,0.0,9.517029708108777e-05,0.0,9.037598458586007e-05,0.0,9.517027036780175e-05,0.0,7.029245758378705e-05,303.15,285.15,298.1101379932755,298.3642731051762,298.06109319425747,297.80922673360294,298.72762061455865,298.2144703281742,0.0,0.0,0.0,-4.709398017873823e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.6265919169113968e-18,0.0,294.15,291.6789888681988,0.0008024121521665519,0.0,0.00045143563377730286,0.0,9.516794560460633e-05,0.0,9.03737516808478e-05,0.0,9.516791898763438e-05,0.0,7.029072078928987e-05,303.15,285.15,298.10980063123367,298.36348385346156,298.060528409825,297.80869183179095,298.7266250417692,298.2138259536161,0.0,0.0,0.0,-4.709164987033965e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.616098027342712e-18,0.0,294.15,291.6761440502889,0.0008023924002235708,0.0,0.00045142444658965677,0.0,9.516558711810465e-05,0.0,9.037151211894647e-05,0.0,9.516556059744313e-05,0.0,7.028897881721569e-05,303.15,285.15,298.10946327693136,298.36269461727437,298.05996363791047,297.8081569373649,298.72562948287884,298.21318159047195,0.0,0.0,0.0,-4.708931268242097e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
