,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.5901585401467632e-18,0.0,294.15,291.67330382828715,0.0008023724945614948,0.0,0.000451413173351931,0.0,9.516321049160377e-05,0.0,9.036925533043082e-05,0.0,9.516318406688726e-05,0.0,7.028722344700747e-05,303.15,285.15,298.1091290121693,298.36191116582376,298.05940352928786,297.8076254292029,298.7246396311157,298.2125417535199,0.0,0.0,0.0,-4.708695761332066e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.5148115351034713e-18,0.0,294.15,291.6704724998064,0.0008023523653557275,0.0,0.0004514017751882202,0.0,9.516080752995111e-05,0.0,9.03669735325793e-05,0.0,9.516078120047061e-05,0.0,7.028544862576049e-05,303.15,285.15,298.1088007551564,298.36113926210794,298.0588529562063,297.80710060943375,298.72366001960705,298.2119107205023,0.0,0.0,0.0,-4.708457656610332e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.5050387919824248e-18,0.0,294.15,291.66764209019647,0.0008023321827462445,0.0,0.0004513903470723939,0.0,9.515839825411977e-05,0.0,9.036468573853864e-05,0.0,9.51583720197972e-05,0.0,7.028366914088428e-05,303.15,285.15,298.1084731312028,298.3603686934731,298.0583035726306,297.8065765358308,298.7226811478722,298.2112806162019,0.0,0.0,0.0,-4.708218933348693e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489106,0.80258048,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.480881882058943e-18,0.0,294.15,291.66481257417274,0.0008023119672464924,0.0,0.000451378900538043,0.0,9.515598509552174e-05,0.0,9.036239425724126e-05,0.0,9.515595895628311e-05,0.0,7.028188678821133e-05,303.15,285.15,298.1081461051034,298.35959915764573,298.05775502880215,297.8060532367958,298.7217033352132,298.2106513727121,0.0,0.0,0.0,-4.7079798321756805e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.4107127688422717e-18,0.0,294.15,291.66199458058355,0.0008022913728713962,0.0,0.00045136724191101486,0.0,9.515352722620379e-05,0.0,9.036006031649745e-05,0.0,9.515350118114856e-05,0.0,7.02800714123716e-05,303.15,285.15,298.1078268103198,298.35884316354515,298.057217598229,297.805539970231,298.72073878956184,298.21003326637737,0.0,0.0,0.0,-4.7077363159496236e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.4016116145481608e-18,0.0,294.15,291.65917853644925,0.0008022707064524536,0.0,0.0004513555429415058,0.0,9.51510608523782e-05,0.0,9.035771829947847e-05,0.0,9.515103490134657e-05,0.0,7.027824975513483e-05,303.15,285.15,298.1075088734906,298.3580898918832,298.0566825826604,297.80502849842253,298.7197758007102,298.2094171294334,0.0,0.0,0.0,-4.707491965054526e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.3925691759694772e-18,0.0,294.15,291.65636249231494,0.0008022500400303802,0.0,0.0004513438439739446,0.0,9.51485944789681e-05,0.0,9.035537628284826e-05,0.0,9.514856862195523e-05,0.0,7.0276428098205e-05,303.15,285.15,298.1071909370395,298.3573366210946,298.0561475675984,297.804517027246,298.71881281298874,298.2088009931935,0.0,0.0,0.0,-4.707247620557949e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.361377580258581e-18,0.0,294.15,291.6535542857116,0.0008022290657966024,0.0,0.000451331972542368,0.0,9.51460917487287e-05,0.0,9.035299974017775e-05,0.0,9.51460659851295e-05,0.0,7.027457958825746e-05,303.15,285.15,298.10687822386603,298.35659169288965,298.05561941073154,297.80401325607517,298.7178586860986,298.2081922539322,0.0,0.0,0.0,-4.706999687193995e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.3137677328544316e-18,0.0,294.15,291.65075269068996,0.000802207906742093,0.0,0.0004513199977388358,0.0,9.514356722698863e-05,0.0,9.035060250315802e-05,0.0,9.514354155628485e-05,0.0,7.027271498319246e-05,303.15,285.15,298.1065700131362,298.35585447171866,298.0550978784668,297.80351622883455,298.7169109131676,298.20758990106475,0.0,0.0,0.0,-4.7067496060439136e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158712.0,21158712.0,286.4373113058823,284.5420811005132,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.2515170443262547e-18,0.0,294.15,291.6479534718489,0.0008021866653091438,0.0,0.000451307976805571,0.0,9.51410329807469e-05,0.0,9.034819603129596e-05,0.0,9.514100740275226e-05,0.0,7.027084319564752e-05,303.15,285.15,298.10626335709856,298.3551196649971,298.0545783738756,297.8030216723472,298.71596567193205,298.2069897480501,0.0,0.0,0.0,-4.7064985700456076e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.243442934575713e-18,0.0,294.15,291.64515899799477,0.000802165229310246,0.0,0.0004512958468379432,0.0,9.513847574915061e-05,0.0,9.034576773155204e-05,0.0,9.513845026349895e-05,0.0,7.026895443120559e-05,303.15,285.15,298.10595980502495,298.35438967743033,298.0540629165843,297.80253204943097,298.71502548565206,298.20639398682454,0.0,0.0,0.0,-4.7062452679229295e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.1845244690912119e-18,0.0,294.15,291.64236933151653,0.0008021436823664216,0.0,0.00045128365488289414,0.0,9.513590545025159e-05,0.0,9.034332702234166e-05,0.0,9.513588005657123e-05,0.0,7.026705601530601e-05,303.15,285.15,298.10565944675795,298.35366447553275,298.053551638813,297.8020481313118,298.7140897684453,298.2058026921722,0.0,0.0,0.0,-4.705990681086816e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.1768825591316129e-18,0.0,294.15,291.63958208057204,0.0008021219922792223,0.0,0.00045127138261366953,0.0,9.513331822037015e-05,0.0,9.034087023484032e-05,0.0,9.513329291847466e-05,0.0,7.026514509424443e-05,303.15,285.15,298.10536069376207,298.3529416791164,298.05304246145414,297.80156707973964,298.71315629820685,298.2052136424559,0.0,0.0,0.0,-4.70573442679437e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384817,0.80079488,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.1579927829192594e-18,0.0,294.15,291.63679521510073,0.0008021002888079939,0.0,0.0004512591028520018,0.0,9.513072941102788e-05,0.0,9.033841194740464e-05,0.0,9.513070420088333e-05,0.0,7.026323300659912e-05,303.15,285.15,298.10506218696,298.3522192136449,298.0525335658279,297.80108648957906,298.7122232150798,298.2046249342184,0.0,0.0,0.0,-4.7054780233417415e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.1031232300716168e-18,0.0,294.15,291.6340195098059,0.0008020782158698662,0.0,0.00045124661620865396,0.0,9.512809698944962e-05,0.0,9.033591224373495e-05,0.0,9.512807187021086e-05,0.0,7.02612887071224e-05,303.15,285.15,298.10477086871856,298.3515065703702,298.0520331186119,297.800619325739,298.71130095556407,298.20404616780075,0.0,0.0,0.0,-4.7052173154191405e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0960064767933863e-18,0.0,294.15,291.63124662844615,0.0008020560400533823,0.0,0.00045123407194077507,0.0,9.512545242016479e-05,0.0,9.033340100404958e-05,0.0,9.512542739161229e-05,0.0,7.02593354353955e-05,303.15,285.15,298.10448149352425,298.35079687526394,298.0515353430907,297.8001557072292,298.71038081706973,298.20347004723556,0.0,0.0,0.0,-4.704955413790746e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.088935636950611e-18,0.0,294.15,291.62847374708633,0.000802033864238463,0.0,0.0004512215276775447,0.0,9.512280785186493e-05,0.0,9.033088976529364e-05,0.0,9.51227829139937e-05,0.0,7.02573821643962e-05,303.15,285.15,298.10419211867224,298.35008718097765,298.05103756802555,297.7996920892793,298.70946067965104,298.20289392732116,0.0,0.0,0.0,-4.7046935195653335e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.064545006503614e-18,0.0,294.15,291.6257099701126,0.0008020114797302749,0.0,0.00045120886678360765,0.0,9.512013869712823e-05,0.0,9.032835517785563e-05,0.0,9.512011384925614e-05,0.0,7.025541073395253e-05,303.15,285.15,298.1039080382726,298.3493838160779,298.0505454023151,297.79923991490085,298.708548803144,298.20232519494215,0.0,0.0,0.0,-4.704429202934262e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0273159335047334e-18,0.0,294.15,291.6229514595801,0.000801988945985367,0.0,0.0004511961223960528,0.0,9.511745194136276e-05,0.0,9.032580387557739e-05,0.0,9.51174271830861e-05,0.0,7.025342630345725e-05,303.15,285.15,298.10362760817435,298.3486856362067,298.0500579499188,297.79879477141947,298.70764096617074,298.20176138637805,0.0,0.0,0.0,-4.70416315411454e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0206882478226236e-18,0.0,294.15,291.62019295990103,0.0008019663866087208,0.0,0.00045118336359286997,0.0,9.511476214661905e-05,0.0,9.032324968740599e-05,0.0,9.511473747793283e-05,0.0,7.025143962838318e-05,303.15,285.15,298.1033471852661,298.3479874658962,298.04957050581436,297.7983496432203,298.70673313956246,298.20119758795187,0.0,0.0,0.0,-4.7038968122503144e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0043054979599904e-18,0.0,294.15,291.61743890748016,0.0008019437665619777,0.0,0.00045117057103286973,0.0,9.511206523587626e-05,0.0,9.032068874131535e-05,0.0,9.511204065644709e-05,0.0,7.024944769746329e-05,303.15,285.15,298.1030691101798,298.34729180292567,298.04908537576,297.7979103298487,298.70582896641497,298.20063711702585,0.0,0.0,0.0,-4.703629775218885e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.567181602767845e-19,0.0,294.15,291.6146947277721,0.0008019209630381867,0.0,0.00045115767608959906,0.0,9.510934674227911e-05,0.0,9.031810729875099e-05,0.0,9.510932225136883e-05,0.0,7.024743982553592e-05,303.15,285.15,298.10279678671037,298.34660290115886,298.04860650753153,297.7974843723372,298.7049325191001,298.2000846173676,0.0,0.0,0.0,-4.703360613602175e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.505459331693467e-19,0.0,294.15,291.61195052853935,0.0008018981264245437,0.0,0.000451144762537344,0.0,9.510662432569549e-05,0.0,9.031552213081737e-05,0.0,9.510659992329874e-05,0.0,7.024542905610425e-05,303.15,285.15,298.1025247239687,298.3459145887247,298.04812819367515,297.79705861529146,298.7040358645995,298.1995323972519,0.0,0.0,0.0,-4.7030910717166184e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.444135259263658e-19,0.0,294.15,291.60920632930663,0.000801875289802815,0.0,0.0004511318489842814,0.0,9.510390190894667e-05,0.0,9.031293696272094e-05,0.0,9.510387759505838e-05,0.0,7.024341828655062e-05,303.15,285.15,298.1022526615476,298.34522627708344,298.04764988025,297.7966328587553,298.7031392111435,298.19898017775597,0.0,0.0,0.0,-4.702821537554881e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.90971908788348e-19,0.0,294.15,291.60647839532606,0.0008018523827791371,0.0,0.00045111889716408535,0.0,9.510117142623502e-05,0.0,9.031034413357509e-05,0.0,9.510114719965821e-05,0.0,7.024140155952899e-05,303.15,285.15,298.10198810252666,298.3445450266106,298.04717855080645,297.7962285349011,298.7022538427717,298.1984388115233,0.0,0.0,0.0,-4.70255121742899e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.852238408664449e-19,0.0,294.15,291.60374843034526,0.0008018293936029634,0.0,0.00045110589897850924,0.0,9.509843116902075e-05,0.0,9.03077420224877e-05,0.0,9.509840702989285e-05,0.0,7.023937761309024e-05,303.15,285.15,298.10172363124434,298.3438648238583,298.0467080792541,297.79582248395496,298.70136706994964,298.19789721765227,0.0,0.0,0.0,-4.7022799379863985e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.432789885021955e-19,0.0,294.15,291.60102323349184,0.0008018064068067807,0.0,0.00045109290252829054,0.0,9.509569127799574e-05,0.0,9.03051402587219e-05,0.0,9.509566722596118e-05,0.0,7.023735393712493e-05,303.15,285.15,298.1014614280339,298.34318677977814,298.04623974526027,297.7954229533736,298.70048364238517,298.1973589097662,0.0,0.0,0.0,-4.702008703768891e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.324333287878354e-19,0.0,294.15,291.5983004328177,0.0008017834224158447,0.0,0.000451079907632269,0.0,9.509295171479483e-05,0.0,9.030253880605148e-05,0.0,9.509292774967249e-05,0.0,7.023533050329312e-05,303.15,285.15,298.1012003650284,298.34250982142237,298.04577248611713,297.79502670116824,298.69960189650175,298.1968222540476,0.0,0.0,0.0,-4.701737510396843e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.033216228713995e-19,0.0,294.15,291.59558474789435,0.0008017604639306706,0.0,0.0004510669278958174,0.0,9.509021534793505e-05,0.0,9.029994038808149e-05,0.0,9.509019146919872e-05,0.0,7.023330943027881e-05,303.15,285.15,298.1009425810705,298.3418359534939,298.04530853907977,297.79464101951055,298.69872391318825,298.19629040126864,0.0,0.0,0.0,-4.701466642670903e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.981390270949762e-19,0.0,294.15,291.592869073946,0.0008017375088620554,0.0,0.0004510539500860346,0.0,9.508747938724544e-05,0.0,9.02973423558136e-05,0.0,9.50874555948893e-05,0.0,7.023128865726053e-05,303.15,285.15,298.10068480259343,298.34116209131787,298.04484459758527,297.7942553553286,298.69784593749273,298.1957585568636,0.0,0.0,0.0,-4.7011958229292994e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.802618327093525e-19,0.0,294.15,291.59015623237667,0.0008017146042247906,0.0,0.00045104100088014926,0.0,9.508474945680403e-05,0.0,9.029475004976501e-05,0.0,9.508472575061653e-05,0.0,7.022927233816735e-05,303.15,285.15,298.10042803089203,298.3404888822582,298.04438142685865,297.7938737560056,298.6969695745067,298.19522833410423,0.0,0.0,0.0,-4.700925607955626e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.432904296951513e-19,0.0,294.15,291.58745362544505,0.0008016917997328127,0.0,0.00045102810884690265,0.0,9.50820315797762e-05,0.0,9.029216918904034e-05,0.0,9.508200795900568e-05,0.0,7.022726492169984e-05,303.15,285.15,298.100175369386,298.33981888492417,298.04392190487897,297.7935072597357,298.6960984487802,298.194704373541,0.0,0.0,0.0,-4.7006565950468715e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.3849512264512485e-19,0.0,294.15,291.584752128931,0.0008016690147461146,0.0,0.00045101522788237213,0.0,9.507931603625045e-05,0.0,9.028959054416267e-05,0.0,9.507929250080979e-05,0.0,7.022525922875081e-05,303.15,285.15,298.0999233397237,298.33914957189427,298.04346311866595,297.79314256644534,298.6952276611396,298.1941812515738,0.0,0.0,0.0,-4.70038782084592e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.337307523175225e-19,0.0,294.15,291.5820506324169,0.0008016462297566015,0.0,0.00045100234691979193,0.0,9.507660049314068e-05,0.0,9.028701189967432e-05,0.0,9.507657704302508e-05,0.0,7.022325353610913e-05,303.15,285.15,298.0996713103566,298.3384802596313,298.0430043328589,297.79277787359024,298.69435687450743,298.1936581301889,0.0,0.0,0.0,-4.700119054386097e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.922110611321591e-19,0.0,294.15,291.57936138279854,0.0008016237571112546,0.0,0.00045098964265397724,0.0,9.507392220067122e-05,0.0,9.028446862823925e-05,0.0,9.507389883498819e-05,0.0,7.022127535668178e-05,303.15,285.15,298.0994226183648,298.3378121844614,298.0425477305031,297.79243004949905,298.69349128260603,298.1931407730869,0.0,0.0,0.0,-4.6998539814535296e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.877452904872784e-19,0.0,294.15,291.5766739646727,0.0008016013065239492,0.0,0.0004509769509530607,0.0,9.507124655716992e-05,0.0,9.028192787216227e-05,0.0,9.507122327577897e-05,0.0,7.021929913377615e-05,303.15,285.15,298.0991751139784,298.33714540488677,298.0420925268138,297.79208553134544,298.69262608494194,298.19262493239324,0.0,0.0,0.0,-4.6995891783533575e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.833083305745176e-19,0.0,294.15,291.5739865465468,0.0008015788559340699,0.0,0.0004509642592541154,0.0,9.506857091408885e-05,0.0,9.027938711647881e-05,0.0,9.506854771698528e-05,0.0,7.021732291118104e-05,303.15,285.15,298.09892760988123,298.3364786260746,298.0416373235253,297.7917410136038,298.69176088827777,298.1921090922726,0.0,0.0,0.0,-4.699324382770182e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.680031826788451e-19,0.0,294.15,291.5713051117975,0.0008015566751469491,0.0,0.0004509517198159675,0.0,9.506592736980555e-05,0.0,9.027687684207169e-05,0.0,9.506590425655107e-05,0.0,7.021537039665754e-05,303.15,285.15,298.0986804077838,298.33581142351466,298.0411731542099,297.79140451292415,298.690897560077,298.1915934117019,0.0,0.0,0.0,-4.6990627693576204e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.446418977171923e-19,0.0,294.15,291.5686318761253,0.0008015347180120851,0.0,0.00045093930685272007,0.0,9.506331048850991e-05,0.0,9.027439188677598e-05,0.0,9.506328745850724e-05,0.0,7.021343757533819e-05,303.15,285.15,298.0984360877522,298.3351451269102,298.04072143891625,297.79107986814427,298.6900363712083,298.19108377858623,0.0,0.0,0.0,-4.698803801019413e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.404830175360853e-19,0.0,294.15,291.56595865148836,0.0008015128074547436,0.0,0.0004509269200978925,0.0,9.506069913226284e-05,0.0,9.027191217819217e-05,0.0,9.506067618550527e-05,0.0,7.021150883480098e-05,303.15,285.15,298.09819177042084,298.33447883125785,298.0402697242728,297.7907552396137,298.68917518620805,298.1905741503547,0.0,0.0,0.0,-4.6985453860087157e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.302028236669563e-19,0.0,294.15,291.56328812742214,0.000801491044294518,0.0,0.00045091461647842323,0.0,9.505810530212178e-05,0.0,9.026944911258744e-05,0.0,9.505808243841056e-05,0.0,7.020959303899002e-05,303.15,285.15,298.0979443640281,298.3338112377554,298.0397821628382,297.79043310014544,298.6883133824906,298.19005684945154,0.0,0.0,0.0,-4.698288711233428e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.003417160262376e-19,0.0,294.15,291.5606281910149,0.0008014697273582887,0.0,0.0004509025647236306,0.0,9.505556456876997e-05,0.0,9.026703646807267e-05,0.0,9.505554178733966e-05,0.0,7.020771646030241e-05,303.15,285.15,298.097692955756,298.33314127618945,298.03922667854613,297.7901235697994,298.68745153420315,298.18952720289883,0.0,0.0,0.0,-4.6980372945325444e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.926205442039438e-19,0.0,294.15,291.5579689623914,0.0008014484780385865,0.0,0.0004508905510698416,0.0,9.50530318676136e-05,0.0,9.026463145105681e-05,0.0,9.505300916840658e-05,0.0,7.020584581416816e-05,303.15,285.15,298.09744480375196,298.3324723396182,298.03869816183624,297.7898161224382,298.68659071947076,298.18900442942305,0.0,0.0,0.0,-4.6977866786964205e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.718955270689072e-19,0.0,294.15,291.55531669535924,0.0008014274993644493,0.0,0.00045087869021470856,0.0,9.505053137870416e-05,0.0,9.02622570229777e-05,0.0,9.50505087612199e-05,0.0,7.020399895989998e-05,303.15,285.15,298.0971850060396,298.3317996490377,298.0379979494796,297.78951414826065,298.68572722587186,298.1884447957379,0.0,0.0,0.0,-4.697539255160338e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21159972.0,21159972.0,286.5429071808823,284.5878853123149,0.79617464,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.447972132376839e-19,0.0,294.15,291.552666666736,0.0008014066882711815,0.0,0.00045086692381253885,0.0,9.504805080175107e-05,0.0,9.025990150357834e-05,0.0,9.504802826582415e-05,0.0,7.020216681253831e-05,303.15,285.15,298.0969209190396,298.3311254094108,298.03725775236114,297.7892137798969,298.6848619116266,298.18787595446696,0.0,0.0,0.0,-4.6972938067925365e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.412824768532199e-19,0.0,294.15,291.5500211070689,0.0008013862106466716,0.0,0.0004508553453601041,0.0,9.504560984712935e-05,0.0,9.025758361011775e-05,0.0,9.504558739243387e-05,0.0,7.020036393010224e-05,303.15,285.15,298.0966482550463,298.33044807158245,298.0364378432094,297.78891661250674,298.6839929518073,298.18728874683046,0.0,0.0,0.0,-4.6970522820995344e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.3779041564321e-19,0.0,294.15,291.5473755474019,0.0008013657330108855,0.0,0.000450843766904279,0.0,9.504316889179704e-05,0.0,9.025526571597747e-05,0.0,9.504314651832887e-05,0.0,7.019856104714142e-05,303.15,285.15,298.09637559137036,298.32977073452446,298.0356179345969,297.78861944547697,298.6831239929865,298.18670153979104,0.0,0.0,0.0,-4.6968107635592975e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.274488248932937e-19,0.0,294.15,291.54473447171813,0.0008013457172654918,0.0,0.0004508324486462832,0.0,9.504078278954386e-05,0.0,9.02529999112586e-05,0.0,9.504076049697385e-05,0.0,7.019679867848463e-05,303.15,285.15,298.0960936695357,298.3290891508717,298.03474315361524,297.78832557116107,298.6822511613266,298.1861005413021,0.0,0.0,0.0,-4.696574673596495e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.090029811899635e-19,0.0,294.15,291.5421031907658,0.0008013261819072706,0.0,0.0004508214013904213,0.0,9.50384538184126e-05,0.0,9.025078835880941e-05,0.0,9.503843160604278e-05,0.0,7.019507850669416e-05,303.15,285.15,298.0957918499546,298.3283984761146,298.0337551326869,297.7880360534933,298.6813681801261,298.1854699384751,0.0,0.0,0.0,-4.6963442381693173e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.057191697931374e-19,0.0,294.15,291.53947192083865,0.0008013067020060585,0.0,0.00045081038533793626,0.0,9.503613142532489e-05,0.0,9.024858305302214e-05,0.0,9.503610929314906e-05,0.0,7.019336319342435e-05,303.15,285.15,298.0954900075968,298.32770779133335,298.032766995983,297.78774654172565,298.6804851883777,298.1848393050033,0.0,0.0,0.0,-4.696114458509004e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.976020285630571e-19,0.0,294.15,291.53684282846814,0.0008012873939555645,0.0,0.0004507994661307949,0.0,9.5033829448528e-05,0.0,9.024639713485147e-05,0.0,9.503380739638805e-05,0.0,7.01916629595606e-05,303.15,285.15,298.09518407463213,298.32701426844585,298.03177134969,297.78745730653503,298.6795997780725,298.1842053554751,0.0,0.0,0.0,-4.695886702642778e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.740239880035087e-19,0.0,294.15,291.53422440642794,0.0008012688020215727,0.0,0.0004507889505994122,0.0,9.50316125720675e-05,0.0,9.024429202912156e-05,0.0,9.503159059920503e-05,0.0,7.019002558053089e-05,303.15,285.15,298.0948571291739,298.326307679018,298.03072579666554,297.787170158417,298.67870136262366,298.1835524251796,0.0,0.0,0.0,-4.695667364694026e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.7096584211498e-19,0.0,294.15,291.5316069716422,0.0008012503216093885,0.0,0.0004507784978869518,0.0,9.502940893864728e-05,0.0,9.024219949921349e-05,0.0,9.502938704498661e-05,0.0,7.01883979827671e-05,303.15,285.15,298.09452784437195,298.32560022575484,298.0296702749096,297.7868835036314,298.677801274141,298.1828966245618,0.0,0.0,0.0,-4.695449340807007e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.679274257264604e-19,0.0,294.15,291.5289895368564,0.0008012318411916001,0.0,0.0004507680451739068,0.0,9.502720530510747e-05,0.0,9.024010696918753e-05,0.0,9.502718349064493e-05,0.0,7.018677038491508e-05,303.15,285.15,298.09419855995156,298.32489277329296,298.02861475352046,297.78659684919853,298.67690118668884,298.1822408245305,0.0,0.0,0.0,-4.695231321981687e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.414487724167007e-19,0.0,294.15,291.52638180844724,0.0008012141178777642,0.0,0.0004507580191135501,0.0,9.502509161563833e-05,0.0,9.023809985141433e-05,0.0,9.502506987968713e-05,0.0,7.018520921946119e-05,303.15,285.15,298.09385273170824,298.3241715728562,298.0275482320129,297.7863104693596,298.67598908888914,298.1815744189652,0.0,0.0,0.0,-4.695022198432702e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.386007841660467e-19,0.0,294.15,291.5237781960235,0.0008011967004514928,0.0,0.00045074816544839495,0.0,9.502301426939066e-05,0.0,9.023612724569573e-05,0.0,9.502299261165697e-05,0.0,7.018367489699288e-05,303.15,285.15,298.0934993719557,298.3234449172077,298.0264722888118,297.7860243171458,298.6750707967857,298.1809023383814,0.0,0.0,0.0,-4.694816671739477e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.357711695922102e-19,0.0,294.15,291.52117458359976,0.0008011792830200299,0.0,0.00045073831178269537,0.0,9.502093692303163e-05,0.0,9.023415463986739e-05,0.0,9.502091534351205e-05,0.0,7.01821405744424e-05,303.15,285.15,298.0931460126108,298.3227182623802,298.025396345858,297.78573816528717,298.67415250573066,298.18023025837334,0.0,0.0,0.0,-4.694611149544912e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.260105067979028e-19,0.0,294.15,291.51857613450926,0.000801162296973647,0.0,0.00045072870118441875,0.0,9.501891081849627e-05,0.0,9.023223069408365e-05,0.0,9.501888931682678e-05,0.0,7.01806440989357e-05,303.15,285.15,298.0927855421867,298.3219836511691,298.02432465694153,297.7854515805191,298.67322837849474,298.1795547618622,0.0,0.0,0.0,-4.694410696250725e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.111121453768487e-19,0.0,294.15,291.51598636042235,0.0008011458904295663,0.0,0.00045071941723970766,0.0,9.501695357696617e-05,0.0,9.02303721415566e-05,0.0,9.50169321525391e-05,0.0,7.01791984854225e-05,303.15,285.15,298.0924120565706,298.32123619632017,298.02325328278016,297.7851643468843,298.672292013081,298.17887157912725,0.0,0.0,0.0,-4.694217053451921e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.9163228339515656e-19,0.0,294.15,291.5133987455963,0.000801129599316644,0.0,0.00045071019839181307,0.0,9.501501005875903e-05,0.0,9.022852662084965e-05,0.0,9.501498871142276e-05,0.0,7.017776300791194e-05,303.15,285.15,298.0920359252956,298.32048539308624,298.0221841657552,297.78487659637983,298.67135322836305,298.178187061776,0.0,0.0,0.0,-4.6940247710927125e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.8910568413522395e-19,0.0,294.15,291.5108154412341,0.0008011136855971683,0.0,0.00045070119217215505,0.0,9.501311136537774e-05,0.0,9.022672366652295e-05,0.0,9.50130900948291e-05,0.0,7.017636063787126e-05,303.15,285.15,298.09165451509114,298.31972790359833,298.0211195666,297.7845878115853,298.67040961583865,298.17749988254275,0.0,0.0,0.0,-4.6938369225376033e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.70668561543533e-19,0.0,294.15,291.50823674552316,0.0008010979723745041,0.0,0.0004506922990788933,0.0,9.50112365206831e-05,0.0,9.022494335911059e-05,0.0,9.50112153266048e-05,0.0,7.017497588239576e-05,303.15,285.15,298.0912680268702,298.3189631334204,298.02006175846816,297.7842982638901,298.6694598565667,298.1768102078431,0.0,0.0,0.0,-4.69365143508561e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.682772088563716e-19,0.0,294.15,291.5056603660423,0.0008010825642285102,0.0,0.0004506835777856653,0.0,9.500939789361413e-05,0.0,9.02231974446349e-05,0.0,9.500937677583981e-05,0.0,7.017361787713854e-05,303.15,285.15,298.0908789849066,298.31819470406793,298.0190073659322,297.7840083340207,298.66850700869225,298.1761192795239,0.0,0.0,0.0,-4.6934695301476485e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.65901283880831e-19,0.0,294.15,291.50308398656153,0.0008010671560780768,0.0,0.0004506748564919671,0.0,9.500755926644897e-05,0.0,9.022145153006438e-05,0.0,9.500753822497572e-05,0.0,7.017225987181036e-05,303.15,285.15,298.0904899433863,298.31742627557804,298.0179529734757,297.7837184045176,298.66755416189676,298.1754283517709,0.0,0.0,0.0,-4.693287628734705e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.463149191564244e-19,0.0,294.15,291.50051612036225,0.0008010524629748381,0.0,0.0004506665380787964,0.0,9.50058055718076e-05,0.0,9.021978626877512e-05,0.0,9.50057846060455e-05,0.0,7.017096459736684e-05,303.15,285.15,298.09009856203164,298.3166446831214,298.01687177324874,297.7834287212093,298.6665931961377,298.1747273871498,0.0,0.0,0.0,-4.6931141238046864e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.440806829722706e-19,0.0,294.15,291.49795366038694,0.0008010380408404207,0.0,0.0004506583724916318,0.0,9.500408409504846e-05,0.0,9.021815160192823e-05,0.0,9.500406320462739e-05,0.0,7.0169693118949e-05,303.15,285.15,298.0897045731887,298.3158547535859,298.01577877317465,297.7831384443396,298.66562603475603,298.174020515809,0.0,0.0,0.0,-4.6929438062514655e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.4186086086920444e-19,0.0,294.15,291.4953912004116,0.0008010236187116126,0.0,0.00045065020690948545,0.0,9.500236261934994e-05,0.0,9.021651693608532e-05,0.0,9.500234180426716e-05,0.0,7.016842164131459e-05,303.15,285.15,298.08931058479095,298.3150648249333,298.01468577313955,297.7828481678403,298.6646588744632,298.17331364503343,0.0,0.0,0.0,-4.6927734919023955e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.342036572303349e-19,0.0,294.15,291.4928339037718,0.0008010100880893147,0.0,0.0004506425432397704,0.0,9.500074695303689e-05,0.0,9.02149827489609e-05,0.0,9.500072621292606e-05,0.0,7.016722831413918e-05,303.15,285.15,298.0889166315633,298.3142677124558,298.0135880837922,297.7825505284406,298.66368907576225,298.1726024064028,0.0,0.0,0.0,-4.6926136348543e-08,299.13749192667217,299.1902836706989,298.75228648401423,298.80854492423293,299.6304068947193,0.0,337.8877140431364,0.26818923255330906,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.342036572303349e-19,0.0,294.15,291.4928339037718,0.0008010100880893147,0.0,0.0004506425432397704,0.0,9.500074695303689e-05,0.0,9.02149827489609e-05,0.0,9.500072621292606e-05,0.0,7.016722831413918e-05,303.15,285.15,298.0889166315633,298.3142677124558,298.0135880837922,297.7825505284406,298.66368907576225,298.1726024064028,0.0,0.0,0.0,-4.6926136348543e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.2251594813817934e-19,0.0,294.15,291.4902842616224,0.0008009970416207594,0.0,0.0004506351524855535,0.0,9.499918882103035e-05,0.0,9.021350319718704e-05,0.0,9.499916815536851e-05,0.0,7.016607748161721e-05,303.15,285.15,298.08852595979465,298.3134592443867,298.0124324869284,297.78225334719343,298.66271228980423,298.1718766656215,0.0,0.0,0.0,-4.6924594660304654e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.2043525001794757e-19,0.0,294.15,291.4877346297662,0.0008009842980595731,0.0,0.0004506279321471846,0.0,9.499766661469144e-05,0.0,9.021205776128325e-05,0.0,9.499764602346768e-05,0.0,7.016495318367111e-05,303.15,285.15,298.08813528932006,298.3126507614141,298.01127685266533,297.7819561577875,298.66173549635954,298.1711509115093,0.0,0.0,0.0,-4.692308848789149e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
