,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.1631403778621237e-19,0.0,294.15,291.48518694071254,0.0008009721092674668,0.0,0.0004506210240527223,0.0,9.49962102331697e-05,0.0,9.021067483404711e-05,0.0,9.499618971623953e-05,0.0,7.016387750371357e-05,303.15,285.15,298.0877440595167,298.3118395614657,298.01012840731204,297.78165422999706,298.6607576566883,298.1704247829959,0.0,0.0,0.0,-4.6921647370237385e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.013260257115535e-19,0.0,294.15,291.4826490790123,0.0008009620546028266,0.0,0.0004506153172768061,0.0,9.499500710437065e-05,0.0,9.020953240089095e-05,0.0,9.499498666103119e-05,0.0,7.016298887536827e-05,303.15,285.15,298.0873501281752,298.31101461371446,298.00900826752274,297.78133039049465,298.659773120092,298.16969530399984,0.0,0.0,0.0,-4.692045647314211e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.9938203348762065e-19,0.0,294.15,291.4801137304466,0.0008009524267618986,0.0,0.00045060985080164293,0.0,9.499385463396256e-05,0.0,9.020843807395805e-05,0.0,9.499383426403613e-05,0.0,7.016213766314156e-05,303.15,285.15,298.08695553743684,298.31018615066176,298.0078933957893,297.78100145116196,298.6587865275621,298.1689646125224,0.0,0.0,0.0,-4.6919315639256847e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.9745058284803247e-19,0.0,294.15,291.4775783818809,0.0008009427989183372,0.0,0.0004506043843261958,0.0,9.499270216349642e-05,0.0,9.020734374696789e-05,0.0,9.499268186698121e-05,0.0,7.016128645087198e-05,303.15,285.15,298.0865609471355,298.3093576885258,298.0067785241222,297.7806725122529,298.65779993612665,298.16823392163263,0.0,0.0,0.0,-4.691817481924118e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.806187187020247e-19,0.0,294.15,291.4750524775831,0.0008009347498505737,0.0,0.0004505998066945645,0.0,9.499173707237351e-05,0.0,9.020642735915812e-05,0.0,9.499171684861317e-05,0.0,7.016057363636017e-05,303.15,285.15,298.0861618458335,298.3085170720452,298.0057298689076,297.7803121702319,298.65680820267363,298.1675058319384,0.0,0.0,0.0,-4.6917219130651017e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.7880831880125764e-19,0.0,294.15,291.4725301987152,0.0008009274417722623,0.0,0.0004505956461863898,0.0,9.499085991601894e-05,0.0,9.020559447602609e-05,0.0,9.499083976475533e-05,0.0,7.01599257701738e-05,303.15,285.15,298.08576117362855,298.30767112373775,298.00469894389823,297.77994196988925,298.65581257734664,298.1667771577001,0.0,0.0,0.0,-4.6916350322761746e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.6559745254329874e-19,0.0,294.15,291.47001187592497,0.0008009204784896521,0.0,0.00045059167992300697,0.0,9.499002370900809e-05,0.0,9.020480047906607e-05,0.0,9.499000362997467e-05,0.0,7.015930814903862e-05,303.15,285.15,298.0853584949316,298.30682025024913,298.0036973433473,297.7795580121336,298.65481501452257,298.1660498230369,0.0,0.0,0.0,-4.691552198129597e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.6218152539396715e-19,0.0,294.15,291.4674955422145,0.0008009140883992018,0.0,0.00045058803626690975,0.0,9.498925551153619e-05,0.0,9.020407106543825e-05,0.0,9.498923550458835e-05,0.0,7.015874075952009e-05,303.15,285.15,298.08495480633525,298.30596689915524,298.00271049408195,297.7791671346235,298.6538164759261,298.1653231620244,0.0,0.0,0.0,-4.6914760830964266e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.5301256110573275e-19,0.0,294.15,291.46498618513925,0.0008009084608946569,0.0,0.0004505848221001502,0.0,9.498857785591818e-05,0.0,9.020342763198769e-05,0.0,9.498855792058479e-05,0.0,7.015824024391592e-05,303.15,285.15,298.0845476017458,298.30510475014694,298.00177877533093,297.7787510888565,298.65281244590307,298.16459893239664,0.0,0.0,0.0,-4.6914089137819835e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.5138026117350683e-19,0.0,294.15,291.46247683834457,0.0008009031249454002,0.0,0.0004505817719614534,0.0,9.498793477934585e-05,0.0,9.02028170356248e-05,0.0,9.4987914915618e-05,0.0,7.01577652682772e-05,303.15,285.15,298.0841403913152,298.30424258807557,298.00084714553276,297.77833500370025,298.6518084088449,298.16387470749373,0.0,0.0,0.0,-4.6913451606121e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.4814718551436188e-19,0.0,294.15,291.45996915955715,0.0008008980970216314,0.0,0.00045057889522627086,0.0,9.498732825838126e-05,0.0,9.020224115321411e-05,0.0,9.498730846614305e-05,0.0,7.015731729248824e-05,303.15,285.15,298.0837322682344,298.30337844870195,297.99993179602995,297.77791202007353,298.65080361166974,298.1631516289419,0.0,0.0,0.0,-4.69128501910491e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.3638914581807873e-19,0.0,294.15,291.45747134327314,0.000800894463572431,0.0,0.00045057680366214194,0.0,9.498688726134084e-05,0.0,9.020182245553327e-05,0.0,9.498686753992243e-05,0.0,7.015699157211925e-05,303.15,285.15,298.0833190906605,298.3025024942666,297.9991022509216,297.777451047254,298.6497927015748,298.16243351693555,0.0,0.0,0.0,-4.691241230026073e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.3486409115276296e-19,0.0,294.15,291.45497598658744,0.000800891101429766,0.0,0.00045057486489514956,0.0,9.4986478475892e-05,0.0,9.020143434656319e-05,0.0,9.498645882512782e-05,0.0,7.01566896431253e-05,303.15,285.15,298.08290473948927,298.301623563951,297.9982914703399,297.7769813066779,298.6487798611743,298.1617161883265,0.0,0.0,0.0,-4.691200623424011e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.333488753136934e-19,0.0,294.15,291.45248062990174,0.0008008877392716889,0.0,0.00045057292611988076,0.0,9.498606968869903e-05,0.0,9.02010462359361e-05,0.0,9.498605010858844e-05,0.0,7.015638771284315e-05,303.15,285.15,298.08249038876113,298.3007446345881,297.9974806900055,297.776511566695,298.6477670218648,298.1609988603829,0.0,0.0,0.0,-4.691160016827379e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.2014434052913568e-19,0.0,294.15,291.4499948753303,0.0008008854460262588,0.0,0.0004505715893273726,0.0,9.498578780716027e-05,0.0,9.02007786372337e-05,0.0,9.498576829706571e-05,0.0,7.015617951465783e-05,303.15,285.15,298.08207168742,298.29985580345385,297.996746571902,297.77600761097494,298.64675050578364,298.1602864359069,0.0,0.0,0.0,-4.6911319476185454e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.1872408854419386e-19,0.0,294.15,291.4475124232436,0.0008008836324175191,0.0,0.0004505705225930737,0.0,9.498556285727995e-05,0.0,9.02005651019453e-05,0.0,9.498554341697654e-05,0.0,7.0156013366006e-05,303.15,285.15,298.08165130467984,298.2989625818972,297.99604038971364,297.7754905870295,298.645730228331,298.1595750183302,0.0,0.0,0.0,-4.691109502655182e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.17312999255399e-19,0.0,294.15,291.4450299711569,0.0008008818188180083,0.0,0.0004505694558641749,0.0,9.498533790853834e-05,0.0,9.020035156773786e-05,0.0,9.498531853802576e-05,0.0,7.015584721819524e-05,303.15,285.15,298.0812309223842,298.2980693613012,297.9953342078174,297.7749735637293,298.64470995196575,298.1588636014396,0.0,0.0,0.0,-4.691087057859056e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.131341183427515e-19,0.0,294.15,291.44255078579096,0.0008008805418002913,0.0,0.00045056869122213453,0.0,9.498517664346524e-05,0.0,9.020019850882156e-05,0.0,9.498515734252291e-05,0.0,7.015572810692948e-05,303.15,285.15,298.08080896064445,298.297172835022,297.99465747370266,297.7744441367557,298.64368870568666,298.15815442236226,0.0,0.0,0.0,-4.691070904165698e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.0568043099101113e-19,0.0,294.15,291.4400816925059,0.0008008802106621199,0.0,0.0004505684593722187,0.0,9.498512769787497e-05,0.0,9.020015211041915e-05,0.0,9.498510846584022e-05,0.0,7.015569195446456e-05,303.15,285.15,298.08038267281046,298.29626580710476,297.9940543508801,297.7738807751206,298.6426616268031,298.15744904654383,0.0,0.0,0.0,-4.691065846959547e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.0435349231215826e-19,0.0,294.15,291.4376126101018,0.0008008799396495361,0.0,0.00045056826134918214,0.0,9.498508588338925e-05,0.0,9.020011248388353e-05,0.0,9.498506672025989e-05,0.0,7.015566106900921e-05,303.15,285.15,298.0799563804601,298.29535876874803,297.9934513121638,297.7733173763889,298.6416345431464,298.15674367618146,0.0,0.0,0.0,-4.6910614941351964e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.0107347791476763e-19,0.0,294.15,291.4351442906003,0.0008008797510981243,0.0,0.00045056810976621916,0.0,9.498505385906482e-05,0.0,9.020008215426285e-05,0.0,9.4985034764791e-05,0.0,7.015563741453463e-05,303.15,285.15,298.07952978003,298.2944510798481,297.99285354138186,297.7727517195047,298.64060736319124,298.1560386967912,0.0,0.0,0.0,-4.6910581084929775e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.915459471862165e-19,0.0,294.15,291.4326872219616,0.0008008806921643701,0.0,0.00045056859440893216,0.0,9.498515595929912e-05,0.0,9.020017919169872e-05,0.0,9.498513693314634e-05,0.0,7.015571282401708e-05,303.15,285.15,298.07909857699855,298.293532908024,297.9923334590766,297.7721515919026,298.63957592427494,298.1553384920554,0.0,0.0,0.0,-4.6910679733272984e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.8908241828158155e-19,0.0,294.15,291.43023114154096,0.0008008817780935815,0.0,0.0004505691606140987,0.0,9.498527525392005e-05,0.0,9.020029255726177e-05,0.0,9.49852562958222e-05,0.0,7.015580093321627e-05,303.15,285.15,298.0786669478739,298.29261345384396,297.99182020383245,297.77154795738846,298.6385429440507,298.1546383013979,0.0,0.0,0.0,-4.691079536758476e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.8246986257937606e-19,0.0,294.15,291.4277812163424,0.0008008832301067359,0.0,0.0004505699331607216,0.0,9.498543804813019e-05,0.0,9.020044723062157e-05,0.0,9.498541915769385e-05,0.0,7.015592117107187e-05,303.15,285.15,298.07823297697496,298.2916888785165,297.9913433934086,297.77092793783754,298.6375089254306,298.15394042243366,0.0,0.0,0.0,-4.691095398143102e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.7382383307419975e-19,0.0,294.15,291.42533332959414,0.0008008849426241456,0.0,0.00045057085239169934,0.0,9.498563176525328e-05,0.0,9.020063126897021e-05,0.0,9.49856129423455e-05,0.0,7.015606424848834e-05,303.15,285.15,298.0777982512,298.2907624570774,297.990878195975,297.77030276357925,298.63647368935267,298.15324307143686,0.0,0.0,0.0,-4.6911143143992066e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.7270241590144642e-19,0.0,294.15,291.4228895120813,0.0008008871444225832,0.0,0.00045057204714140346,0.0,9.498588356521584e-05,0.0,9.020087046387482e-05,0.0,9.498586480957172e-05,0.0,7.015625022569746e-05,303.15,285.15,298.07736201862394,298.28983234923413,297.9904361679833,297.7696673041928,298.6354360174063,298.1525467714881,0.0,0.0,0.0,-4.691138968702691e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.715882335045757e-19,0.0,294.15,291.42044569456846,0.0008008893462264021,0.0,0.000450573241893891,0.0,9.498613536576478e-05,0.0,9.020110965933676e-05,0.0,9.49861166773847e-05,0.0,7.015643620333972e-05,303.15,285.15,298.07692578649517,298.28890224236653,297.9899941403286,297.76903184556755,298.634398346531,298.15185047225776,0.0,0.0,0.0,-4.6911636231277324e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.6828862972438735e-19,0.0,294.15,291.41800548254605,0.0008008919793933153,0.0,0.00045057467955070897,0.0,9.498643837362528e-05,0.0,9.020139748222388e-05,0.0,9.498641975227551e-05,0.0,7.015666000253254e-05,303.15,285.15,298.07648810120986,298.28796921532427,297.98957492432794,297.768387412409,298.6333602029137,298.151155971237,0.0,0.0,0.0,-4.691193336423028e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.6240327058727737e-19,0.0,294.15,291.41557530714914,0.0008008954223417066,0.0,0.000450576573403686,0.0,9.498683755362055e-05,0.0,9.020177663173799e-05,0.0,9.498681899865987e-05,0.0,7.015695483414949e-05,303.15,285.15,298.07604672059836,298.2870275937187,297.98920993222424,297.7677198040527,298.6323176839512,298.150464346909,0.0,0.0,0.0,-4.6912325514113944e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.613555326946828e-19,0.0,294.15,291.4131451425616,0.0008008988754375487,0.0,0.00045057847296582247,0.0,9.498723793717386e-05,0.0,9.020215692417948e-05,0.0,9.498721944860191e-05,0.0,7.015725055471032e-05,303.15,285.15,298.0756053363684,298.2860859639435,297.9888450002061,297.76705217152687,298.63127516202155,298.1497727268133,0.0,0.0,0.0,-4.6912718854482953e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.5876566518447287e-19,0.0,294.15,291.4107157785045,0.0008009023719154555,0.0,0.00045058039698196825,0.0,9.4987643475968e-05,0.0,9.02025421121041e-05,0.0,9.498762505373553e-05,0.0,7.015755008291547e-05,303.15,285.15,298.0751637260221,298.2851438421489,297.98848311729,297.7663834532934,298.6302328038178,298.14908138851445,0.0,0.0,0.0,-4.69131172902875e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.5124281945976167e-19,0.0,294.15,291.4082993315182,0.0008009066526666812,0.0,0.00045058276300633833,0.0,9.498814219608334e-05,0.0,9.020301578630654e-05,0.0,9.498812383937984e-05,0.0,7.015791843454357e-05,303.15,285.15,298.0747179719824,298.2841923413466,297.98817699960875,297.7656928757958,298.6291887000931,298.14839377776536,0.0,0.0,0.0,-4.69136077962027e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.502670827497939e-19,0.0,294.15,291.4058819297903,0.0008009109998929816,0.0,0.0004505851663755719,0.0,9.498864878887827e-05,0.0,9.020349693666099e-05,0.0,9.498863049775874e-05,0.0,7.015829260090481e-05,303.15,285.15,298.0742722434096,298.2832407145629,297.98787054237437,297.7650014241922,298.62814221160056,298.1477054272279,0.0,0.0,0.0,-4.6914106079427e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.4929764096430968e-19,0.0,294.15,291.4034645280625,0.0008009153471154552,0.0,0.0004505875697421909,0.0,9.498915538112135e-05,0.0,9.020397808649224e-05,0.0,9.498913715558651e-05,0.0,7.015866676685844e-05,303.15,285.15,298.07382651528593,298.28228908876,297.9875640854447,297.7643099733937,298.6270957241668,298.1470170774102,0.0,0.0,0.0,-4.6914604364729766e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.4084932129396434e-19,0.0,294.15,291.4010550601512,0.0008009201293988737,0.0,0.0004505902183467126,0.0,9.498971367288061e-05,0.0,9.020450833085032e-05,0.0,9.498969551243648e-05,0.0,7.01590791179087e-05,303.15,285.15,298.0733783376471,298.28133193534103,297.9872878498316,297.76360764315126,298.6260488730808,298.1463309278104,0.0,0.0,0.0,-4.691515373698401e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.399406378017399e-19,0.0,294.15,291.3986504229356,0.0008009252084402402,0.0,0.00045059303419633934,0.0,9.499030722216902e-05,0.0,9.020507205625347e-05,0.0,9.499028912651347e-05,0.0,7.015951751005601e-05,303.15,285.15,298.0729285682178,298.2803708118774,297.98703062461584,297.76289758164825,298.62499941703084,298.14564540067806,0.0,0.0,0.0,-4.691573794953907e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.390378166429755e-19,0.0,294.15,291.39624578572,0.0008009302874924703,0.0,0.0004505958500515486,0.0,9.499090077263348e-05,0.0,9.02056357827744e-05,0.0,9.499088274176735e-05,0.0,7.015995590307195e-05,303.15,285.15,298.0724787992386,298.2794096893964,297.98677339968265,297.76218752096213,298.6239499620333,298.1449598742626,0.0,0.0,0.0,-4.69163221668671e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.3592356462584736e-19,0.0,294.15,291.3938462533588,0.0008009354809175851,0.0,0.00045059873055119427,0.0,9.499150795121197e-05,0.0,9.020621245051571e-05,0.0,9.499148998482554e-05,0.0,7.016040436177282e-05,303.15,285.15,298.0720278924921,298.2784457620676,297.98652860425676,297.76147391647595,298.622902131773,298.1442756614131,0.0,0.0,0.0,-4.691691985977426e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.3117007061778867e-19,0.0,294.15,291.39145434139215,0.0008009410324821659,0.0,0.0004506018129932709,0.0,9.499215770209234e-05,0.0,9.020682954538616e-05,0.0,9.499213979971347e-05,0.0,7.016088426424046e-05,303.15,285.15,298.07157460332286,298.2774757591934,297.98630940060013,297.76075049165473,298.6218507908667,298.1435922091276,0.0,0.0,0.0,-4.69175596253596e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.2495479602544818e-19,0.0,294.15,291.3890645114555,0.0008009465930124889,0.0,0.00045060490060127255,0.0,9.499280854213517e-05,0.0,9.020744767440377e-05,0.0,9.499279070363888e-05,0.0,7.01613649711624e-05,303.15,285.15,298.0711208269629,298.2765045410524,297.98609483072283,297.76002559934994,298.6207999940524,298.1429091584281,0.0,0.0,0.0,-4.69182004752145e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.2414865539672893e-19,0.0,294.15,291.38667883813207,0.0008009522523915726,0.0,0.00045060804406452755,0.0,9.49934711573719e-05,0.0,9.020807698513195e-05,0.0,9.499345338250594e-05,0.0,7.016185437520758e-05,303.15,285.15,298.0706660778991,298.2755308973183,297.98588950140856,297.759297781432,298.619750288924,298.1422269093964,0.0,0.0,0.0,-4.6918852969444214e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.1826607883085272e-19,0.0,294.15,291.38429739121904,0.0008009579218988415,0.0,0.00045061119347219146,0.0,9.499413502601319e-05,0.0,9.020870748582351e-05,0.0,9.499411731452404e-05,0.0,7.016234470501831e-05,303.15,285.15,298.070210464541,298.27455436303575,297.985691735922,297.7585675892903,298.618700028227,298.14154483620325,0.0,0.0,0.0,-4.6919506714492316e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.1750309018073762e-19,0.0,294.15,291.3819180692658,0.0008009636495962873,0.0,0.00045061437574068586,0.0,9.499480582223064e-05,0.0,9.020934456495731e-05,0.0,9.499478817399012e-05,0.0,7.016284015151583e-05,303.15,285.15,298.0697544163366,298.2735763759087,297.9854977794287,297.7578362026269,298.6176494905709,298.14086285297435,0.0,0.0,0.0,-4.6920167311583806e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.167450239199159e-19,0.0,294.15,291.37953874731255,0.0008009693772950095,0.0,0.00045061755800932353,0.0,9.499547661847737e-05,0.0,9.020998164411997e-05,0.0,9.499545903348636e-05,0.0,7.016333559803496e-05,303.15,285.15,298.0692983685835,298.2725983897665,297.9853038231845,297.75710481678846,298.61659895395235,298.1401808704551,0.0,0.0,0.0,-4.6920827913325704e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.1013876225612084e-19,0.0,294.15,291.3771674701907,0.0008009750375672185,0.0,0.0004506207028086592,0.0,9.499613951623496e-05,0.0,9.021061122212023e-05,0.0,9.499612199401493e-05,0.0,7.016382521076678e-05,303.15,285.15,298.0688397014608,298.2716155845633,297.9850980496582,297.75637098537084,298.6155477322833,298.1394944106673,0.0,0.0,0.0,-4.692148073243251e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0942820664820784e-19,0.0,294.15,291.3748006684535,0.0008009807069107246,0.0,0.00045062385297205967,0.0,9.499680354506857e-05,0.0,9.021124187390019e-05,0.0,9.49967860853512e-05,0.0,7.016431565891302e-05,303.15,285.15,298.06838122822654,298.27062969159766,297.9849245670805,297.75563509728187,298.6144959084052,298.13881329851836,0.0,0.0,0.0,-4.6922134682025454e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.087222351600143e-19,0.0,294.15,291.3724338667163,0.0008009863762506266,0.0,0.00045062700313287373,0.0,9.499746757335606e-05,0.0,9.021187252516262e-05,0.0,9.499745017614221e-05,0.0,7.016480610665589e-05,303.15,285.15,298.0679227554441,298.269643799618,297.9847510847396,297.7548992100166,298.6134440855594,298.13813218707554,0.0,0.0,0.0,-4.692278863560773e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.062870096341188e-19,0.0,294.15,291.37007106959743,0.0008009918706173538,0.0,0.00045063005508230334,0.0,9.499811089776589e-05,0.0,9.021248351524703e-05,0.0,9.499809356282314e-05,0.0,7.016528126259006e-05,303.15,285.15,298.067460724577,298.26865544933656,297.9845189165421,297.7541628383209,298.61239030816955,298.1374376473892,0.0,0.0,0.0,-4.692342214822381e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0256995979937523e-19,0.0,294.15,291.36771679863654,0.0008009971967473339,0.0,0.00045063301287256074,0.0,9.499873437282298e-05,0.0,9.021307565531022e-05,0.0,9.499871709964773e-05,0.0,7.016574175787031e-05,303.15,285.15,298.06699659230117,298.2676615538238,297.9842522995192,297.7534248759797,298.61133075299074,298.1367332149229,0.0,0.0,0.0,-4.692403607230596e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0190823400324382e-19,0.0,294.15,291.3653625382102,0.0008010024737896348,0.0,0.0004506359430466699,0.0,9.499935202607131e-05,0.0,9.02136622668445e-05,0.0,9.499933481466485e-05,0.0,7.016619795318246e-05,303.15,285.15,298.06653245601746,298.26666765267345,297.98398558182976,297.7526869132275,298.6102711920068,298.13602875915103,0.0,0.0,0.0,-4.692464424903559e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0027253660966713e-19,0.0,294.15,291.36300865988255,0.0008010077251520043,0.0,0.00045063885879443173,0.0,9.499996663809782e-05,0.0,9.021424599033597e-05,0.0,9.4999949488439e-05,0.0,7.016665190225897e-05,303.15,285.15,298.06606785815296,298.2656734969194,297.98371146180375,297.7519489349572,298.60921138165696,298.13532262669804,0.0,0.0,0.0,-4.69252494259597e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.552129003211835e-20,0.0,294.15,291.3606658779352,0.0008010123835653577,0.0,0.00045064144158010977,0.0,9.500051105845836e-05,0.0,9.021476305736519e-05,0.0,9.500049396990608e-05,0.0,7.016705400802344e-05,303.15,285.15,298.06559019854546,298.2646713344933,297.9831898689541,297.75120978258406,298.6081421542571,298.13456066776683,0.0,0.0,0.0,-4.6925785284543514e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.490503843352518e-20,0.0,294.15,291.35832404122397,0.0008010169865760324,0.0,0.00045064399325092853,0.0,9.500104891949682e-05,0.0,9.021527389543887e-05,0.0,9.500103189199648e-05,0.0,7.01674512690961e-05,303.15,285.15,298.0651115744708,298.26366824745054,297.98263367877684,297.7504702398501,298.6070712319761,298.13379099450486,0.0,0.0,0.0,-4.692631466790387e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.429276255628838e-20,0.0,294.15,291.35598220451277,0.0008010215895925284,0.0,0.00045064654492458464,0.0,9.50015867811327e-05,0.0,9.021578473408074e-05,0.0,9.5001569814685e-05,0.0,7.016784853060999e-05,303.15,285.15,298.0646329508641,298.2626651613983,297.98207748935164,297.74973069793526,298.60600031073466,298.13302132205683,0.0,0.0,0.0,-4.6926844054818137e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.809754543448587e-20,0.0,294.15,291.3536480550854,0.0008010256028130736,0.0,0.0004506487652116557,0.0,9.500205478303188e-05,0.0,9.021622923171016e-05,0.0,9.500203787720007e-05,0.0,7.016819419396947e-05,303.15,285.15,298.0641439954591,298.2616560232869,297.9814205530556,297.7489905777693,298.60492222127243,298.13222667416863,0.0,0.0,0.0,-4.6927304442743657e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.752918781297678e-20,0.0,294.15,291.3513185327823,0.0008010292775732931,0.0,0.0004506507953431831,0.0,9.50024826981796e-05,0.0,9.021663566167811e-05,0.0,9.500246585269943e-05,0.0,7.01685102493964e-05,303.15,285.15,298.06364839776273,298.26064267513135,297.9806894466046,297.74824951242937,298.60383799010077,298.1314136044058,0.0,0.0,0.0,-4.692772523863684e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.338176352220706e-20,0.0,294.15,291.34899294255206,0.0008010327640441951,0.0,0.00045065271976123304,0.0,9.500288832791265e-05,0.0,9.021702092861163e-05,0.0,9.50028715425596e-05,0.0,7.016880984489662e-05,303.15,285.15,298.0631475042241,298.2596262143312,297.9799227885011,297.7475079211538,298.60275047630904,298.13059098090383,0.0,0.0,0.0,-4.692812402718427e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.230936607619533e-20,0.0,294.15,291.3466693295255,0.0008010359409441798,0.0,0.00045065447012644747,0.0,9.500325726537757e-05,0.0,9.021737135155181e-05,0.0,9.500324054004345e-05,0.0,7.016908233961492e-05,303.15,285.15,298.0626439484508,298.25860818918375,297.97913823088754,297.7467660673795,298.6016613113252,298.1297635494454,0.0,0.0,0.0,-4.6928486571346485e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.943085800051834e-20,0.0,294.15,291.3443518413869,0.0008010387159133086,0.0,0.0004506559947043097,0.0,9.500357860457088e-05,0.0,9.021767657361181e-05,0.0,9.500356193890902e-05,0.0,7.016931967841916e-05,303.15,285.15,298.0621327676996,298.2575844498818,297.9783077628054,297.7460234127979,298.6005641533024,298.12892250929747,0.0,0.0,0.0,-4.6928802103920076e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.89184131497004e-20,0.0,294.15,291.3420343632964,0.0008010412895833184,0.0,0.00045065740603370186,0.0,9.500387606965626e-05,0.0,9.021795912424612e-05,0.0,9.500385946367063e-05,0.0,7.01695393838886e-05,303.15,285.15,298.06162157514035,298.25656070323765,297.97747720543987,297.74528075932335,298.59946698490126,298.12808144560853,0.0,0.0,0.0,-4.692909405121837e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.640535462888393e-20,0.0,294.15,291.3397172165972,0.0008010437547861852,0.0,0.0004506587563585482,0.0,9.500416067428554e-05,0.0,9.02182294622606e-05,0.0,9.500414412795951e-05,0.0,7.016974959066936e-05,303.15,285.15,298.0611099885501,298.25553666448036,297.9766439523678,297.7445381586329,298.59836944276617,298.12723964135944,0.0,0.0,0.0,-4.692937329454968e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.208179763051703e-20,0.0,294.15,291.3374032978297,0.0008010454315982625,0.0,0.0004506596633195579,0.0,9.500435181279602e-05,0.0,9.021841104238567e-05,0.0,9.500433532595875e-05,0.0,7.016989076369684e-05,303.15,285.15,298.060594626109,298.2545095951081,297.97578542889335,297.74379601237234,298.5972675785988,298.1263906482163,0.0,0.0,0.0,-4.692956020469943e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.161676493461919e-20,0.0,294.15,291.335093159714,0.0008010466596607897,0.0,0.00045066031802469824,0.0,9.500448977302433e-05,0.0,9.021854212287981e-05,0.0,9.500447334546627e-05,0.0,7.01699926594307e-05,303.15,285.15,298.0600750672795,298.2534788890348,297.9749019650692,297.7430542766341,298.59616063994144,298.1255341675918,0.0,0.0,0.0,-4.6929694584627255e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.069568060438609e-20,0.0,294.15,291.33278588311236,0.0008010475265776838,0.0,0.0004506607697084941,0.0,9.500458493413332e-05,0.0,9.021863256010812e-05,0.0,9.500456856569655e-05,0.0,7.017006294388416e-05,303.15,285.15,298.0595524628812,298.2524455637827,297.97400169390426,297.74231287505535,298.5950504480712,298.12467260873893,0.0,0.0,0.0,-4.6929786686520444e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.734588392150564e-20,0.0,294.15,291.33048270568963,0.0008010478914510909,0.0,0.00045066093916986603,0.0,9.500462059967613e-05,0.0,9.021866649863998e-05,0.0,9.500460429013429e-05,0.0,7.017008928511988e-05,303.15,285.15,298.05902571089587,298.2514085516831,297.9730803089597,297.7415719343436,298.5939359009798,298.1238044813724,0.0,0.0,0.0,-4.692982001723418e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.626493606801795e-20,0.0,294.15,291.3281838276467,0.0008010477996890551,0.0,0.0004506608519647338,0.0,9.5004602157152e-05,0.0,9.021864905456074e-05,0.0,9.500458590626686e-05,0.0,7.017007566232669e-05,303.15,285.15,298.05849493556565,298.25036758535543,297.9721399658219,297.74083132562544,298.59281644563555,298.1229300516008,0.0,0.0,0.0,-4.692979989967106e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.583743061066013e-20,0.0,294.15,291.32588805376133,0.0008010473154555965,0.0,0.000450660544125968,0.0,9.500453720264419e-05,0.0,9.021858744137513e-05,0.0,9.500452101024532e-05,0.0,7.017002768594443e-05,303.15,285.15,298.0579614873441,298.24932391984447,297.97118835620734,297.7400909758732,298.5916940391888,298.1220517556916,0.0,0.0,0.0,-4.692973383620854e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.457139138125675e-20,0.0,294.15,291.3235955506894,0.0008010463661223563,0.0,0.0004506599748017033,0.0,9.500441712410866e-05,0.0,9.021847348086877e-05,0.0,9.5004400990018e-05,0.0,7.016993899514685e-05,303.15,285.15,298.0574255633715,298.24827769204876,297.9702269139637,297.7393510889998,298.5905693065899,298.1211701129947,0.0,0.0,0.0,-4.692961331896053e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.171116952267227e-20,0.0,294.15,291.3213079097115,0.000801044898931047,0.0,0.0004506591143953697,0.0,9.500423568233194e-05,0.0,9.021830124802705e-05,0.0,9.500421960628135e-05,0.0,7.016980498167401e-05,303.15,285.15,298.0568860459713,298.247227280734,297.9692511500928,297.73861164420674,298.589439745073,298.12028317321557,0.0,0.0,0.0,-4.692943218705817e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.131304249929755e-20,0.0,294.15,291.3190240833094,0.000801042920320682,0.0,0.00045065796647195355,0.0,9.50039936287941e-05,0.0,9.021807145654551e-05,0.0,9.50039776105762e-05,0.0,7.016962620056522e-05,303.15,285.15,298.0563443034326,298.24617401948746,297.96826715544506,297.7378727629656,298.5883075758521,298.11939316343654,0.0,0.0,0.0,-4.692919118131567e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.09174839757255e-20,0.0,294.15,291.3167426954685,0.0008010406152448606,0.0,0.0004506566350116766,0.0,9.500371288366911e-05,0.0,9.021780492243984e-05,0.0,9.500369692315113e-05,0.0,7.016941884198482e-05,303.15,285.15,298.0558011387997,298.24511893691715,297.9672779003553,297.7371342423753,298.5871737405806,298.11850119180565,0.0,0.0,0.0,-4.692891195556472e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
