,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.765662616569839e-20,0.0,294.15,291.314466261415,0.0008010376965410941,0.0,0.00045065495859132154,0.0,9.50033594171889e-05,0.0,9.021746933005738e-05,0.0,9.500334351410132e-05,0.0,7.016915777166484e-05,303.15,285.15,298.0552556648349,298.2440603699756,297.96627983301437,297.73639664999246,298.58603671726166,298.1176058470158,0.0,0.0,0.0,-4.6928560895382066e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.636519863416287e-20,0.0,294.15,291.3121934966743,0.0008010343263910744,0.0,0.00045065302838417915,0.0,9.500295244968078e-05,0.0,9.021708293156889e-05,0.0,9.500293660382429e-05,0.0,7.016885718567214e-05,303.15,285.15,298.05470875710546,298.2429993107711,297.9652759943785,297.73565977100054,298.5848974177853,298.1167082502082,0.0,0.0,0.0,-4.6928156987656224e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.439400523066393e-20,0.0,294.15,291.30992471059403,0.0008010305590205911,0.0,0.0004506508749127609,0.0,9.50024984156661e-05,0.0,9.021665183732974e-05,0.0,9.500248262682298e-05,0.0,7.016852183652261e-05,303.15,285.15,298.0541603918758,298.2419357515861,297.9642665587751,297.73492363075053,298.5837561993996,298.11580850647744,0.0,0.0,0.0,-4.6927706590503613e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.131600653375927e-20,0.0,294.15,291.3076601904925,0.0008010261956423844,0.0,0.0004506483863547132,0.0,9.500197374169438e-05,0.0,9.021615366140762e-05,0.0,9.500195800963551e-05,0.0,7.016813431294631e-05,303.15,285.15,298.05361105670744,298.24086989689044,297.96325229905534,297.73418868410516,298.58261352079643,298.114907091511,0.0,0.0,0.0,-4.692718641627109e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.049234926055636e-20,0.0,294.15,291.30539819694945,0.0008010215284841517,0.0,0.0004506457270243276,0.0,9.500141306705076e-05,0.0,9.021562129821454e-05,0.0,9.500139739163913e-05,0.0,7.016772019939924e-05,303.15,285.15,298.05306112322984,298.2398023521683,297.9622349247358,297.73345426225205,298.58146898214756,298.1140043289067,0.0,0.0,0.0,-4.692663068378084e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.016659998583363e-20,0.0,294.15,291.3031408175294,0.0008010161969179231,0.0,0.00045064269414221367,0.0,9.500077364357405e-05,0.0,9.021501415293324e-05,0.0,9.500075802456321e-05,0.0,7.016724792223757e-05,303.15,285.15,298.0525106612227,298.238732584935,297.9612131393711,297.73272137000674,298.5803232688654,298.1131002048802,0.0,0.0,0.0,-4.6925997165973474e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.952139255164964e-20,0.0,294.15,291.3008858524734,0.0008010105176833232,0.0,0.00045063946578991073,0.0,9.500009301282148e-05,0.0,9.02143678760729e-05,0.0,9.500007745008207e-05,0.0,7.016674520952506e-05,303.15,285.15,298.051959922912,298.2376616552486,297.9601890464243,297.7319892785212,298.57917694146744,298.11219536891474,0.0,0.0,0.0,-4.692532294794255e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.7789539481043614e-20,0.0,294.15,291.2986365936384,0.0008010043213394944,0.0,0.0004506359468091412,0.0,9.499935111449421e-05,0.0,9.021366341767495e-05,0.0,9.499933560771622e-05,0.0,7.01661972447971e-05,303.15,285.15,298.0514087621331,298.236587707437,297.9591597342163,297.73125882178647,298.5780279368526,298.1112885924851,0.0,0.0,0.0,-4.692458821903359e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.702248443457028e-20,0.0,294.15,291.29638955191376,0.0008009977686476811,0.0,0.0004506322274633421,0.0,9.499856697698927e-05,0.0,9.021291884779341e-05,0.0,9.49985515260554e-05,0.0,7.01656180823589e-05,303.15,285.15,298.0508577205603,298.2355129723659,297.95812886405054,297.73052926962674,298.57687878360906,298.11038152204253,0.0,0.0,0.0,-4.6923811772252756e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.6719120847323054e-20,0.0,294.15,291.29414668895646,0.0008009906269692352,0.0,0.0004506281769716054,0.0,9.499771303026421e-05,0.0,9.021210798512515e-05,0.0,9.499769763495242e-05,0.0,7.016498735907323e-05,303.15,285.15,298.05030690394165,298.23443675381185,297.9570950579999,297.7298014223108,298.57572935246594,298.10947389810605,0.0,0.0,0.0,-4.6922966376267194e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163824.0,21163824.0,285.5532213333333,284.15572436000633,0.84827648,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.450541338028237e-20,0.0,294.15,291.2919088387777,0.0008009830320191131,0.0,0.00045062387172698534,0.0,9.499680537891834e-05,0.0,9.021124612292965e-05,0.0,9.499679003895794e-05,0.0,7.016431696974329e-05,303.15,285.15,298.04975637944233,298.23335841563664,297.9560576531541,297.72907530652384,298.57457841577013,298.1085652341054,0.0,0.0,0.0,-4.6922067943737335e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.4218288571431627e-20,0.0,294.15,291.2896727014722,0.0008009752374299329,0.0,0.0004506194542543251,0.0,9.499587406867948e-05,0.0,9.021036179356787e-05,0.0,9.499585878397812e-05,0.0,7.016362910603747e-05,303.15,285.15,298.0492059591303,298.23227929999723,297.95501900744875,297.7283497333726,298.5734267787168,298.1076561557331,0.0,0.0,0.0,-4.692114615122935e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163896.0,21163896.0,285.5284032962963,284.145543143535,0.84970972,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.3508554563457256e-20,0.0,294.15,291.2874412261351,0.0008009667901298085,0.0,0.00045061466980599285,0.0,9.499486539591666e-05,0.0,9.020940399859116e-05,0.0,9.499485016622846e-05,0.0,7.016288410264024e-05,303.15,285.15,298.0486564004429,298.23119905690294,297.95397780191746,297.7276264166478,298.572275540863,298.10674704335486,0.0,0.0,0.0,-4.692014795351534e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.1446974414463695e-20,0.0,294.15,291.2852143734192,0.0008009578477816398,0.0,0.000450609607079176,0.0,9.499379805903672e-05,0.0,9.020839049445798e-05,0.0,9.499378288411499e-05,0.0,7.016209577013115e-05,303.15,285.15,298.0481076530188,298.2301174465794,297.9529339485281,297.7269051108203,298.57112396145874,298.1058376240811,0.0,0.0,0.0,-4.6919091824005785e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.117958099639768e-20,0.0,294.15,291.28299135030466,0.0008009485406146847,0.0,0.00045060433929978744,0.0,9.499268749487838e-05,0.0,9.020733594041268e-05,0.0,9.499267237451776e-05,0.0,7.016127551010579e-05,303.15,285.15,298.04755952774855,298.22903441144314,297.95188777335807,297.7261852056778,298.5699712336496,298.1049276303754,0.0,0.0,0.0,-4.691799301218861e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.0518620339359467e-20,0.0,294.15,291.28076923803116,0.0008009391068748398,0.0,0.0004505990003571955,0.0,9.499156192873202e-05,0.0,9.020626714005899e-05,0.0,9.499154686288375e-05,0.0,7.016044416966422e-05,303.15,285.15,298.04701166616917,298.2279512464413,297.95084119023704,297.72546582181644,298.5688186968715,298.1040177243071,0.0,0.0,0.0,-4.6916879395696464e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.999749841614331e-20,0.0,294.15,291.27855292003886,0.0008009288679621778,0.0,0.0004505932087175819,0.0,9.499034092905472e-05,0.0,9.020510771335703e-05,0.0,9.499032591741545e-05,0.0,7.015954234234821e-05,303.15,285.15,298.0464654792304,298.22686724981037,297.9497920063113,297.7247497497871,298.56766736950703,298.10310837092925,0.0,0.0,0.0,-4.6915671533178784e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.8598713226968544e-20,0.0,294.15,291.2763429728529,0.0008009181357816019,0.0,0.0004505871398828063,0.0,9.498906149373135e-05,0.0,9.020389279434906e-05,0.0,9.498904653596042e-05,0.0,7.015859735467023e-05,303.15,285.15,298.0459208713769,298.2257813791195,297.94873949111195,297.72403640708677,298.56651479726725,298.1021985891925,0.0,0.0,0.0,-4.691440597549482e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.676977770465983e-20,0.0,294.15,291.27413509066105,0.0008009071959065613,0.0,0.0004505809543019722,0.0,9.498775744708131e-05,0.0,9.020265450370002e-05,0.0,9.498774254306887e-05,0.0,7.015763418915255e-05,303.15,285.15,298.0453769165637,298.2246953446794,297.9476862523789,297.7233242620144,298.56536280128864,298.10128911538504,0.0,0.0,0.0,-4.6913116128110724e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.6532559025108994e-20,0.0,294.15,291.2719313329912,0.0008008957327042198,0.0,0.0004505744745030944,0.0,9.498639137603784e-05,0.0,9.0201357312931e-05,0.0,9.498637652556775e-05,0.0,7.015662521263368e-05,303.15,285.15,298.04483426642054,298.22360898435977,297.9466315694262,297.7226145097909,298.5642119595027,298.10038025790004,0.0,0.0,0.0,-4.691176504047181e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.480152476681725e-20,0.0,294.15,291.269731756269,0.0008008839403999,0.0,0.000450567809756362,0.0,9.498498631604237e-05,0.0,9.020002309704748e-05,0.0,9.498497151889267e-05,0.0,7.015558743901239e-05,303.15,285.15,298.04429314692777,298.2225218448017,297.94557505296143,297.7219072294739,298.56306085828464,298.0994716264899,0.0,0.0,0.0,-4.691037546852766e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.4577004188589935e-20,0.0,294.15,291.2675342800465,0.000800871757088835,0.0,0.0004505609251353323,0.0,9.4983534904078e-05,0.0,9.01986448640851e-05,0.0,9.498352016014053e-05,0.0,7.015451542998705e-05,303.15,285.15,298.04375279726037,298.22143431509295,297.94451761631933,297.7212011924345,298.5619096286393,298.0985631099493,0.0,0.0,0.0,-4.690894013757091e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.4353932095461626e-20,0.0,294.15,291.26533680382397,0.0008008595737708197,0.0,0.0004505540405113173,0.0,9.498208349148595e-05,0.0,9.019726663052472e-05,0.0,9.498206880075901e-05,0.0,7.015344342049816e-05,303.15,285.15,298.04321244811126,298.2203467864087,297.94346018069456,297.72049515618045,298.56075840007685,298.0976545942944,0.0,0.0,0.0,-4.690750482800569e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.25149971876564e-20,0.0,294.15,291.26314715210964,0.000800846219231909,0.0,0.00045054649734478023,0.0,9.498049325081959e-05,0.0,9.019575656199082e-05,0.0,9.498047861290083e-05,0.0,7.015226887307505e-05,303.15,285.15,298.0426758072303,298.219258779547,297.94239974762365,297.71979589474387,298.55960897482413,298.0967478407938,0.0,0.0,0.0,-4.6905932433570716e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.2305228046259674e-20,0.0,294.15,291.2609622453286,0.0008008325149269787,0.0,0.00045053875762989323,0.0,9.497886157571026e-05,0.0,9.019420714601045e-05,0.0,9.497884699034845e-05,0.0,7.015106372231876e-05,303.15,285.15,298.0421409403574,298.2181700231127,297.9413374893638,297.7190991461371,298.55845940053905,298.09584139990204,0.0,0.0,0.0,-4.690431914984601e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.209681222168559e-20,0.0,294.15,291.2587773385475,0.0008008188106100321,0.0,0.00045053101790926625,0.0,9.497722989939265e-05,0.0,9.019265772888058e-05,0.0,9.4977215366586e-05,0.0,7.014985857067008e-05,303.15,285.15,298.041606073998,298.2170812677025,297.94027523210747,297.7184023983072,298.55730982733513,298.0949349598901,0.0,0.0,0.0,-4.690270589273044e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.147959762150238e-20,0.0,294.15,291.25659487379323,0.0008008006665779624,0.0,0.0004505207805723178,0.0,9.497507169635292e-05,0.0,9.019060830917834e-05,0.0,9.497505721605006e-05,0.0,7.01482645281802e-05,303.15,285.15,298.0410793845277,298.2159934039033,297.9392110775173,297.71773287446706,298.55616310840554,298.0940359697642,0.0,0.0,0.0,-4.690057264460035e-08,298.9376095756213,298.95216259199947,298.56709007905937,298.7920551072262,299.4097591156962,0.0,364.3402404607162,0.26818923255330906,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.147959762150238e-20,0.0,294.15,291.25659487379323,0.0008008006665779624,0.0,0.0004505207805723178,0.0,9.497507169635292e-05,0.0,9.019060830917834e-05,0.0,9.497505721605006e-05,0.0,7.01482645281802e-05,303.15,285.15,298.0410793845277,298.2159934039033,297.9392110775173,297.71773287446706,298.55616310840554,298.0940359697642,0.0,0.0,0.0,-4.690057264460035e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.047716906424634e-20,0.0,294.15,291.2544166718689,0.0008007840995530546,0.0,0.000450511430643895,0.0,9.497310056968717e-05,0.0,9.01887365414133e-05,0.0,9.497308614161771e-05,0.0,7.014680865966423e-05,303.15,285.15,298.0405506904149,298.2149041431074,297.9381445950907,297.7170586927977,298.55501458300654,298.09313454088345,0.0,0.0,0.0,-4.689862421362868e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.998798949510184e-20,0.0,294.15,291.25224394272243,0.0008007554432046318,0.0,0.00045049527965944,0.0,9.496969570082573e-05,0.0,9.018550325729366e-05,0.0,9.496968132492228e-05,0.0,7.014429383405358e-05,303.15,285.15,298.04004625723417,298.2138178043804,297.937074489411,297.71645972800457,298.553874286331,298.0922545130722,0.0,0.0,0.0,-4.689525987367547e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.9794523237906844e-20,0.0,294.15,291.25007676095464,0.0008007163942143384,0.0,0.0004504732821560508,0.0,9.496505831740532e-05,0.0,9.018109954740767e-05,0.0,9.496504399356402e-05,0.0,7.014086867739558e-05,303.15,285.15,298.0395664284834,298.2127344252873,297.93600070691366,297.7159370451782,298.5527423325132,298.0913961876751,0.0,0.0,0.0,-4.6890678497648515e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.8474760029956195e-20,0.0,294.15,291.2479088654941,0.0008006824240319752,0.0,0.00045045414189972275,0.0,9.496102327518452e-05,0.0,9.017726783523019e-05,0.0,9.496100900335382e-05,0.0,7.013788840789984e-05,303.15,285.15,298.03908069569223,298.21164996519377,297.93492703285074,297.7153990144878,298.5516076261125,298.0905328668675,0.0,0.0,0.0,-4.688669215370139e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.801772050592481e-20,0.0,294.15,291.24574812234385,0.00080062875794272,0.0,0.00045042392128676853,0.0,9.495465236404108e-05,0.0,9.017121792538446e-05,0.0,9.495463814418586e-05,0.0,7.013318287357601e-05,303.15,285.15,298.03864394499885,298.21057270759803,297.93372213904024,297.71503364519816,298.5504905665256,298.08969260067227,0.0,0.0,0.0,-4.688039945030262e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.783696535652401e-20,0.0,294.15,291.2435907292831,0.0008005673720918026,0.0,0.00045038935778284164,0.0,9.494736592066269e-05,0.0,9.016429860392654e-05,0.0,9.494735175273317e-05,0.0,7.012780113026215e-05,303.15,285.15,298.03823036290913,298.20949889988947,297.932458648072,297.71474873006696,298.5493819908919,298.08886372636596,0.0,0.0,0.0,-4.687320321391838e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.660391314739196e-20,0.0,294.15,291.2414338756452,0.0008005058259236029,0.0,0.00045035470411478496,0.0,9.494006046965718e-05,0.0,9.015736123232495e-05,0.0,9.494004635362006e-05,0.0,7.012240534798005e-05,303.15,285.15,298.0378185778142,298.2084253775782,297.93106317488406,297.7144810235773,298.54827411726467,298.0880124542237,0.0,0.0,0.0,-4.6865988765116954e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.6176902005262417e-20,0.0,294.15,291.23928046025117,0.0008004354768043739,0.0,0.0004503150981690198,0.0,9.49317110205315e-05,0.0,9.014943245481713e-05,0.0,9.493169695635658e-05,0.0,7.011623847224545e-05,303.15,285.15,298.0374222151018,298.2073550796323,297.92914237851653,297.71433319347864,298.5471738075906,298.08708533486396,0.0,0.0,0.0,-4.685774424376859e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.5017383126949865e-20,0.0,294.15,291.2371339225826,0.000800352548009991,0.0,0.00045026841535490166,0.0,9.492186968476817e-05,0.0,9.014008694567306e-05,0.0,9.492185567237717e-05,0.0,7.010896969417878e-05,303.15,285.15,298.03706080230364,298.2062922901621,297.92644529118934,297.7144309852246,298.5460911607296,298.0860641059218,0.0,0.0,0.0,-4.68480278201415e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.469562718610685e-20,0.0,294.15,291.23498664172473,0.0008002690772307803,0.0,0.00045022142760120195,0.0,9.491196406410276e-05,0.0,9.013068039015541e-05,0.0,9.491195010356311e-05,0.0,7.010165343552585e-05,303.15,285.15,298.03669593137477,298.2052285746098,297.9238226177443,297.71450013350426,298.54500644707014,298.0850507408607,0.0,0.0,0.0,-4.683824895452764e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.3831976235092223e-20,0.0,294.15,291.2328493159046,0.000800179070905768,0.0,0.000450170763459164,0.0,9.490128341825221e-05,0.0,9.012053785112885e-05,0.0,9.49012695090211e-05,0.0,7.009376474581188e-05,303.15,285.15,298.03636997877817,298.20417453572566,297.920222468714,297.7150211904707,298.5439440014704,298.08394643503175,0.0,0.0,0.0,-4.682770627084781e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.3678225239397214e-20,0.0,294.15,291.23071199998304,0.0008000888487903478,0.0,0.0004501199779227937,0.0,9.489057718106223e-05,0.0,9.011037100993872e-05,0.0,9.489056332313198e-05,0.0,7.008585715442225e-05,303.15,285.15,298.0360440640323,298.2031205079879,297.9166213271508,297.71554269626995,298.5428815796256,298.0828420350133,0.0,0.0,0.0,-4.681713952155295e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.3373692603000563e-20,0.0,294.15,291.22857537415064,0.0008000009645091634,0.0,0.0004500705076587126,0.0,9.488014821876006e-05,0.0,9.010046747559328e-05,0.0,9.488013441204633e-05,0.0,7.007815435732361e-05,303.15,285.15,298.03571753306574,298.2020667222968,297.91297486047705,297.7161143284755,298.5418198558891,298.08173866004086,0.0,0.0,0.0,-4.680684754136765e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164904.0,21164904.0,285.14442079461276,283.995568782197,0.8730970000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.219422839244071e-20,0.0,294.15,291.22644371021573,0.0007999191384681872,0.0,0.0004500244459023717,0.0,9.48704378101478e-05,0.0,9.009124629686032e-05,0.0,9.487042405431341e-05,0.0,7.007098228156384e-05,303.15,285.15,298.03539748872305,298.2010157602938,297.9089419864265,297.7170040897718,298.54076517196427,298.08062489943586,0.0,0.0,0.0,-4.6797265594035066e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164940.0,21164940.0,285.128202020202,283.9901657922235,0.874203125,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.183799572989839e-20,0.0,294.15,291.22431820722716,0.0007998585410229877,0.0,0.0004499903273578065,0.0,9.486324517114366e-05,0.0,9.008441605225513e-05,0.0,9.486323146550619e-05,0.0,7.00656698218758e-05,303.15,285.15,298.0350680035769,298.19996509393815,297.90460645148323,297.7183012178915,298.5397129011682,298.0795307336116,0.0,0.0,0.0,-4.679016834119047e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.1697108815849223e-20,0.0,294.15,291.22219708041905,0.0007998139612997377,0.0,0.0004499652203749256,0.0,9.485795227539378e-05,0.0,9.007938984920361e-05,0.0,9.485793861944886e-05,0.0,7.006176050609215e-05,303.15,285.15,298.0347280703276,298.1989142932533,297.90007556587216,297.7199030229009,298.53866170154583,298.07845653078,0.0,0.0,0.0,-4.678494557446834e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.0602247008792198e-20,0.0,294.15,291.2200716669871,0.0007997566759419525,0.0,0.0004499329653079108,0.0,9.48511524794492e-05,0.0,9.007293265767668e-05,0.0,9.485113887353502e-05,0.0,7.005673819895399e-05,303.15,285.15,298.03439088145404,298.1978634515146,297.89555577773206,297.7214737327682,298.5376102963927,298.0773788279723,0.0,0.0,0.0,-4.6778236757093705e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.0206070355404303e-20,0.0,294.15,291.21795017138396,0.0007997731922038026,0.0,0.00044994223041034743,0.0,9.485310562308731e-05,0.0,9.007478746745537e-05,0.0,9.48530920656416e-05,0.0,7.005818078318962e-05,303.15,285.15,298.0339713501506,298.196798638354,297.8909379434272,297.72376737184226,298.5365340991418,298.0764018805832,0.0,0.0,0.0,-4.678016171585951e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165084.0,21165084.0,285.06166981818177,283.96846370204037,0.8788076250000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.0075711739501848e-20,0.0,294.15,291.2158316158009,0.0007998081094187331,0.0,0.00044996184775428536,0.0,9.485724114092373e-05,0.0,9.007871471204152e-05,0.0,9.48572276315061e-05,0.0,7.00612352615786e-05,303.15,285.15,298.0335311729281,298.195730571496,297.88629185634795,297.7262456360684,298.5354521803736,298.0754502834428,0.0,0.0,0.0,-4.678423942473946e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.9817512091438812e-20,0.0,294.15,291.21371306021786,0.0007998430266486871,0.0,0.00044998146510434866,0.0,9.48613766600472e-05,0.0,9.008264195785495e-05,0.0,9.48613631986619e-05,0.0,7.00642897409181e-05,303.15,285.15,298.03309099616865,298.1946625056791,297.8816457646005,297.72872389475367,298.53437026269825,298.07449868478005,0.0,0.0,0.0,-4.67883173124694e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.8878492398873236e-20,0.0,294.15,291.2116066070208,0.000799945300484988,0.0,0.0004500389767569971,0.0,9.487350074359912e-05,0.0,9.009415533577974e-05,0.0,9.487348732863517e-05,0.0,7.007324454674859e-05,303.15,285.15,298.0325434105307,298.19357188719005,297.8771030301168,297.7319030403061,298.53324717636747,298.0736737089023,0.0,0.0,0.0,-4.6800276476624074e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.87566985965081e-20,0.0,294.15,291.209504015077,0.0008000856930993561,0.0,0.00045011793373133394,0.0,9.489014575297869e-05,0.0,9.010996189323373e-05,0.0,9.489013238359617e-05,0.0,7.008553849300308e-05,303.15,285.15,298.03191826520333,298.1924647688794,297.87263771172815,297.7355894031912,298.5320942085952,298.07294087151945,0.0,0.0,0.0,-4.6816698155768067e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.8635690541753586e-20,0.0,294.15,291.20740142313315,0.0008002260857396193,0.0,0.00045019689071107427,0.0,9.49067907634806e-05,0.0,9.01257684517734e-05,0.0,9.490677743969632e-05,0.0,7.009783244008616e-05,303.15,285.15,298.03129312049754,298.1913576516381,297.8681723882289,297.7392757561877,298.5309412419696,298.0722080317044,0.0,0.0,0.0,-4.683312271609852e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.76953115264907e-20,0.0,294.15,291.205300740057,0.0008003969914729808,0.0,0.0004502930140544531,0.0,9.492705464509575e-05,0.0,9.014501157715008e-05,0.0,9.492704136630886e-05,0.0,7.011279927304969e-05,303.15,285.15,298.03061778149913,298.19023941682906,297.86379898462224,297.74330236164053,298.52976785279117,298.0715452794764,0.0,0.0,0.0,-4.6853122442843815e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.707647433263513e-20,0.0,294.15,291.2032022075388,0.0008005961321106487,0.0,0.00045040502209253334,0.0,9.495066720697202e-05,0.0,9.016743468962957e-05,0.0,9.495065397261337e-05,0.0,7.013023942985242e-05,303.15,285.15,298.0298872524956,298.18910806904273,297.859544005616,297.7477299612176,298.52857062232044,298.0709679821385,0.0,0.0,0.0,-4.6876432838981146e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.6110166271283802e-20,0.0,294.15,291.20110644543644,0.0008008084298970994,0.0,0.0004505244323069095,0.0,9.497584023466175e-05,0.0,9.019133965777432e-05,0.0,9.497582704437997e-05,0.0,7.014883214139411e-05,303.15,285.15,298.02909274822633,298.18795867599033,297.8554678346421,297.75262739477887,298.5273413933749,298.0704976094025,0.0,0.0,0.0,-4.690129022003503e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.5247803644365652e-20,0.0,294.15,291.19901320516044,0.0008010224985793114,0.0,0.00045064483892533896,0.0,9.500122331614603e-05,0.0,9.021544409790587e-05,0.0,9.500121016979001e-05,0.0,7.016757999795536e-05,303.15,285.15,298.02824298973906,298.186791857302,297.85156553699767,297.7573044994141,298.52608199885844,298.06999737646225,0.0,0.0,0.0,-4.69263617068825e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.5003065886687853e-20,0.0,294.15,291.19692268514234,0.0008012269058175919,0.0,0.00045075981027094107,0.0,9.502546057843123e-05,0.0,9.02384604404417e-05,0.0,9.502544747602804e-05,0.0,7.018548155636104e-05,303.15,285.15,298.0273324491878,298.185604880742,297.8478420047427,297.76123001626576,298.52478834118506,298.06935953842464,0.0,0.0,0.0,-4.695030762527027e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.4762256338700458e-20,0.0,294.15,291.19483438467194,0.0008014199642377886,0.0,0.0004508683970225533,0.0,9.504835189344235e-05,0.0,9.02601986389861e-05,0.0,9.504833883507408e-05,0.0,7.020238900269603e-05,303.15,285.15,298.02637446852964,298.1844013618335,297.84426295638076,297.76459941272884,298.5234670410491,298.0686210481044,0.0,0.0,0.0,-4.697292930035037e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.4572394607234727e-20,0.0,294.15,291.1927488335897,0.0008015881164123809,0.0,0.00045096297197321823,0.0,9.506828935642956e-05,0.0,9.02791317885203e-05,0.0,9.50682763423688e-05,0.0,7.021711474398876e-05,303.15,285.15,298.0253718153508,298.18317794910286,297.8408656999348,297.76742370965593,298.522114108361,298.06779065648107,0.0,0.0,0.0,-4.699263616118363e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.3926903148928777e-20,0.0,294.15,291.19066677217336,0.0008017331274318859,0.0,0.0004510445281785001,0.0,9.508548231521086e-05,0.0,9.029545869070865e-05,0.0,9.508546934565617e-05,0.0,7.022981340382557e-05,303.15,285.15,298.02431546766104,298.1819291197605,297.83770817833783,297.76958871166534,298.5207210231721,298.06685250011935,0.0,0.0,0.0,-4.700963337303292e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.383705431704958e-20,0.0,294.15,291.1885871677004,0.0008018592088945742,0.0,0.00045111543497418447,0.0,9.510043025353193e-05,0.0,9.030965366738444e-05,0.0,9.510041732867054e-05,0.0,7.024085389919887e-05,303.15,285.15,298.02323604468006,298.18066352467156,297.8347570423791,297.77140709921946,298.519303357769,298.0658734137439,0.0,0.0,0.0,-4.702441342549318e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.3659091881582775e-20,0.0,294.15,291.18651088322355,0.000801768093993215,0.0,0.0004510641500835572,0.0,9.50896187498838e-05,0.0,9.029938685882045e-05,0.0,9.5089605873055e-05,0.0,7.023286855846654e-05,303.15,285.15,298.02226474086666,298.17938829608477,297.83218196110226,297.77289352132715,298.5178805104159,298.0649218059594,0.0,0.0,0.0,-4.701372049884341e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.2886163562843861e-20,0.0,294.15,291.18443848848847,0.0008015710896088171,0.0,0.00045095329332878165,0.0,9.506624879805178e-05,0.0,9.027719424584969e-05,0.0,9.506623597074814e-05,0.0,7.021560759068121e-05,303.15,285.15,298.0214131448423,298.1781036547744,297.8300446244943,297.77400370994167,298.51645665570925,298.0640043579524,0.0,0.0,0.0,-4.699061278542289e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.2597531578844299e-20,0.0,294.15,291.18236990358815,0.0008013872852651248,0.0,0.00045084986289499165,0.0,9.504444440208088e-05,0.0,9.025648832210055e-05,0.0,9.504443162388482e-05,0.0,7.019950293712612e-05,303.15,285.15,298.0207031440175,298.1768211826696,297.82835715248206,297.7748270616343,298.51505740766993,298.0631531896947,0.0,0.0,0.0,-4.696905809053331e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.2516259131925079e-20,0.0,294.15,291.18030511380726,0.000801169542564264,0.0,0.00045072733933846493,0.0,9.501861495187054e-05,0.0,9.023196010988624e-05,0.0,9.501860222312349e-05,0.0,7.01804253922231e-05,303.15,285.15,298.020145845958,298.17555045543736,297.82711766977195,297.77541799857636,298.5137011457047,298.0623866230897,0.0,0.0,0.0,-4.694353112008413e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.1846275103055395e-20,0.0,294.15,291.17824398194347,0.0008009265713454709,0.0,0.0004505906226940795,0.0,9.498979343229963e-05,0.0,9.020459055647404e-05,0.0,9.498978075320624e-05,0.0,7.015913791508559e-05,303.15,285.15,298.0197368516725,298.1740421739214,297.82631264265507,297.77581274639795,298.5123954090489,298.0616599647392,0.0,0.0,0.0,-4.691505549218376e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.1656134222888209e-20,0.0,294.15,291.1761872294236,0.0008006701508179354,0.0,0.00045044633981296544,0.0,9.495937686142793e-05,0.0,9.017570630374083e-05,0.0,9.495936423196804e-05,0.0,7.013667233849271e-05,303.15,285.15,298.0194931566585,298.171584661995,297.8260166178472,297.7760048870309,298.5111575420509,298.06085137311646,0.0,0.0,0.0,-4.688501341809324e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.150622124380297e-20,0.0,294.15,291.1741336120322,0.0008004131508232098,0.0,0.0004503017310534375,0.0,9.492889159173361e-05,0.0,9.014675681274966e-05,0.0,9.492887901174334e-05,0.0,7.011415602118759e-05,303.15,285.15,298.01935543832565,298.16787468107066,297.8260874677462,297.7760696769708,298.5099722461333,298.05987190204934,0.0,0.0,0.0,-4.6854913157129086e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.135823633974402e-20,0.0,294.15,291.17208363868383,0.000800180780752906,0.0,0.00045017097890018206,0.0,9.490132745751887e-05,0.0,9.012058130197839e-05,0.0,9.490131492641476e-05,0.0,7.009379724460285e-05,303.15,285.15,298.0193107404143,298.16300488907115,297.8266191707405,297.7760025878227,298.50884824763995,298.0587571271377,0.0,0.0,0.0,-4.682770532925643e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.085511761860501e-20,0.0,294.15,291.1700381594805,0.00079998436242289,0.0,0.00045006045288345005,0.0,9.487802723057669e-05,0.0,9.00984548997513e-05,0.0,9.487801474756131e-05,0.0,7.007658777541283e-05,303.15,285.15,298.01936578654505,298.156790416824,297.8277146769312,297.775780738046,298.5077963174465,298.05748958715856,0.0,0.0,0.0,-4.68047122404509e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0340766010696108e-20,0.0,294.15,291.16799605424063,0.0007998502610704564,0.0,0.0004499849856942878,0.0,9.48621178162604e-05,0.0,9.008334699060752e-05,0.0,9.486210538018232e-05,0.0,7.00648371352601e-05,303.15,285.15,298.0194449220672,298.14988074418864,297.8292960007591,297.7754595823541,298.50679178395075,298.05617460666394,0.0,0.0,0.0,-4.678901533434023e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,1.0174789589097598e-20,0.0,294.15,291.16595758583037,0.0007997929939887249,0.0,0.0004499527445787305,0.0,9.485532096592448e-05,0.0,9.007689259100607e-05,0.0,9.485530857539947e-05,0.0,7.00598170038313e-05,303.15,285.15,298.01950281774964,298.14239990705505,297.8314826334769,297.77503800027847,298.50582496321925,298.0548496643559,0.0,0.0,0.0,-4.67823092599016e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
