,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.599027812340874e-21,0.0,294.15,291.1639270933159,0.0007998088794114263,0.0,0.0004499616582544947,0.0,9.485720002904003e-05,0.0,9.007867704700012e-05,0.0,9.485718768264786e-05,0.0,7.006120487253497e-05,303.15,285.15,298.019513592745,298.13454090068774,297.83423157274905,297.7745348643261,298.50487935646356,298.0535400573943,0.0,0.0,0.0,-4.6784161351910226e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.53710008678036e-21,0.0,294.15,291.16185560716593,0.0007998648157451529,0.0,0.0004499931036728488,0.0,9.486382904698661e-05,0.0,9.00849721754815e-05,0.0,9.486381674513457e-05,0.0,7.0066101041678e-05,303.15,285.15,298.019450867445,298.1264705556343,297.83755507774595,297.773964155087,298.5039378466203,298.0522757005066,0.0,0.0,0.0,-4.679069924669083e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,9.414440630522909e-21,0.0,294.15,291.15980553493887,0.0008000641082545408,0.0,0.00045010519964822445,0.0,9.48874601497905e-05,0.0,9.010741289165728e-05,0.0,9.488744788964889e-05,0.0,7.0083554892803e-05,303.15,285.15,298.0192836237708,298.1182909015133,297.84156436943033,297.77332955346543,298.50298858035194,298.0510914057064,0.0,0.0,0.0,-4.68140123910227e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.853008460629559e-21,0.0,294.15,291.1616385104994,0.000801426353409381,0.0,0.0004508715590670047,0.0,9.504901767179909e-05,0.0,9.026083184504683e-05,0.0,9.504900543297413e-05,0.0,7.020288072778769e-05,303.15,285.15,298.0189575091837,298.1101244025328,297.846493370143,297.77263560812196,298.502018017535,298.0500457815033,0.0,0.0,0.0,-4.697355749368798e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.65471349224003e-21,0.0,294.15,291.1604247239697,0.0008010408121816677,0.0,0.00045065464468780557,0.0,9.500328954698284e-05,0.0,9.021740735036028e-05,0.0,9.500327733944385e-05,0.0,7.016910608956397e-05,303.15,285.15,298.01849397702426,298.10197856553697,297.85227785364765,297.7718691558035,298.50101066889243,298.049126044181,0.0,0.0,0.0,-4.6928371089681755e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.543402670149184e-21,0.0,294.15,291.1583935830596,0.0008007484072827781,0.0,0.0004504901189538664,0.0,9.496860554666915e-05,0.0,9.01844706422933e-05,0.0,9.496859338614671e-05,0.0,7.014348860448497e-05,303.15,285.15,298.01795666949056,298.09396710908004,297.8575825741246,297.7710349660229,298.4999397283174,298.04809620940705,0.0,0.0,0.0,-4.689411190012985e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.325057417630698e-21,0.0,294.15,291.1563652381411,0.0008009690634653343,0.0,0.00045061423451981953,0.0,9.499477051865464e-05,0.0,9.020931758196599e-05,0.0,9.499475840729204e-05,0.0,7.016281396401355e-05,303.15,285.15,298.01798283525306,298.0862085268871,297.8565112649705,297.7701960795766,298.4988951054827,298.04595876243405,0.0,0.0,0.0,-4.691995396948378e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,8.033915034333261e-21,0.0,294.15,291.1543398490268,0.0008011775799015049,0.0,0.0004507315205659581,0.0,9.50194957527524e-05,0.0,9.023279730890171e-05,0.0,9.501948367628664e-05,0.0,7.01810759358259e-05,303.15,285.15,298.01928053318176,298.07880056234177,297.844080913275,297.7694798935589,298.4980766664848,298.04194371376843,0.0,0.0,0.0,-4.6944380529543454e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166272.0,21166272.0,284.45910448484847,283.77374630212705,0.9219839999999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.904965160847502e-21,0.0,294.15,291.1523170057165,0.0008014174794702576,0.0,0.0004508664624520359,0.0,9.504794304405033e-05,0.0,9.025981159136949e-05,0.0,9.504793100487709e-05,0.0,7.02020870069433e-05,303.15,285.15,298.0202845707305,298.07175057182144,297.8323699397022,297.7688561531173,298.497350565154,298.0381223601051,0.0,0.0,0.0,-4.697249226432249e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.853966609471597e-21,0.0,294.15,291.1502958811453,0.0008016788173171827,0.0,0.00045101346529433854,0.0,9.507893292573815e-05,0.0,9.028924037917002e-05,0.0,9.50789209254764e-05,0.0,7.022497602702199e-05,303.15,285.15,298.021090373699,298.06494228524974,297.82114450103415,297.7682948126388,298.4966867303961,298.03443174060357,0.0,0.0,0.0,-4.7003126301419534e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.385593639809499e-21,0.0,294.15,291.14827821161964,0.0008018399760248226,0.0,0.00045110410888130455,0.0,9.509804161268041e-05,0.0,9.030738649393413e-05,0.0,9.509802965295914e-05,0.0,7.023908963699369e-05,303.15,285.15,298.02161210556847,298.0587201418296,297.81144877172517,297.7677804403262,298.49605740237865,298.0311237723656,0.0,0.0,0.0,-4.702202001080028e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.290605342344398e-21,0.0,294.15,291.1462641241119,0.000801630757408188,0.0,0.0004509863834128349,0.0,9.507322366014439e-05,0.0,9.02838188237178e-05,0.0,9.507321174706501e-05,0.0,7.022075918116595e-05,303.15,285.15,298.0219300017838,298.0530947695852,297.80394716523307,297.7672535622272,298.49541720513145,298.0283285407922,0.0,0.0,0.0,-4.699747877440554e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,7.243570307584911e-21,0.0,294.15,291.1442546708119,0.0008014028621265936,0.0,0.0004508581508879736,0.0,9.504619069350974e-05,0.0,9.025814771176214e-05,0.0,9.50461788239474e-05,0.0,7.020079272441928e-05,303.15,285.15,298.0220913035281,298.0483415237521,297.79911220975936,297.7666774468653,298.49473210758265,298.02619091829746,0.0,0.0,0.0,-4.697075464676125e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.855828541700735e-21,0.0,294.15,291.14224818031033,0.000801194732916538,0.0,0.00045074103858035614,0.0,9.5021502002228e-05,0.0,9.023470278772591e-05,0.0,9.502149017811938e-05,0.0,7.018255774001455e-05,303.15,285.15,298.0221891433798,298.0441844991304,297.79546527917876,297.76608504825043,298.49401572606604,298.0243879392011,0.0,0.0,0.0,-4.6946354538510926e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.7457877683898e-21,0.0,294.15,291.1402460493565,0.0008009940593867802,0.0,0.0004506281208827981,0.0,9.49976975857702e-05,0.0,9.021209759727718e-05,0.0,9.499768580860482e-05,0.0,7.016497587722022e-05,303.15,285.15,298.0222098721698,298.04088672035886,297.7934111050362,297.76547183602514,298.4932539061173,298.0230466879414,0.0,0.0,0.0,-4.692283433250703e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.446979748060832e-21,0.0,294.15,291.13824768239186,0.0008007808777904506,0.0,0.00045050816645877284,0.0,9.497240974319717e-05,0.0,9.018808370679146e-05,0.0,9.497239801261715e-05,0.0,7.014629836238966e-05,303.15,285.15,298.02218805837316,298.03833233724527,297.7925112408575,297.7648496077009,298.492456696557,298.02206758814674,0.0,0.0,0.0,-4.689785496251078e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.3025764470773456e-21,0.0,294.15,291.13625325680016,0.0008005603991931235,0.0,0.0004503841069831966,0.0,9.494625650755398e-05,0.0,9.016324801640926e-05,0.0,9.494624482281193e-05,0.0,7.012698167088195e-05,303.15,285.15,298.0221284338066,298.036596475186,297.79240874562186,297.7641721498016,298.4903713713304,298.0211354351493,0.0,0.0,0.0,-4.6872027808014536e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.082163897870135e-21,0.0,294.15,291.1342619554878,0.0008003364881895976,0.0,0.000450258116597955,0.0,9.491969621336238e-05,0.0,9.013802577257121e-05,0.0,9.491968457296117e-05,0.0,7.010736432609617e-05,303.15,285.15,298.02203767635547,298.0355134970369,297.7929056611397,297.76344413967365,298.487139527962,298.02020810043354,0.0,0.0,0.0,-4.68458059793941e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,6.0039393946361216e-21,0.0,294.15,291.13227386074226,0.0008001393643949327,0.0,0.0004501471964374784,0.0,9.489631289970939e-05,0.0,9.011582046483096e-05,0.0,9.489630130422557e-05,0.0,7.009009348891924e-05,303.15,285.15,298.02190992146024,298.0351720487557,297.79368432058993,297.7626398938151,298.4828221035717,298.0192456576385,0.0,0.0,0.0,-4.682272656565241e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.907572029279893e-21,0.0,294.15,291.13028980773163,0.0007999913809248175,0.0,0.00045006392208348395,0.0,9.487875764682944e-05,0.0,9.00991496232951e-05,0.0,9.487874609550532e-05,0.0,7.007712723814237e-05,303.15,285.15,298.021726042644,298.0358181403181,297.79444520320425,297.7617282375025,298.4776129700399,298.0182661187418,0.0,0.0,0.0,-4.680540288087493e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631583,0.936672,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.555272714496746e-21,0.0,294.15,291.12830959567407,0.0007998880799237308,0.0,0.0004500057856105532,0.0,9.486650174824028e-05,0.0,9.008751118067633e-05,0.0,9.486649024474807e-05,0.0,7.006807507594357e-05,303.15,285.15,298.0214803464202,298.0374374351008,297.79493855086935,297.76070972643646,298.4718467857475,298.0172825689149,0.0,0.0,0.0,-4.679331015848656e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.519433105444371e-21,0.0,294.15,291.126333301839,0.0007998816768193512,0.0,0.0004500021626774018,0.0,9.486573795292198e-05,0.0,9.008678590888852e-05,0.0,9.486572648857194e-05,0.0,7.00675109373821e-05,303.15,285.15,298.02116012457594,298.040132542395,297.79480039019455,297.7595802308206,298.4658060628064,298.0162958701585,0.0,0.0,0.0,-4.679255534766641e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218105,0.9389029999999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.448446048854538e-21,0.0,294.15,291.1243574840915,0.0007998872505713726,0.0,0.00045000527777610324,0.0,9.48663946136492e-05,0.0,9.008740953643156e-05,0.0,9.486638318838995e-05,0.0,7.0067995942893e-05,303.15,285.15,298.02082737604786,298.0429788080649,297.79451991436935,297.7584372649263,298.459777769398,298.0153082265613,0.0,0.0,0.0,-4.679320183213202e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.173511008553496e-21,0.0,294.15,291.1223860887412,0.0007999952164542972,0.0,0.0004500659974489286,0.0,9.487919498803276e-05,0.0,9.00995651179795e-05,0.0,9.48791836029181e-05,0.0,7.007745025679567e-05,303.15,285.15,298.0203801587691,298.04721032557245,297.7929580998126,297.7571698788555,298.4538396620124,298.0143116250044,0.0,0.0,0.0,-4.680582911591828e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.090472591146891e-21,0.0,294.15,291.12041871665787,0.0008001895734233869,0.0,0.00045017531969068,0.0,9.490224136065577e-05,0.0,9.012145055832321e-05,0.0,9.490223001299382e-05,0.0,7.009447222762736e-05,303.15,285.15,298.0198138574975,298.05269360223656,297.7901358547995,297.7557908584607,298.44818717302786,298.0133242692045,0.0,0.0,0.0,-4.6828569191653745e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,5.057631620606876e-21,0.0,294.15,291.11845153922997,0.0008003880872516236,0.0,0.0004502869805201805,0.0,9.492578073554027e-05,0.0,9.01438041665571e-05,0.0,9.492576942516589e-05,0.0,7.011185832803462e-05,303.15,285.15,298.0192418729442,298.0582390786559,297.7872508105316,297.7544063596505,298.44254743312064,298.0123371109806,0.0,0.0,0.0,-4.68518014460406e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.960374483137078e-21,0.0,294.15,291.11648754801246,0.0008006132329585578,0.0,0.0004504136242154029,0.0,9.49524786735416e-05,0.0,9.016915722039624e-05,0.0,9.495246740020972e-05,0.0,7.013157733281297e-05,303.15,285.15,298.01857096381826,298.0646687808514,297.7835444169761,297.75293344387256,298.4372576200349,298.01139504511065,0.0,0.0,0.0,-4.6878158203798194e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.786901175192094e-21,0.0,294.15,291.1145257414041,0.0008008597112482234,0.0,0.00045055226941714143,0.0,9.49817066692186e-05,0.0,9.019691287633992e-05,0.0,9.498169543270459e-05,0.0,7.015316502977288e-05,303.15,285.15,298.0178350704195,298.071806615111,297.7792905132767,297.7513987440634,298.43221414492166,298.01050901755843,0.0,0.0,0.0,-4.69070213101594e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21166992.0,21166992.0,284.1091602424242,283.6341181430172,0.945104,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.710068112072566e-21,0.0,294.15,291.112565784324,0.0008010986464390697,0.0,0.0004506866710542281,0.0,9.50100400716885e-05,0.0,9.022381900484949e-05,0.0,9.501002887207e-05,0.0,7.017409198333045e-05,303.15,285.15,298.017049041934,298.0782998570391,297.77483408422887,297.7498169960767,298.4273858672002,298.0094771692958,0.0,0.0,0.0,-4.693500943125578e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.679681305083554e-21,0.0,294.15,291.1106102523906,0.0008013170493874007,0.0,0.0004508095217424417,0.0,9.503593839866929e-05,0.0,9.024841272657096e-05,0.0,9.50359272361297e-05,0.0,7.019322039864951e-05,303.15,285.15,298.0161430968218,298.0832449134077,297.7698944353762,297.74812272664656,298.4230723862894,298.00809551170835,0.0,0.0,0.0,-4.696059934357618e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.4435390442127354e-21,0.0,294.15,291.10865501377316,0.0008015424580397457,0.0,0.00045093631374165286,0.0,9.506266760027128e-05,0.0,9.027379546680458e-05,0.0,9.506265647471753e-05,0.0,7.021296249513374e-05,303.15,285.15,298.01523440739936,298.0881503526803,297.76498645138537,297.74642483460326,298.4187735166157,298.00671391253684,0.0,0.0,0.0,-4.6987017590754266e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.3863893783748576e-21,0.0,294.15,291.1067052909057,0.0008017045522175291,0.0,0.00045102748615686,0.0,9.50818877756795e-05,0.0,9.029204745477837e-05,0.0,9.508187668771324e-05,0.0,7.022715845041685e-05,303.15,285.15,298.01421369523473,298.09153872726137,297.76015658284365,297.7446060037232,298.4150612150319,298.005115244819,0.0,0.0,0.0,-4.7006018397217513e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.2193128014922575e-21,0.0,294.15,291.1047565901363,0.0008018490277539728,0.0,0.0004511087466038567,0.0,9.509901839166626e-05,0.0,9.030831514744768e-05,0.0,9.509900734164254e-05,0.0,7.023981106449953e-05,303.15,285.15,298.01319416221156,298.09485202440686,297.7555746321373,297.7427843506954,298.41145894126765,298.0035728221437,0.0,0.0,0.0,-4.702295659080951e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,4.006401280533936e-21,0.0,294.15,291.1028113463871,0.0008020430014120115,0.0,0.00045121785412083825,0.0,9.512201949721342e-05,0.0,9.033015759468468e-05,0.0,9.51220084816898e-05,0.0,7.025679960176068e-05,303.15,285.15,298.0121290082696,298.09743133570146,297.75127942192375,297.7409046870488,298.4082105078848,298.00199099216564,0.0,0.0,0.0,-4.704570457989752e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.98055415061238e-21,0.0,294.15,291.100867989939,0.0008020226663238084,0.0,0.0004512063946761561,0.0,9.511960367236833e-05,0.0,9.032786351711758e-05,0.0,9.511959269782492e-05,0.0,7.025501528093201e-05,303.15,285.15,298.01104823404313,298.0996842497139,297.74746558192635,297.7390001976951,298.40520838922754,298.0004813305212,0.0,0.0,0.0,-4.70433136517996e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.916663512992849e-21,0.0,294.15,291.0989275886052,0.0008019704940566511,0.0,0.0004511770241900123,0.0,9.511341198987114e-05,0.0,9.032198379388669e-05,0.0,9.511340105631826e-05,0.0,7.02504421245017e-05,303.15,285.15,298.0099833896935,298.1016095728004,297.7443469342482,297.73709811273346,298.40250814251243,297.9991092303976,0.0,0.0,0.0,-4.70371880839262e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.8662901487127545e-21,0.0,294.15,291.0969954703972,0.0008018290828017922,0.0,0.0004510974494080405,0.0,9.509663665287758e-05,0.0,9.030605357660494e-05,0.0,9.50966257603403e-05,0.0,7.023805191690737e-05,303.15,285.15,298.0089631948485,298.1026166766526,297.74317690051095,297.73520276508305,298.40065403839975,297.998122715099,0.0,0.0,0.0,-4.702059609492798e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167316.0,21167316.0,283.97200290909086,283.56531855260795,0.952734875,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.7431729569904545e-21,0.0,294.15,291.0950643897183,0.0008016862770557678,0.0,0.0004510170901448727,0.0,9.507969593810107e-05,0.0,9.02899663125207e-05,0.0,9.50796850865282e-05,0.0,7.022553956185041e-05,303.15,285.15,298.0079544054066,298.10353769905845,297.74216890513566,297.73331494403897,298.3988733160187,297.9971698539317,0.0,0.0,0.0,-4.700384352104419e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.719024033564269e-21,0.0,294.15,291.09313331680664,0.0008015429547852999,0.0,0.00045093644029949584,0.0,9.506269396519877e-05,0.0,9.027382087622947e-05,0.0,9.506268315458266e-05,0.0,7.021298196175082e-05,303.15,285.15,298.0069456652969,298.1044578833844,297.74116267369163,297.73142713967263,298.39709340827085,297.9962173540633,0.0,0.0,0.0,-4.698703337553372e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.6711925689036746e-21,0.0,294.15,291.09120630880176,0.0008013907661630559,0.0,0.0004508508025065703,0.0,9.504464047460887e-05,0.0,9.025667689318889e-05,0.0,9.504462970484557e-05,0.0,7.01996477142828e-05,303.15,285.15,298.00598573509393,298.10506726906664,297.7408268447477,297.7295793596455,298.3956422491258,297.99542029153594,0.0,0.0,0.0,-4.696918695468175e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.5085752703131524e-21,0.0,294.15,291.08928396024135,0.0008012300790991139,0.0,0.0004507603837662551,0.0,9.502557910435279e-05,0.0,9.023857580296813e-05,0.0,9.50255683753131e-05,0.0,7.01855690503493e-05,303.15,285.15,298.00507848433455,298.1053314753738,297.7412174046972,297.72764712600883,298.3945558210921,297.99476606230127,0.0,0.0,0.0,-4.695034797370678e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.48593984402873e-21,0.0,294.15,291.0873618812785,0.0008010687909463215,0.0,0.0004506696268780617,0.0,9.500644644854819e-05,0.0,9.022040701818673e-05,0.0,9.500643576021654e-05,0.0,7.017143773515722e-05,303.15,285.15,298.0041728340657,298.1055806217442,297.741631329249,297.72565218213464,298.3934851514227,297.99410442372323,0.0,0.0,0.0,-4.693144234476641e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.4299881069310054e-21,0.0,294.15,291.0854491790806,0.0008009207307617582,0.0,0.0004505863121513135,0.0,9.498888268826747e-05,0.0,9.020372809399653e-05,0.0,9.498887204001181e-05,0.0,7.01584652008532e-05,303.15,285.15,298.0032904714249,298.10538884792834,297.742580937168,297.72198437375584,298.3928808802409,297.9932251021036,0.0,0.0,0.0,-4.691409026371579e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.2569068448692413e-21,0.0,294.15,291.0835374607251,0.000800762052636924,0.0,0.000450497023963258,0.0,9.49700596521996e-05,0.0,9.018585333140707e-05,0.0,9.497004904423763e-05,0.0,7.014456257008338e-05,303.15,285.15,298.00241293867174,298.1051445090038,297.7436350378216,297.7180694945991,298.39232955276043,297.99231830657135,0.0,0.0,0.0,-4.689549773630139e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.204631245263569e-21,0.0,294.15,291.0816302151435,0.0008006291878462499,0.0,0.00045042225812856764,0.0,9.495429809897664e-05,0.0,9.017088582612863e-05,0.0,9.495428753062636e-05,0.0,7.013292113981705e-05,303.15,285.15,298.0015353047592,298.10472903270704,297.74473736654613,297.7137142849667,298.391947724167,297.99133274262925,0.0,0.0,0.0,-4.68799318446501e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.183956701116068e-21,0.0,294.15,291.0797245059705,0.0008005037162098833,0.0,0.00045035165162869587,0.0,9.493941338249473e-05,0.0,9.015675098591532e-05,0.0,9.493940285350508e-05,0.0,7.012192733800776e-05,303.15,285.15,298.00065867130485,298.1042504678348,297.7458737933444,297.70917341435484,298.3916315463248,297.99031757863276,0.0,0.0,0.0,-4.6865234212856824e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,3.1430068951842306e-21,0.0,294.15,291.0778187967975,0.0008003782445698359,0.0,0.00045028104513239367,0.0,9.492452866677724e-05,0.0,9.014261614641391e-05,0.0,9.492451817713637e-05,0.0,7.011093353676328e-05,303.15,285.15,297.9997820385031,298.10377190394365,297.7470102185983,297.704632542504,298.39131536875425,297.98930241446067,0.0,0.0,0.0,-4.68505388865627e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.9940807658684137e-21,0.0,294.15,291.07591665801573,0.0008002733367293438,0.0,0.00045022200764985207,0.0,9.491208283491311e-05,0.0,9.013079732996768e-05,0.0,9.491207238400454e-05,0.0,7.010174108708428e-05,303.15,285.15,297.99889899085986,298.1031898795877,297.74803143530823,297.70003100901806,298.39106908593624,297.988244080142,0.0,0.0,0.0,-4.6838252989616584e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.8429959044882277e-21,0.0,294.15,291.0740225964663,0.0008001851231937085,0.0,0.0004501723624069064,0.0,9.490161699931528e-05,0.0,9.012085876337077e-05,0.0,9.490160658502402e-05,0.0,7.009401105481713e-05,303.15,285.15,297.9979972006532,298.102409770303,297.74876298104255,297.6954275370225,298.3909294443446,297.98710538667314,0.0,0.0,0.0,-4.682792271369702e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.8064312958950914e-21,0.0,294.15,291.0721337390223,0.0008001250206102555,0.0,0.0004501385321499078,0.0,9.489448514737794e-05,0.0,9.011408622863851e-05,0.0,9.48944747706432e-05,0.0,7.008874349234086e-05,303.15,285.15,297.9970822622808,298.1015298926779,297.7492274720864,297.6910443579543,298.3907782553887,297.9859324480776,0.0,0.0,0.0,-4.682088352042057e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.64762350383995e-21,0.0,294.15,291.0702436447807,0.0008000494349360017,0.0,0.0004500959912962627,0.0,9.488551699831425e-05,0.0,9.010556990295816e-05,0.0,9.488550666080631e-05,0.0,7.008211964775236e-05,303.15,285.15,297.9961723443931,298.1006780966007,297.7497890557102,297.6865799421071,298.39063366994344,297.9847706217509,0.0,0.0,0.0,-4.681203294226045e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.6305424717876653e-21,0.0,294.15,291.06836144822785,0.0008000130826250159,0.0,0.000450075522822077,0.0,9.488120196696834e-05,0.0,9.010147228882808e-05,0.0,9.488119166676497e-05,0.0,7.007893257962369e-05,303.15,285.15,297.99524375772097,298.0996931445864,297.7498932389106,297.6825962411085,298.3903929563893,297.98356386774316,0.0,0.0,0.0,-4.680777417694556e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.613571637297665e-21,0.0,294.15,291.06647925167493,0.0007999767303200066,0.0,0.0004500550543528164,0.0,9.487688693666404e-05,0.0,9.009737467568318e-05,0.0,9.487687667376191e-05,0.0,7.00757455122644e-05,303.15,285.15,297.9943151716996,298.09870819433166,297.7499974219578,297.67861253818944,298.3901522430985,297.98235711385536,0.0,0.0,0.0,-4.680351560649843e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031829,0.959800875,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.4816877171877902e-21,0.0,294.15,291.0645957969919,0.0007999263856897913,0.0,0.00045002671396756586,0.0,9.487091241399221e-05,0.0,9.009170116875114e-05,0.0,9.487090218885978e-05,0.0,7.007133274950353e-05,303.15,285.15,297.99339051530825,298.09774410933704,297.7501939444175,297.67450228645174,298.38995081220537,297.981156333544,0.0,0.0,0.0,-4.67976200255706e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.449769999724282e-21,0.0,294.15,291.06272093421245,0.0007999041261858742,0.0,0.0004500141741525558,0.0,9.486826883746778e-05,0.0,9.008919080786175e-05,0.0,9.486825864902608e-05,0.0,7.00693802121753e-05,303.15,285.15,297.9924673948323,298.0966921637244,297.74993583387396,297.67114368046776,298.3894855760291,297.9799449297855,0.0,0.0,0.0,-4.679501085687629e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.4339654112602018e-21,0.0,294.15,291.0608475475619,0.000799887181210689,0.0,0.0004500046242636861,0.0,9.486625557255813e-05,0.0,9.008727900594519e-05,0.0,9.486624542056459e-05,0.0,7.006789322085049e-05,303.15,285.15,297.9915434417847,298.0956230076435,297.7495927691101,297.6679185942183,298.38897485059243,297.9787305326698,0.0,0.0,0.0,-4.679302357081812e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,0.0,0.0,0.0,1.0,0.26180725097370966,283.15,283.15,283.1500001229288,291.1325738368508,0.0,2.4026614644442877e-21,0.0,294.15,291.05897416091125,0.0007998702362241071,0.0,0.0004499950743691203,0.0,9.486424230644922e-05,0.0,9.008536720288793e-05,0.0,9.486423219090225e-05,0.0,7.006640622863996e-05,303.15,285.15,297.9906194893741,298.09455385337907,297.74924970482795,297.6646935068405,298.388464125693,297.977516136023,0.0,0.0,0.0,-4.679103632582536e-08,298.7981516751223,298.75674643312317,298.44831085596365,298.7780375458361,299.26501948153646,0.0,395.10988327488036,0.26818923255330906,0.064
