,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
20998188.0,20998188.0,288.28799999999995,286.91404647569954,0.8627151550000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13724157698135,0.0008135911118717415,0.0,0.0004577113842599607,0.0,9.649092069193123e-05,0.0,9.163011231092289e-05,0.0,9.649092069145213e-05,0.0,7.126786513101001e-05,303.15,285.15,297.02346646820865,296.8055042460234,296.84834150025915,296.85305719640166,296.6705755210029,296.84018898637913,0.0,0.0,0.0,-4.840915703644319e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998224.0,20998224.0,288.274,286.897613981181,0.86242176,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13726145527426,0.0008140487920972746,0.0,0.00045796886724343175,0.0,9.654520112031257e-05,0.0,9.168165831917796e-05,0.0,9.654520112010636e-05,0.0,7.13079564705973e-05,303.15,285.15,297.02309720743676,296.8076071688449,296.8456440403444,296.85085529263347,296.66731417211486,296.8389035762749,0.0,0.0,0.0,-4.846363713011797e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998260.0,20998260.0,288.26,286.8813350282802,0.8621431250000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13728071674893,0.0008144672849703699,0.0,0.0004582043041638947,0.0,9.659483398054618e-05,0.0,9.172879088404472e-05,0.0,9.659483398046656e-05,0.0,7.134461513208337e-05,303.15,285.15,297.0226571558242,296.8091676208441,296.84298266299015,296.8486627259124,296.66416077669294,296.8375261884527,0.0,0.0,0.0,-4.8513479356441215e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998296.0,20998296.0,288.246,286.86521346149215,0.86187964,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1372992231066,0.0008148374730378745,0.0,0.0004584125657120349,0.0,9.66387379541e-05,0.0,9.177048315938212e-05,0.0,9.663873795405272e-05,0.0,7.137704245732604e-05,303.15,285.15,297.0221328961818,296.81011875556635,296.8403811786063,296.8464931825407,296.66114368895074,296.8360539403692,0.0,0.0,0.0,-4.855758985586085e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998332.0,20998332.0,288.23199999999997,286.8492531172455,0.8616316949999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13731762832055,0.0008152085012410628,0.0,0.00045862129990925996,0.0,9.668274156761816e-05,0.0,9.181227005523716e-05,0.0,9.668274156761667e-05,0.0,7.140954337630437e-05,303.15,285.15,297.0215981704258,296.8110051040672,296.8377859025919,296.8443255174097,296.6581470881922,296.8345723565374,0.0,0.0,0.0,-4.860182057591662e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998368.0,20998368.0,288.21799999999996,286.83345782368815,0.86139968,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1373353383783,0.0008155391952163984,0.0,0.00045880734282928236,0.0,9.67219615941466e-05,0.0,9.184951434115309e-05,0.0,9.672196159418523e-05,0.0,7.143851115422649e-05,303.15,285.15,297.0210020907191,296.81152519140204,296.8352631492982,296.8421969409105,296.6552862925104,296.83305473296804,0.0,0.0,0.0,-4.8641259967632167e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998404.0,20998404.0,288.20399999999995,286.8178314004678,0.861183985,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1373522151023,0.0008158115479778124,0.0,0.0004589605640719588,0.0,9.675426242668864e-05,0.0,9.188018799306061e-05,0.0,9.675426242671246e-05,0.0,7.146236843904486e-05,303.15,285.15,297.0203376543632,296.81164526990483,296.8328420360687,296.8401281137802,296.6525857737106,296.8315077695656,0.0,0.0,0.0,-4.8673753439349465e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998440.0,20998440.0,288.19,286.80237765850865,0.860985,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13736909182626,0.0008160839007347436,0.0,0.000459113785312508,0.0,9.67865632587822e-05,0.0,9.191086164454223e-05,0.0,9.67865632587912e-05,0.0,7.148622572353199e-05,303.15,285.15,297.01967321810923,296.8117653483336,296.8304209215542,296.83805928613526,296.6498852513108,296.82996080508866,0.0,0.0,0.0,-4.870625776019075e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998476.0,20998476.0,288.176,286.7871003997838,0.860803115,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1373852085218,0.0008163195782257839,0.0,0.0004592463737370896,0.0,9.681451445161058e-05,0.0,9.193740477337454e-05,0.0,9.681451445160134e-05,0.0,7.150687037926729e-05,303.15,285.15,297.0189588861768,296.81162334108944,296.82809491671713,296.83605007280204,296.6473396200742,296.8284133673719,0.0,0.0,0.0,-4.873439376691918e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998512.0,20998512.0,288.162,286.7720034170835,0.8606387200000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13740103076367,0.0008165323380649445,0.0,0.0004593660691162618,0.0,9.683974763953937e-05,0.0,9.196136681878538e-05,0.0,9.683974763944554e-05,0.0,7.15255075258033e-05,303.15,285.15,297.0182300861442,296.8114021492762,296.825822786105,296.83407353225124,296.644861819193,296.826878074594,0.0,0.0,0.0,-4.8759800755209246e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998548.0,20998548.0,288.14799999999997,286.75709049377986,0.860492205,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1374161487503,0.0008167080841170329,0.0,0.00045946494122727166,0.0,9.686059103872388e-05,0.0,9.198116021441144e-05,0.0,9.686059103848968e-05,0.0,7.154090238929914e-05,303.15,285.15,297.0174713730147,296.81101575157396,296.82366862365467,296.83217208352323,296.6425344767796,296.82537246170926,0.0,0.0,0.0,-4.878079267605548e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998584.0,20998584.0,288.13399999999996,286.74236540358663,0.8603639599999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1374305272762,0.000816865183533024,0.0,0.00045955332309323,0.0,9.687922297070789e-05,0.0,9.199885354727699e-05,0.0,9.687922296936157e-05,0.0,7.15546638708e-05,303.15,285.15,297.0166860961598,296.8104848906705,296.8216018961821,296.8303338396015,296.64033289183647,296.82388792289015,0.0,0.0,0.0,-4.8799561173243936e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998620.0,20998620.0,288.12,286.72783191031607,0.860254375,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1374442438883,0.0008169906314574883,0.0,0.00045962389841379024,0.0,9.689410107462724e-05,0.0,9.201298215449749e-05,0.0,9.689410107278889e-05,0.0,7.156565278767734e-05,303.15,285.15,297.01589093607606,296.8098810560282,296.8196319522496,296.82856352802,296.6382482793916,296.82244315035314,0.0,0.0,0.0,-4.8814550879983296e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998656.0,20998656.0,288.106,286.71349376763095,0.86016384,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13745717523176,0.000817080738766405,0.0,0.0004596745917548378,0.0,9.690478782485324e-05,0.0,9.2023130551444e-05,0.0,9.690478782366909e-05,0.0,7.157354598500135e-05,303.15,285.15,297.0150829472323,296.80918617235795,296.81777831208785,296.82687503762446,296.6363022921059,296.8210449522817,0.0,0.0,0.0,-4.882531915672297e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998692.0,20998692.0,288.092,286.6993547187941,0.8600927450000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13747008266193,0.0008171831502391838,0.0,0.00045973220719350733,0.0,9.691693383433091e-05,0.0,9.203466469638704e-05,0.0,9.691693383406474e-05,0.0,7.158251698623344e-05,303.15,285.15,297.0142746026332,296.80848811755135,296.8159263734525,296.8251860905713,296.6343612562541,296.8196472880925,0.0,0.0,0.0,-4.883755929359965e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998728.0,20998728.0,288.078,286.6854184964128,0.86004148,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.137482102231,0.0008172528653274913,0.0,0.00045977142824858583,0.0,9.692520209221789e-05,0.0,9.204251643444202e-05,0.0,9.692520209261105e-05,0.0,7.158862389334292e-05,303.15,285.15,297.01346814866173,296.8077470288615,296.81419989481634,296.8235867416693,296.63257006609024,296.8183143760198,0.0,0.0,0.0,-4.8845892441751536e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998764.0,20998764.0,288.06399999999996,286.67168882218033,0.860010435,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13749326965376,0.0008172746730053887,0.0,0.0004597836974740804,0.0,9.692778858867258e-05,0.0,9.204497263399433e-05,0.0,9.692778858892723e-05,0.0,7.159053427081216e-05,303.15,285.15,297.01266431493843,296.80696872917775,296.81259720175746,296.8220791888265,296.63092078023254,296.8170460429866,0.0,0.0,0.0,-4.8848499246511786e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998800.0,20998800.0,288.04999999999995,286.65816940661387,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13750443707653,0.0008172964806736233,0.0,0.0004597959666941722,0.0,9.69303750839883e-05,0.0,9.204742883246508e-05,0.0,9.693037508410446e-05,0.0,7.159244464744018e-05,303.15,285.15,297.011860481158,296.80619042966043,296.8109945078375,296.82057163544334,296.6292714925953,296.815777709339,0.0,0.0,0.0,-4.885110611967228e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998800.0,20998800.0,288.04999999999995,286.65816940661387,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13750443707653,0.0008172964806736233,0.0,0.0004597959666941722,0.0,9.69303750839883e-05,0.0,9.204742883246508e-05,0.0,9.693037508410446e-05,0.0,7.159244464744018e-05,303.15,285.15,297.011860481158,296.80619042966043,296.8109945078375,296.82057163544334,296.6292714925953,296.815777709339,0.0,0.0,0.0,-4.885110611967228e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20998836.0,20998836.0,288.036,286.64475635878404,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.137514973029,0.0008173152571462418,0.0,0.00045980653061913717,0.0,9.693260208311785e-05,0.0,9.20495436446907e-05,0.0,9.693260208317653e-05,0.0,7.159408950147323e-05,303.15,285.15,297.0110628101234,296.8053957241114,296.8094691975434,296.8191198111243,296.6277157252049,296.8145526536215,0.0,0.0,0.0,-4.885335069256189e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20998872.0,20998872.0,288.022,286.63134331970383,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13752453129104,0.0008173232703558654,0.0,0.00045981103932684806,0.0,9.693355257151916e-05,0.0,9.205044625145776e-05,0.0,9.693355257154432e-05,0.0,7.159479152898953e-05,303.15,285.15,297.0102813626919,296.8045878769797,296.8080402790204,296.8177424392467,296.62626006481764,296.81338240455125,0.0,0.0,0.0,-4.8854308584399484e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20998908.0,20998908.0,288.008,286.61793028926286,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.137533015128,0.000817322074785943,0.0,0.00045981036734073195,0.0,9.693341090897232e-05,0.0,9.205031172527354e-05,0.0,9.693341090899008e-05,0.0,7.159468689748992e-05,303.15,285.15,297.00951774418513,296.8037655932389,296.80671724906176,296.81644686015824,296.62491435215696,296.81227235976024,0.0,0.0,0.0,-4.8854165591968654e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20998944.0,20998944.0,287.99399999999997,286.6045172673507,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1375417746072,0.0008173206930838043,0.0,0.0004598095906408566,0.0,9.693324717153744e-05,0.0,9.205015623624096e-05,0.0,9.693324717154509e-05,0.0,7.15945659615453e-05,303.15,285.15,297.008749124611,296.8029459574715,296.8053696974997,296.81513232258067,296.62354368824947,296.8111481580824,0.0,0.0,0.0,-4.885400034796519e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20998980.0,20998980.0,287.97999999999996,286.5911042538568,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13755026387486,0.0008173193133043695,0.0,0.0004598088150218183,0.0,9.693308366195765e-05,0.0,9.205000096358647e-05,0.0,9.693308366195986e-05,0.0,7.159444519390772e-05,303.15,285.15,297.0079851580234,296.8021229882349,296.80404910813246,296.8138382130405,296.62220194742025,296.8100394829703,0.0,0.0,0.0,-4.8853835334234144e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999016.0,20999016.0,287.96599999999995,286.57769124867053,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13755825653465,0.0008173156944053461,0.0,0.00045980677971367014,0.0,9.693265459516112e-05,0.0,9.204959351137676e-05,0.0,9.693265459516162e-05,0.0,7.159412828662795e-05,303.15,285.15,297.0072302739511,296.80129499549855,296.8027727986639,296.8125784187974,296.62090614490876,296.80895652636394,0.0,0.0,0.0,-4.8853402641292783e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999052.0,20999052.0,287.952,286.56427825168123,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13756565105876,0.00081730964563895,0.0,0.0004598033774047871,0.0,9.693193734859907e-05,0.0,9.204891239669202e-05,0.0,9.693193734859943e-05,0.0,7.159359853076075e-05,303.15,285.15,297.00648697170925,296.8004623516397,296.8015438661338,296.8113561591191,296.61965805386563,296.80790148049346,0.0,0.0,0.0,-4.885267946964876e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999088.0,20999088.0,287.938,286.55086526277785,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1375725282365,0.0008173014384152875,0.0,0.00045979876078571484,0.0,9.693096411120394e-05,0.0,9.204798818695176e-05,0.0,9.693096411122724e-05,0.0,7.159287970095466e-05,303.15,285.15,297.00575408307594,296.79962671443724,296.8003515419692,296.81016337892254,296.618445950056,296.8068683336922,0.0,0.0,0.0,-4.885169827132817e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999124.0,20999124.0,287.924,286.53745228184954,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1375787103649,0.0008172911009100705,0.0,0.00045979294570687863,0.0,9.692973822444306e-05,0.0,9.204682405527728e-05,0.0,9.692973822450016e-05,0.0,7.159197426519647e-05,303.15,285.15,297.00503541294694,296.79878858747435,296.7992032289829,296.8090066356596,296.61727602030555,296.80586197707385,0.0,0.0,0.0,-4.885046242242772e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999160.0,20999160.0,287.90999999999997,286.5240393087853,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13758432362613,0.0008172786106320147,0.0,0.0004597859195146835,0.0,9.692825702159596e-05,0.0,9.204541746925321e-05,0.0,9.692825702064686e-05,0.0,7.159088025338536e-05,303.15,285.15,297.00432841161984,296.79794969431526,296.7980872211365,296.80787675678954,296.6161364327672,296.80487570332565,0.0,0.0,0.0,-4.8848969243901645e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999196.0,20999196.0,287.89599999999996,286.5106263434739,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1375890348394,0.0008172644648482054,0.0,0.00045977796196320606,0.0,9.6926579476008e-05,0.0,9.204382443145344e-05,0.0,9.692657947574557e-05,0.0,7.158964122424643e-05,303.15,285.15,297.0036395649867,296.79711092280786,296.7970147844211,296.80678385539863,296.6150368846435,296.8039172024516,0.0,0.0,0.0,-4.884727819066321e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999232.0,20999232.0,287.882,286.4972133858043,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1375932702148,0.0008172483459750347,0.0,0.0004597688943857362,0.0,9.692466792424973e-05,0.0,9.204200917563222e-05,0.0,9.692466792428035e-05,0.0,7.15882293587579e-05,303.15,285.15,297.0029600032779,296.7962735299409,296.79596290644747,296.8057085512802,296.61395631744364,296.802972261678,0.0,0.0,0.0,-4.8845351309775785e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999268.0,20999268.0,287.868,286.483800435665,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1375970443223,0.0008172304461991569,0.0,0.00045975882490302794,0.0,9.692254515940861e-05,0.0,9.203999334666978e-05,0.0,9.692254515938163e-05,0.0,7.158666149183752e-05,303.15,285.15,297.00228939717607,296.79543756249893,296.794930720194,296.80465011641337,296.61289393612515,296.80204034648153,0.0,0.0,0.0,-4.884321158806904e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999304.0,20999304.0,287.854,286.47038749294455,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13759904491536,0.0008172097290310841,0.0,0.000459747170399861,0.0,9.692008825361556e-05,0.0,9.203766020948754e-05,0.0,9.692008825362443e-05,0.0,7.158484682959975e-05,303.15,285.15,297.0016493817698,296.7946101484416,296.79395535046496,296.80364150136035,296.61188377148085,296.8011480307035,0.0,0.0,0.0,-4.8840735147411214e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999340.0,20999340.0,287.84,286.4569745575315,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13760042331575,0.0008171880466911086,0.0,0.00045973497290609146,0.0,9.691751687907477e-05,0.0,9.203521837002072e-05,0.0,9.691751687908042e-05,0.0,7.158294762111465e-05,303.15,285.15,297.00101994644064,296.7937853551632,296.79299932673115,296.802649897836,296.61089129425636,296.8002691640855,0.0,0.0,0.0,-4.883814340474147e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999376.0,20999376.0,287.82599999999996,286.4435616293143,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13760180171613,0.0008171663643462598,0.0,0.00045972277540954904,0.0,9.691494550394943e-05,0.0,9.20327765299988e-05,0.0,9.691494550395185e-05,0.0,7.15810484121978e-05,303.15,285.15,297.00039051092597,296.7929605617688,296.79204330250957,296.80165829387926,296.60989881613705,296.7993902970441,0.0,0.0,0.0,-4.883555173026082e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999412.0,20999412.0,287.81199999999995,286.4301487081811,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13760165247805,0.000817141562576716,0.0,0.00045970882297531607,0.0,9.691200416740317e-05,0.0,9.202998336566362e-05,0.0,9.691200416740303e-05,0.0,7.157887595105179e-05,303.15,285.15,296.99978324120946,296.79214610533023,296.79112458675297,296.80069943416703,296.60894212308597,296.7985390981092,0.0,0.0,0.0,-4.883258728722396e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999448.0,20999448.0,287.798,286.41673579402016,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1376004748328,0.000817114819187081,0.0,0.00045969377821686476,0.0,9.690883255611869e-05,0.0,9.202697152686563e-05,0.0,9.690883255611441e-05,0.0,7.157653340977e-05,303.15,285.15,296.99919007031536,296.7913373083686,296.7902276612972,296.7997598580969,296.60800652047766,296.79770428371114,0.0,0.0,0.0,-4.8829390877271996e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999484.0,20999484.0,287.784,286.4033228867196,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1375992971876,0.0008170880757974142,0.0,0.0004596787334583573,0.0,9.690566094482239e-05,0.0,9.202395968805641e-05,0.0,9.690566094481393e-05,0.0,7.157419086847947e-05,303.15,285.15,296.9985968992221,296.7905285112394,296.78933073537036,296.7988202815941,296.6070709170209,296.7968694688894,0.0,0.0,0.0,-4.8826194571937675e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999520.0,20999520.0,287.77,286.3899099861673,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1375981195424,0.0008170613324077151,0.0,0.00045966368869979367,0.0,9.690248933351426e-05,0.0,9.202094784923594e-05,0.0,9.690248933350163e-05,0.0,7.15718483271802e-05,303.15,285.15,296.9980037279296,296.78971971394276,296.78843380897246,296.79788070465867,296.60613531271576,296.7960346536439,0.0,0.0,0.0,-4.882299837122095e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999556.0,20999556.0,287.756,286.3764970922513,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1375941915767,0.0008170291715042475,0.0,0.00045964559613479215,0.0,9.689867520890576e-05,0.0,9.201732586425372e-05,0.0,9.689867520890293e-05,0.0,7.156903122774765e-05,303.15,285.15,296.997444845613,296.7889354752791,296.7875974516224,296.7969928612767,296.6052608440343,296.79524629556516,0.0,0.0,0.0,-4.8819154855737857e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999592.0,20999592.0,287.74199999999996,286.3630842048594,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1375902608913,0.000816997227401893,0.0,0.00045962762553805494,0.0,9.689488679663596e-05,0.0,9.201372829633028e-05,0.0,9.689488679664292e-05,0.0,7.156623311936078e-05,303.15,285.15,296.9968859964123,296.78815125737407,296.786761148708,296.7961050648138,296.6043864295523,296.79445797937217,0.0,0.0,0.0,-4.8815337399292015e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999628.0,20999628.0,287.72799999999995,286.34967132387914,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1375863302059,0.0008169652832946548,0.0,0.0004596096549385261,0.0,9.689109838377764e-05,0.0,9.201013072784792e-05,0.0,9.689109838379437e-05,0.0,7.156343501053923e-05,303.15,285.15,296.99632714700203,296.7873670392636,296.7859248453492,296.79521726792694,296.60351201428017,296.7936696627644,0.0,0.0,0.0,-4.881152009152941e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999664.0,20999664.0,287.714,286.33625844919834,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13758145201945,0.0008169323443590599,0.0,0.0004595911246626144,0.0,9.688719198457122e-05,0.0,9.200642111668432e-05,0.0,9.688719198459472e-05,0.0,7.156054975740658e-05,303.15,285.15,296.9957779547051,296.7865870224748,296.7850994483281,296.7943392765174,296.60264905591964,296.79289055158904,0.0,0.0,0.0,-4.8807584060819046e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999700.0,20999700.0,287.7,286.3228455807043,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13757609796585,0.0008168981897836105,0.0,0.00045957191048791074,0.0,9.688314141148367e-05,0.0,9.20025745945202e-05,0.0,9.68831414115125e-05,0.0,7.155755801793845e-05,303.15,285.15,296.995233616186,296.7858091224379,296.78427954125306,296.7934662194518,296.601791865107,296.79211607288715,0.0,0.0,0.0,-4.8803502937523414e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999736.0,20999736.0,287.686,286.30943271828465,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13756799167186,0.0008168602785168992,0.0,0.000459550582854314,0.0,9.6878645296526e-05,0.0,9.199830497499248e-05,0.0,9.687864529654904e-05,0.0,7.155423720275398e-05,303.15,285.15,296.9947150483855,296.7850546030175,296.7835036969484,296.79263090309644,296.6009804479411,296.7913769398778,0.0,0.0,0.0,-4.8798973135668996e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999772.0,20999772.0,287.67199999999997,286.29601986182666,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1375602816408,0.0008168245788617107,0.0,0.0004595304994348952,0.0,9.687441147649229e-05,0.0,9.199428443706723e-05,0.0,9.687441147650843e-05,0.0,7.155111011770572e-05,303.15,285.15,296.99419271996686,296.78429564204936,296.78272057373505,296.79178901799753,296.60016164889095,296.79063192052797,0.0,0.0,0.0,-4.8794707775379674e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999808.0,20999808.0,287.65799999999996,286.28260701121746,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13755336944956,0.0008167912196893969,0.0,0.000459511732732563,0.0,9.687045523584743e-05,0.0,9.199052749523994e-05,0.0,9.687045523585437e-05,0.0,7.154818805184666e-05,303.15,285.15,296.99366282551796,296.7835277595978,296.7819228143634,296.7909339279212,296.5993280060225,296.7898750666846,0.0,0.0,0.0,-4.879072221819845e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999844.0,20999844.0,287.644,286.2691941663443,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1375443802543,0.0008167527718262968,0.0,0.000459490103215742,0.0,9.686589548037362e-05,0.0,9.198619744113812e-05,0.0,9.686589548037465e-05,0.0,7.154482023199138e-05,303.15,285.15,296.9931509149608,296.78277735627495,296.7811557406113,296.7901054674012,296.5985269415564,296.78914328416096,0.0,0.0,0.0,-4.8786128905885225e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999880.0,20999880.0,287.63,286.25578132709416,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13753375065835,0.0008167103049498953,0.0,0.00045946621266753127,0.0,9.686085907299744e-05,0.0,9.198141474686437e-05,0.0,9.686085907299519e-05,0.0,7.154110035866513e-05,303.15,285.15,296.9926532078807,296.7820407577476,296.78041290203095,296.7892980385988,296.59775160712167,296.788431302676,0.0,0.0,0.0,-4.878105570565731e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999916.0,20999916.0,287.616,286.2423684933539,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13752385413375,0.0008166685155672033,0.0,0.00045944270326858585,0.0,9.68559030163382e-05,0.0,9.19767083555849e-05,0.0,9.68559030163509e-05,0.0,7.153743983211942e-05,303.15,285.15,296.992150550882,296.7813009875608,296.77966606589524,296.7884861424504,296.59697282040094,296.7877153134379,0.0,0.0,0.0,-4.877606369679173e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999952.0,20999952.0,287.602,286.2289556650106,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13751395583853,0.0008166275440048825,0.0,0.0004594196539602934,0.0,9.685104395217739e-05,0.0,9.197209407072809e-05,0.0,9.685104395220503e-05,0.0,7.153385094390243e-05,303.15,285.15,296.9916479077826,296.7805612312565,296.77891925869386,296.7876742687679,296.5961940664815,296.7869993465965,0.0,0.0,0.0,-4.87711696286843e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
20999988.0,20999988.0,287.58799999999997,286.21554284195076,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13750251069047,0.0008165849974021001,0.0,0.0004593957185555667,0.0,9.684599808851375e-05,0.0,9.196730239654253e-05,0.0,9.684599808854958e-05,0.0,7.153012408620519e-05,303.15,285.15,296.9911563713362,296.7798308650102,296.77818767328597,296.7868757033019,296.5954315016867,296.78629642292424,0.0,0.0,0.0,-4.876608768430442e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000024.0,21000024.0,287.57399999999996,286.20213002406115,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13748928034636,0.000816540252081746,0.0,0.0004593705461839882,0.0,9.684069145775934e-05,0.0,9.196226309161156e-05,0.0,9.68406914577872e-05,0.0,7.152620462681421e-05,303.15,285.15,296.9906787284014,296.7791124039515,296.7774764092295,296.78609453954033,296.59469102457075,296.7856106211387,0.0,0.0,0.0,-4.876074340536856e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000060.0,21000060.0,287.56,286.18871721122844,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1374763723058,0.0008164961912120718,0.0,0.00045934575887332247,0.0,9.683546600235701e-05,0.0,9.195730087275617e-05,0.0,9.683546600237421e-05,0.0,7.152234512326022e-05,303.15,285.15,296.9901993088867,296.77839252422297,296.7767633611286,296.7853116304668,296.59394889019296,296.7849231429796,0.0,0.0,0.0,-4.875548116085207e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000096.0,21000096.0,287.546,286.1753044033389,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1374634642653,0.0008164521303326589,0.0,0.0004593209715571209,0.0,9.68302405457877e-05,0.0,9.195233865279255e-05,0.0,9.683024054579424e-05,0.0,7.151848561884429e-05,303.15,285.15,296.9897198891406,296.7776726441991,296.7760503126128,296.7845287209667,296.5932067551238,296.78423566440864,0.0,0.0,0.0,-4.875021919914692e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000132.0,21000132.0,287.532,286.161891600279,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13744996854354,0.0008164071822932042,0.0,0.0004592956851381311,0.0,9.682490987250532e-05,0.0,9.194727651649538e-05,0.0,9.682490987249298e-05,0.0,7.151454840172516e-05,303.15,285.15,296.9892446779346,296.7769565695359,296.77534368298365,296.7837510686349,296.5924718815127,296.78355357612037,0.0,0.0,0.0,-4.874485158254666e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000168.0,21000168.0,287.518,286.14847880193497,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1374352952221,0.0008163617501805189,0.0,0.00045927012638279004,0.0,9.681952178753121e-05,0.0,9.194215986067143e-05,0.0,9.681952178748352e-05,0.0,7.151056878053104e-05,303.15,285.15,296.988777896303,296.7762481214111,296.7746499222974,296.78298395377175,296.5917515682724,296.7828822924111,0.0,0.0,0.0,-4.8739426460297226e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000204.0,21000204.0,287.50399999999996,286.13506600819306,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1374206219006,0.0008163163180726328,0.0,0.0004592445676300916,0.0,9.681413370311418e-05,0.0,9.19370432053765e-05,0.0,9.681413370303115e-05,0.0,7.150658915974839e-05,303.15,285.15,296.98831111443747,296.7755396729786,296.77395616120066,296.78221683848113,296.59103125435695,296.782211008291,0.0,0.0,0.0,-4.873400164054507e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000240.0,21000240.0,287.48999999999995,286.1216532189393,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13740101774613,0.0008162677877171117,0.0,0.00045921726583648666,0.0,9.680837816525214e-05,0.0,9.193157760740247e-05,0.0,9.680837816517676e-05,0.0,7.150233813910062e-05,303.15,285.15,296.98787010487086,296.774856253793,296.7732985486448,296.78148122412983,296.59034866326596,296.7815709589409,0.0,0.0,0.0,-4.8728207214420204e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000276.0,21000276.0,287.476,286.1082404340597,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.137383459928,0.000816219618957024,0.0,0.0004591901674794869,0.0,9.680266551416769e-05,0.0,9.192615273583596e-05,0.0,9.680266551414356e-05,0.0,7.149811879450804e-05,303.15,285.15,296.98742040086415,296.774163568731,296.77262941398806,296.78073515862434,296.5896553406891,296.7809207765794,0.0,0.0,0.0,-4.872245630121303e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000312.0,21000312.0,287.462,286.0948276534402,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1373655084111,0.0008161716159835495,0.0,0.00045916316238906894,0.0,9.679697252479056e-05,0.0,9.192074653545849e-05,0.0,9.67969725247986e-05,0.0,7.149391397196945e-05,303.15,285.15,296.9869728538823,296.7734730689556,296.7719635639666,296.77999184846027,296.5889655589331,296.7802733788396,0.0,0.0,0.0,-4.871672551912125e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000348.0,21000348.0,287.448,286.0814148769665,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1373467710148,0.0008161235629483633,0.0,0.0004591361291310736,0.0,9.679127359739709e-05,0.0,9.191533469610967e-05,0.0,9.679127359739942e-05,0.0,7.148970476360024e-05,303.15,285.15,296.9865296119938,296.7727869298008,296.7713042646519,296.77925403478883,296.58828283669743,296.7796315355866,0.0,0.0,0.0,-4.8710989098550846e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000384.0,21000384.0,287.43399999999997,286.0680021045244,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1373271999336,0.0008160746005558219,0.0,0.0004591085842813244,0.0,9.678546682046393e-05,0.0,9.190982044024727e-05,0.0,9.678546682046694e-05,0.0,7.148541589793962e-05,303.15,285.15,296.98609069802524,296.7721047146024,296.7706510925975,296.7785213541435,296.5876070609915,296.7789949840721,0.0,0.0,0.0,-4.870514447055134e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000420.0,21000420.0,287.41999999999996,286.05458933599937,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.137307209835,0.0008160260516754692,0.0,0.0004590812720638971,0.0,9.677970908514575e-05,0.0,9.190435275549786e-05,0.0,9.677970908515264e-05,0.0,7.148116325425423e-05,303.15,285.15,296.98565395712586,296.77142447415804,296.7700010078096,296.77779125743143,296.5869347870255,296.77836109671006,0.0,0.0,0.0,-4.869934954946359e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000456.0,21000456.0,287.40599999999995,286.0411765712771,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1372872197364,0.000815977502790223,0.0,0.00045905395984365823,0.0,9.677395134923491e-05,0.0,9.189888507018565e-05,0.0,9.677395134924565e-05,0.0,7.147691061013109e-05,303.15,285.15,296.98521721598564,296.7707442333761,296.7693509226172,296.7770611602868,296.5862625124165,296.7777272089364,0.0,0.0,0.0,-4.8693554972561075e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000492.0,21000492.0,287.392,286.027763810243,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13726214468545,0.0008159272552870998,0.0,0.00045902569198901297,0.0,9.676799215438994e-05,0.0,9.189322607461085e-05,0.0,9.676799215439651e-05,0.0,7.147250916913303e-05,303.15,285.15,296.9848001050501,296.77008510454397,296.76872918686394,296.776355417703,296.5856184281349,296.7771176484592,0.0,0.0,0.0,-4.8687558023752905e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000528.0,21000528.0,287.378,286.01435105278233,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13723998596174,0.000815878537734236,0.0,0.00045899828486951005,0.0,9.676221441258666e-05,0.0,9.188773939123376e-05,0.0,9.676221441258233e-05,0.0,7.146824174873893e-05,303.15,285.15,296.9843733503228,296.7694141591401,296.7680937157387,296.7756372099048,296.5849625629163,296.77649619960454,0.0,0.0,0.0,-4.8681744021418714e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000564.0,21000564.0,287.364,286.0009382987802,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1372164285204,0.000815829479874612,0.0,0.0004589706862933239,0.0,9.675639630947477e-05,0.0,9.188221437978205e-05,0.0,9.675639630946222e-05,0.0,7.146394451761778e-05,303.15,285.15,296.98395127618363,296.76874882167647,296.7674648971789,296.7749248744312,296.58431268891724,296.7758805116775,0.0,0.0,0.0,-4.867588975840524e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000600.0,21000600.0,287.34999999999997,285.98752554812205,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1371875009621,0.0008157791153637517,0.0,0.0004589423525949342,0.0,9.675042323400263e-05,0.0,9.187654220282971e-05,0.0,9.675042323399209e-05,0.0,7.145953282443158e-05,303.15,285.15,296.9835471729796,296.7681050158298,296.76686162105074,296.77423508588583,296.5836858188936,296.77528694292795,0.0,0.0,0.0,-4.866987993794562e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000636.0,21000636.0,287.33599999999996,285.9741128006927,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13716282291597,0.0008157289441050551,0.0,0.0004589141276356666,0.0,9.674447308215931e-05,0.0,9.187089179455254e-05,0.0,9.674447308198999e-05,0.0,7.145513806243639e-05,303.15,285.15,296.98313031044125,296.7674432147288,296.7662402172022,296.77352856348193,296.5830454168499,296.77467754454085,0.0,0.0,0.0,-4.866389354413949e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000672.0,21000672.0,287.322,285.96070005637716,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1371377867884,0.0008156802645928515,0.0,0.00045888674190395855,0.0,9.673869984930485e-05,0.0,9.186540939283723e-05,0.0,9.673869984898742e-05,0.0,7.145087397221165e-05,303.15,285.15,296.98271450340974,296.76678274506963,296.765620377721,296.77282339458486,296.5824062093343,296.77406944602393,0.0,0.0,0.0,-4.865808549505458e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000708.0,21000708.0,287.308,285.9472873150603,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13710661313615,0.0008156301948901597,0.0,0.0004588585740495862,0.0,9.673276173565876e-05,0.0,9.185977041651731e-05,0.0,9.673276173537941e-05,0.0,7.144648810174027e-05,303.15,285.15,296.98231683947927,296.7661450986011,296.76502723129903,296.77214138581746,296.58178726693563,296.77348356442644,0.0,0.0,0.0,-4.865211194563698e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000744.0,21000744.0,287.294,285.9338745766269,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13707816628056,0.0008155802172653227,0.0,0.0004588304580087686,0.0,9.672683454478886e-05,0.0,9.185414181283771e-05,0.0,9.6726834544717e-05,0.0,7.144211029888247e-05,303.15,285.15,296.9819118428501,296.76549651693085,296.7644229734252,296.7714491994309,296.58116259949844,296.7728886264271,0.0,0.0,0.0,-4.864614974580271e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000780.0,21000780.0,287.28,285.92046184096154,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13705056390273,0.0008155327147201693,0.0,0.0004588037344061463,0.0,9.672120089615815e-05,0.0,9.184879196400327e-05,0.0,9.672120089634836e-05,0.0,7.143794930535014e-05,303.15,285.15,296.9815045496738,296.76484412842524,296.7638151471036,296.77075374666646,296.5805362382945,296.77229076203275,0.0,0.0,0.0,-4.864048315251248e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000816.0,21000816.0,287.26599999999996,285.90704910794886,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1370179197732,0.000815482813620503,0.0,0.00045877566139844905,0.0,9.671528277735248e-05,0.0,9.184317197522278e-05,0.0,9.671528277751509e-05,0.0,7.143357820296328e-05,303.15,285.15,296.98111062981565,296.76420789999685,296.7632265734547,296.770076009352,296.57992111722126,296.77170844596816,0.0,0.0,0.0,-4.86345307951815e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000852.0,21000852.0,287.25199999999995,285.89363637747334,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1369863106004,0.0008154330166297376,0.0,0.00045874764696530855,0.0,9.670937700673769e-05,0.0,9.183756371259668e-05,0.0,9.67093770068831e-05,0.0,7.14292162209221e-05,303.15,285.15,296.9807142304843,296.76356869938013,296.7626345799254,296.76939440926645,296.5793056842494,296.77112352066115,0.0,0.0,0.0,-4.8628591218862484e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000888.0,21000888.0,287.238,285.88022364941946,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13695626531774,0.0008153879965364175,0.0,0.00045872231993438156,0.0,9.670403777196562e-05,0.0,9.183249344613322e-05,0.0,9.670403777211187e-05,0.0,7.142527268034627e-05,303.15,285.15,296.98031403042563,296.76292447133505,296.76203711622355,296.768706859018,296.5786900200284,296.77053449940615,0.0,0.0,0.0,-4.862322171805594e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000924.0,21000924.0,287.224,285.8668109236713,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13692433657064,0.0008153400000344727,0.0,0.000458695318422688,0.0,9.669834553717632e-05,0.0,9.182708796212947e-05,0.0,9.669834553718781e-05,0.0,7.142106841502212e-05,303.15,285.15,296.9799187498552,296.76228538615663,296.76144705242507,296.76802570000467,296.5780789455242,296.7699511667932,0.0,0.0,0.0,-4.861749755444754e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000960.0,21000960.0,287.21,285.85339820011325,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.136891076786,0.0008152934301932053,0.0,0.00045866911951810975,0.0,9.669282250130523e-05,0.0,9.182184315359276e-05,0.0,9.669282250124578e-05,0.0,7.141698911949736e-05,303.15,285.15,296.9795263284983,296.7616472999974,296.7608591982103,296.76734980082847,296.5774677905326,296.7693700836134,0.0,0.0,0.0,-4.8611943858750725e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21000996.0,21000996.0,287.19599999999997,285.8399854786293,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13685895125127,0.000815248429564571,0.0,0.0004586438034299054,0.0,9.668748557334686e-05,0.0,9.18167750778003e-05,0.0,9.668748557325214e-05,0.0,7.141304728274413e-05,303.15,285.15,296.9791322973152,296.76100902509467,296.7602745167038,296.76666852383283,296.57686167326017,296.7687892072413,0.0,0.0,0.0,-4.860657759929018e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001032.0,21001032.0,287.18199999999996,285.8265727591035,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1368228008742,0.0008151986683746968,0.0,0.00045861580911867636,0.0,9.66815840446548e-05,0.0,9.181117084341406e-05,0.0,9.668158404457738e-05,0.0,7.140868843377473e-05,303.15,285.15,296.97874541246654,296.76037012865,296.7596882694051,296.7660002846045,296.57625039104005,296.76821089723325,0.0,0.0,0.0,-4.860064400105023e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001068.0,21001068.0,287.168,285.8131600414199,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13678658339165,0.0008151487294836189,0.0,0.0004585877148356502,0.0,9.667566144073781e-05,0.0,9.180554659548316e-05,0.0,9.667566144067859e-05,0.0,7.140431401871543e-05,303.15,285.15,296.9783586467941,296.75973122164623,296.75910199554335,296.76533226250194,296.5756390219573,296.7676326296886,0.0,0.0,0.0,-4.859468957777377e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
