,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21001104.0,21001104.0,287.154,285.7997473254621,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1367511840047,0.0008151022056210929,0.0,0.0004585615417895897,0.0,9.667014385614333e-05,0.0,9.180030696360927e-05,0.0,9.667014385601844e-05,0.0,7.14002387495648e-05,303.15,285.15,296.97797091132037,296.75909341067756,296.7585207204067,296.7646627285694,296.57503453954627,296.7670564621041,0.0,0.0,0.0,-4.8589142667836475e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001140.0,21001140.0,287.14,285.78633461111394,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1367137253129,0.0008150584401293416,0.0,0.0004585369205440671,0.0,9.666495340924204e-05,0.0,9.179537798964621e-05,0.0,9.66649534090902e-05,0.0,7.139640510318721e-05,303.15,285.15,296.97758531832955,296.7584515975045,296.7579351478994,296.7639936291979,296.57442786145805,296.7664787108779,0.0,0.0,0.0,-4.858392491818174e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001176.0,21001176.0,287.126,285.7729218982591,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1366744838543,0.000815011318363077,0.0,0.0004585104111124629,0.0,9.665936491054927e-05,0.0,9.179007101613765e-05,0.0,9.665936491042898e-05,0.0,7.139227745709816e-05,303.15,285.15,296.97720163430466,296.7578065062692,296.75734466525506,296.7633253953052,296.5738171039141,296.7658990610097,0.0,0.0,0.0,-4.8578307348452535e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001212.0,21001212.0,287.11199999999997,285.75950918678103,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1366357346807,0.0008149652959679972,0.0,0.000458484520169503,0.0,9.665390679650675e-05,0.0,9.178488785906196e-05,0.0,9.665390679643812e-05,0.0,7.138824611265856e-05,303.15,285.15,296.9768176825549,296.75716266156434,296.756757759919,296.7626575585426,296.573210541384,296.765321240793,0.0,0.0,0.0,-4.857282115157973e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001248.0,21001248.0,287.09799999999996,285.74609647656325,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1365966155552,0.0008149262672723388,0.0,0.0004584625637530949,0.0,9.664927812674976e-05,0.0,9.17804923623454e-05,0.0,9.664927812674354e-05,0.0,7.138482739293338e-05,303.15,285.15,296.9764337787734,296.75651742863823,296.75617197558404,296.7619886697147,296.57260703761335,296.7647437780647,0.0,0.0,0.0,-4.856816889023248e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001284.0,21001284.0,287.084,285.73268376748916,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1365547911014,0.0008148812226980963,0.0,0.00045843722290249064,0.0,9.66439359786354e-05,0.0,9.177541932926644e-05,0.0,9.6643935978633e-05,0.0,7.138088170054505e-05,303.15,285.15,296.9760510832224,296.75586447745985,296.7555741420282,296.76131612362184,296.57199286657715,296.76415973858184,0.0,0.0,0.0,-4.856279981409095e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001320.0,21001320.0,287.07,285.71927105944195,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13651296664756,0.0008148361781286663,0.0,0.0004584118820545496,0.0,9.66385938310825e-05,0.0,9.177034629672063e-05,0.0,9.663859383108387e-05,0.0,7.13769360085714e-05,303.15,285.15,296.97566838739834,296.7552115258343,296.7549763080235,296.7606435770401,296.5713786949001,296.76357569863933,0.0,0.0,0.0,-4.855743103531538e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001356.0,21001356.0,287.056,285.70585835230474,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1364721705168,0.0008147962029655399,0.0,0.0004583893931671079,0.0,9.663385291014e-05,0.0,9.176584420358875e-05,0.0,9.66338529101113e-05,0.0,7.137343438055088e-05,303.15,285.15,296.97528599199256,296.7545627732803,296.75438898325905,296.7599737374496,296.570777688333,296.7629978348629,0.0,0.0,0.0,-4.85526667136515e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001392.0,21001392.0,287.042,285.69244564596085,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1364277649157,0.0008147563399095154,0.0,0.0004583669673354837,0.0,9.662912528216839e-05,0.0,9.176135473371437e-05,0.0,9.662912528213743e-05,0.0,7.136994257064858e-05,303.15,285.15,296.97490244875564,296.75389948829894,296.75378177325103,296.75929281976585,296.570159506208,296.76240720725593,0.0,0.0,0.0,-4.854791598720686e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001428.0,21001428.0,287.02799999999996,285.679032940293,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1363826198088,0.0008147155831366165,0.0,0.0004583440387123307,0.0,9.662429165986719e-05,0.0,9.175676460904647e-05,0.0,9.66242916598396e-05,0.0,7.136637247369061e-05,303.15,285.15,296.97451867262953,296.75323322744083,296.7531704886264,296.758609633716,296.5695378031385,296.76181396511026,0.0,0.0,0.0,-4.8543058992448386e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001464.0,21001464.0,287.01399999999995,285.6656202351842,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1363384607133,0.0008146773054955199,0.0,0.0004583225048077701,0.0,9.661975206058479e-05,0.0,9.175245369575304e-05,0.0,9.661975206057249e-05,0.0,7.136301954112261e-05,303.15,285.15,296.97413575308576,296.75257164852957,296.75256864490115,296.75793013228423,296.5689269093302,296.7612266176262,0.0,0.0,0.0,-4.853849765517843e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001500.0,21001500.0,287.0,285.65220753051733,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1362924560468,0.0008146423226350606,0.0,0.0004583028244802752,0.0,9.661560321705425e-05,0.0,9.17485138535742e-05,0.0,9.66156032170509e-05,0.0,7.13599552194269e-05,303.15,285.15,296.97375108147264,296.7519009200504,296.75195543792796,296.75724270813646,296.5683066292766,296.7606313553728,0.0,0.0,0.0,-4.853432912379723e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001536.0,21001536.0,286.986,285.63879482617494,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13624738358016,0.0008146083876596386,0.0,0.0004582837336780168,0.0,9.661157865234109e-05,0.0,9.174469202942436e-05,0.0,9.661157865229592e-05,0.0,7.135698268965088e-05,303.15,285.15,296.973368170764,296.7512347276256,296.75135140905724,296.7565591148706,296.567696600119,296.7600420044873,0.0,0.0,0.0,-4.8530285627273015e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001572.0,21001572.0,286.972,285.6253821220398,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1361992481049,0.0008145735169424282,0.0,0.0004582641164341808,0.0,9.6607443107596e-05,0.0,9.174076481613885e-05,0.0,9.660744310762345e-05,0.0,7.135392819039834e-05,303.15,285.15,296.9729816069924,296.7505525334302,296.75072613005335,296.7558614891953,296.5670678232042,296.75943791657505,0.0,0.0,0.0,-4.852613081088245e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001608.0,21001608.0,286.95799999999997,285.6119694179943,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13615100083484,0.0008145444355023289,0.0,0.00045824775613165767,0.0,9.660399416423334e-05,0.0,9.173748961613478e-05,0.0,9.660399416433886e-05,0.0,7.135138081258465e-05,303.15,285.15,296.9725948806914,296.74986878484805,296.7501001826783,296.75516228268657,296.5664388516759,296.75883299651605,0.0,0.0,0.0,-4.852266591191267e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001644.0,21001644.0,286.94399999999996,285.59855671392097,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1361009541853,0.0008145074853920018,0.0,0.0004582269690527427,0.0,9.659961200453135e-05,0.0,9.173332821128345e-05,0.0,9.65996120045939e-05,0.0,7.134814416436326e-05,303.15,285.15,296.9722053805495,296.7491756644156,296.7494585406411,296.754454998435,296.5657937965112,296.75821767611046,0.0,0.0,0.0,-4.851826369146255e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001680.0,21001680.0,286.92999999999995,285.58514400970216,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1360509075357,0.0008144705352816491,0.0,0.00045820618197377926,0.0,9.659522984481913e-05,0.0,9.172916680642242e-05,0.0,9.659522984483871e-05,0.0,7.134490751613433e-05,303.15,285.15,296.9718158801088,296.74848254346307,296.7488168980862,296.75374771363136,296.565148740646,296.7576023551871,0.0,0.0,0.0,-4.8513861670719736e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001716.0,21001716.0,286.916,285.57173130522006,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1360012698735,0.0008144416955536878,0.0,0.00045818995765023576,0.0,9.65918095674479e-05,0.0,9.172591882827758e-05,0.0,9.659180956747046e-05,0.0,7.134238131092871e-05,303.15,285.15,296.97142763671485,296.7477933921245,296.7481864623811,296.75304380729733,296.5645183269329,296.75699392509017,0.0,0.0,0.0,-4.851042600482911e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001752.0,21001752.0,286.902,285.55831860035687,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1359476890558,0.0008144135783995816,0.0,0.0004581741398219506,0.0,9.658847498397173e-05,0.0,9.17227522271574e-05,0.0,9.658847498399089e-05,0.0,7.133991839894067e-05,303.15,285.15,296.9710307210971,296.7470790087541,296.7475225949498,296.7523166765701,296.5638564361862,296.7563610875115,0.0,0.0,0.0,-4.85070765363945e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001788.0,21001788.0,286.888,285.5449058949946,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1358935508532,0.0008143848716329102,0.0,0.00045815799028679907,0.0,9.658507047279364e-05,0.0,9.171951922100416e-05,0.0,9.658507047280852e-05,0.0,7.133740383859018e-05,303.15,285.15,296.9706325812886,296.7463610596807,296.7468540013012,296.7515862639175,296.5631900945185,296.75572480014125,0.0,0.0,0.0,-4.8503656950294004e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001824.0,21001824.0,286.87399999999997,285.5314931890153,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1358404352344,0.000814358955006039,0.0,0.00045814341043719155,0.0,9.658199686980005e-05,0.0,9.171660045327697e-05,0.0,9.658199686943101e-05,0.0,7.133513368589105e-05,303.15,285.15,296.97023720665163,296.7456507991,296.74619890730025,296.7508627402223,296.5625385084594,296.7550976323468,0.0,0.0,0.0,-4.8500569829232884e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001860.0,21001860.0,286.85999999999996,285.5180804823008,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1357852406593,0.0008143364901533268,0.0,0.00045813077248707784,0.0,9.6579332641914e-05,0.0,9.171407043804333e-05,0.0,9.657933264140552e-05,0.0,7.13331658962465e-05,303.15,285.15,296.9698363226122,296.7449258436705,296.7455249779269,296.75012548531265,296.5618686921784,296.75445626434015,0.0,0.0,0.0,-4.849789395008029e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001896.0,21001896.0,286.846,285.5046677747329,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13572850477664,0.0008143114927528746,0.0,0.00045811670976765725,0.0,9.657636805591473e-05,0.0,9.171125519547065e-05,0.0,9.657636805552568e-05,0.0,7.133097626312248e-05,303.15,285.15,296.9694313480107,296.7441898645445,296.74483582462227,296.7493780182567,296.56118363396746,296.75380373788033,0.0,0.0,0.0,-4.8494916499929915e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001932.0,21001932.0,286.832,285.49125506619333,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13567214388723,0.0008142877769743814,0.0,0.00045810336806694895,0.0,9.657355546908396e-05,0.0,9.170858429497022e-05,0.0,9.657355546885587e-05,0.0,7.132889889608748e-05,303.15,285.15,296.9690275966277,296.74345704201244,296.7441529230128,296.74863328527005,296.56050596922955,296.7531553632305,0.0,0.0,0.0,-4.8492091787155613e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21001968.0,21001968.0,286.818,285.47784235656366,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13561504167103,0.0008142722300654665,0.0,0.0004580946220219024,0.0,9.657171170029263e-05,0.0,9.170683340750617e-05,0.0,9.657171170022118e-05,0.0,7.13275370947763e-05,303.15,285.15,296.9686216076655,296.7427189283676,296.7434663120118,296.747883230244,296.55982643190083,296.75250330203795,0.0,0.0,0.0,-4.84902400765756e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21002004.0,21002004.0,286.804,285.4644296457254,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13555541170535,0.0008142517156186431,0.0,0.0004580830813243856,0.0,9.656927878609907e-05,0.0,9.170452305335311e-05,0.0,9.65692787860369e-05,0.0,7.132574015264441e-05,303.15,285.15,296.9682077198187,296.74196117651655,296.7427522245906,296.7471149184886,296.55911864551985,296.7518309369869,0.0,0.0,0.0,-4.848779677390035e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21002040.0,21002040.0,286.78999999999996,285.4510169335599,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1354957817397,0.0008142312011766532,0.0,0.0004580715406295703,0.0,9.656684587247495e-05,0.0,9.170221269974085e-05,0.0,9.656684587242208e-05,0.0,7.132394321093311e-05,303.15,285.15,296.9677938316274,296.7412034240333,296.7420381365381,296.746346606078,296.55841085832594,296.75115857132056,0.0,0.0,0.0,-4.8485353533360597e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21002076.0,21002076.0,286.77599999999995,285.4376042199487,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1354368850767,0.0008142166073797911,0.0,0.0004580633307846248,0.0,9.65651151409019e-05,0.0,9.17005691552096e-05,0.0,9.656511514095742e-05,0.0,7.13226648985432e-05,303.15,285.15,296.9673829224411,296.74045373915754,296.7413393636518,296.7455851558021,296.5577211537949,296.75049646696954,0.0,0.0,0.0,-4.848361546141664e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21002112.0,21002112.0,286.762,285.42419150477286,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13537526654466,0.0008142038447780647,0.0,0.0004580561511311354,0.0,9.65636015859997e-05,0.0,9.169913184673629e-05,0.0,9.65636015859161e-05,0.0,7.13215469919302e-05,303.15,285.15,296.96696235346303,296.73968063800595,296.7406114218401,296.7448015231984,296.5570027034464,296.7498117279908,0.0,0.0,0.0,-4.848209550094756e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21002148.0,21002148.0,286.748,285.41077878791367,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1353133149967,0.000814196401527512,0.0,0.0004580519640469724,0.0,9.656271889984333e-05,0.0,9.169829362641316e-05,0.0,9.656271889953657e-05,0.0,7.132089504275342e-05,303.15,285.15,296.96654061685985,296.7389041377904,296.73988030754373,296.7440144860225,296.5562816566407,296.74912424097147,0.0,0.0,0.0,-4.848120904590838e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21002184.0,21002184.0,286.734,285.39736606925203,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13525074608685,0.0008141872020482915,0.0,0.0004580467889406761,0.0,9.656162792638122e-05,0.0,9.16972576122271e-05,0.0,9.656162792652124e-05,0.0,7.132008925381102e-05,303.15,285.15,296.96611694782604,296.73812242664786,296.7391448343834,296.7432221524291,296.5555572243898,296.74843271713524,0.0,0.0,0.0,-4.848011345142307e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21002220.0,21002220.0,286.71999999999997,285.383953348669,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13518591174324,0.0008141778618990579,0.0,0.0004580415346909233,0.0,9.656052026889482e-05,0.0,9.169620575400238e-05,0.0,9.656052026913693e-05,0.0,7.131927114184708e-05,303.15,285.15,296.96568401238767,296.7373209712387,296.73838116924685,296.7424114776661,296.55480290197426,296.7477201065027,0.0,0.0,0.0,-4.847900111759543e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21002256.0,21002256.0,286.70599999999996,285.37054062604545,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13512039501035,0.000814165893110962,0.0,0.00045803480161545626,0.0,9.655910085774558e-05,0.0,9.169485784679041e-05,0.0,9.655910085797069e-05,0.0,7.131822276959964e-05,303.15,285.15,296.96524828318803,296.7365136347431,296.7376087548334,296.7415953979841,296.55403921923346,296.7470010579964,0.0,0.0,0.0,-4.847757576218786e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21002292.0,21002292.0,286.69199999999995,285.3571279012622,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13505502842685,0.0008141561756732867,0.0,0.00045802933510957365,0.0,9.65579484543134e-05,0.0,9.169376349652278e-05,0.0,9.655794845449835e-05,0.0,7.131737160832504e-05,303.15,285.15,296.96481335998556,296.73570831259985,296.73684120268615,296.7407807677894,296.55328163438804,296.7462850554898,0.0,0.0,0.0,-4.84764185285595e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21002328.0,21002328.0,286.678,285.3437151741999,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1349884006808,0.0008141567008699389,0.0,0.0004580296309214413,0.0,9.65580108149649e-05,0.0,9.169382271558663e-05,0.0,9.655801081509907e-05,0.0,7.131741766764813e-05,303.15,285.15,296.9643731788249,296.7348929649416,296.73606459903164,296.7399559567882,296.5525170231167,296.7455607445406,0.0,0.0,0.0,-4.84764810414285e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21002364.0,21002364.0,286.664,285.3303024447391,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1349190582809,0.0008141524017883263,0.0,0.00045802721267801085,0.0,9.655750102094349e-05,0.0,9.169333860283344e-05,0.0,9.6557501021088e-05,0.0,7.131704113551354e-05,303.15,285.15,296.9639210958524,296.73405321420125,296.73525535694915,296.7391084404363,296.5517189837379,296.74481141823543,0.0,0.0,0.0,-4.8475969058906744e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21002400.0,21002400.0,286.65,285.31688971276037,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13484971588093,0.000814148102706711,0.0,0.00045802479443457527,0.0,9.655699122692101e-05,0.0,9.169285449007924e-05,0.0,9.655699122707584e-05,0.0,7.131666460337818e-05,303.15,285.15,296.963469012471,296.73321346267863,296.7344461140753,296.738260923289,296.5509209433777,296.74406209117836,0.0,0.0,0.0,-4.8475457079088656e-08,299.4527480139943,299.3273324675223,298.96746716323565,299.43074880310473,299.3136597711915,0.0,0.0,0.5034304404620877,0.064
21002400.0,21002400.0,286.65,285.31688971276037,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13484971588093,0.000814148102706711,0.0,0.00045802479443457527,0.0,9.655699122692101e-05,0.0,9.169285449007924e-05,0.0,9.655699122707584e-05,0.0,7.131666460337818e-05,303.15,285.15,296.963469012471,296.73321346267863,296.7344461140753,296.738260923289,296.5509209433777,296.74406209117836,0.0,0.0,0.0,-4.8475457079088656e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002436.0,21002436.0,286.63597899999996,285.3034568590402,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13478120833696,0.000814149136587248,0.0,0.0004580253764205775,0.0,9.655711391653105e-05,0.0,9.169297099895964e-05,0.0,9.655711391649884e-05,0.0,7.131675522145354e-05,303.15,285.15,296.96302120155724,296.7323837910233,296.7336534623138,296.7374216065624,296.55014125426027,296.7433242631434,0.0,0.0,0.0,-4.8475580167733774e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002472.0,21002472.0,286.6219164444444,285.2899841901392,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1347088455338,0.0008141496931021804,0.0,0.000458025689844287,0.0,9.655717998992787e-05,0.0,9.16930337438121e-05,0.0,9.65571799898686e-05,0.0,7.131680402303186e-05,303.15,285.15,296.9625566593075,296.7315224477387,296.73282153746874,296.7365528622715,296.54932395471417,296.74255549230014,0.0,0.0,0.0,-4.847564641067064e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002508.0,21002508.0,286.60781299999996,285.2764723446128,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.134635596513,0.0008141491157023151,0.0,0.00045802536534713566,0.0,9.655711158210433e-05,0.0,9.169296878206713e-05,0.0,9.655711158205477e-05,0.0,7.131675349724953e-05,303.15,285.15,296.9620882736545,296.730653825581,296.73198058459946,296.7356773553696,296.54849800842413,296.74177960952574,0.0,0.0,0.0,-4.84755776231477e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002544.0,21002544.0,286.5936693333333,285.2629219610146,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13456326578785,0.0008141501136521096,0.0,0.0004580259271146992,0.0,9.655723000926893e-05,0.0,9.169308124340396e-05,0.0,9.655723000924862e-05,0.0,7.131684096714833e-05,303.15,285.15,296.9616242004701,296.7297939668597,296.7311520690516,296.7348093042479,296.5476844637595,296.74101280087774,0.0,0.0,0.0,-4.847569643380161e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002580.0,21002580.0,286.57948611111107,285.24933367789674,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13448940518293,0.0008141542637345204,0.0,0.0004580282622128474,0.0,9.655772227530034e-05,0.0,9.169354871117569e-05,0.0,9.655772227530377e-05,0.0,7.131720455315806e-05,303.15,285.15,296.9611541587533,296.7289241880868,296.7303127680809,296.73393169510024,296.5468622848024,296.74023701896476,0.0,0.0,0.0,-4.847619061344339e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002616.0,21002616.0,286.56526399999996,285.23570813380945,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13441236603524,0.0008141554495657585,0.0,0.00045802892967383555,0.0,9.655786298389709e-05,0.0,9.169368233146437e-05,0.0,9.655786298389985e-05,0.0,7.131730848004515e-05,303.15,285.15,296.9606711535401,296.7280315674807,296.72944629487125,296.73303287082047,296.5460163950096,296.7394396563444,0.0,0.0,0.0,-4.847633179925955e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002652.0,21002652.0,286.55100366666665,285.22204596730154,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1343359646874,0.0008141568884354629,0.0,0.00045802973949074104,0.0,9.65580337027974e-05,0.0,9.169384445025102e-05,0.0,9.655803370279613e-05,0.0,7.131743457243513e-05,303.15,285.15,296.9601908558815,296.72714395029726,296.7285866050732,296.73213838884067,296.5451764353737,296.7386472470933,0.0,0.0,0.0,-4.847650311826059e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002688.0,21002688.0,286.53670577777774,285.20834781691997,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.134260268633,0.0008141636184427204,0.0,0.0004580335260062051,0.0,9.655883194463211e-05,0.0,9.169460247997561e-05,0.0,9.655883194462145e-05,0.0,7.13180241511177e-05,303.15,285.15,296.9597138073852,296.726262708698,296.7277361994144,296.73124923649016,296.54434495553073,296.7378613815037,0.0,0.0,0.0,-4.84773045337495e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002724.0,21002724.0,286.52237099999996,285.1946143212106,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13418232751735,0.0008141667731399738,0.0,0.0004580353011157445,0.0,9.655920615850095e-05,0.0,9.169495784259575e-05,0.0,9.655920615850152e-05,0.0,7.131830054421064e-05,303.15,285.15,296.95922825755207,296.7253665861839,296.7268693336416,296.73034596593965,296.5435003352665,296.73706209571674,0.0,0.0,0.0,-4.847768018563097e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002760.0,21002760.0,286.508,285.18084611871757,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1341029829146,0.0008141719427268891,0.0,0.000458038209763755,0.0,9.65598193355602e-05,0.0,9.169554013040997e-05,0.0,9.655981933556762e-05,0.0,7.131875343469995e-05,303.15,285.15,296.9587377035979,296.72446240810456,296.72599303033377,296.7294352371947,296.5426495632619,296.7362555884985,0.0,0.0,0.0,-4.847829578563528e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002796.0,21002796.0,286.4935934444444,285.1670438479837,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13402461300313,0.000814176825756482,0.0,0.00045804095720180875,0.0,9.656039852777327e-05,0.0,9.169609014519636e-05,0.0,9.65603985276857e-05,0.0,7.131918122401884e-05,303.15,285.15,296.95825062852157,296.72356346696273,296.7251245469084,296.7285287083501,296.5418031356612,296.73545409728075,0.0,0.0,0.0,-4.8478877264007e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002832.0,21002832.0,286.479152,285.1532081475504,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1339416992409,0.0008141794873223341,0.0,0.00045804245487955257,0.0,9.656071425577862e-05,0.0,9.169638996814158e-05,0.0,9.656071425569384e-05,0.0,7.131941441965102e-05,303.15,285.15,296.95774768934035,296.72263968307647,296.7242260498915,296.72759962971696,296.5409352757802,296.7346296655611,0.0,0.0,0.0,-4.8479194196530036e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002868.0,21002868.0,286.46467633333333,285.1393396559577,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.133858079813,0.0008141810380616435,0.0,0.00045804332762578777,0.0,9.656089824088752e-05,0.0,9.169656468486786e-05,0.0,9.656089824082071e-05,0.0,7.131955031044122e-05,303.15,285.15,296.957242288391,296.7217120417177,296.7233228908707,296.7266670500583,296.5400640857669,296.73380167136094,0.0,0.0,0.0,-4.8479378843782235e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002904.0,21002904.0,286.4501671111111,285.1254390117446,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1337755971499,0.0008141841832257472,0.0,0.00045804509736818916,0.0,9.656127132328842e-05,0.0,9.169691897296734e-05,0.0,9.656127132325096e-05,0.0,7.131982586783041e-05,303.15,285.15,296.9567410353506,296.7207919586051,296.7224301709168,296.7257406773889,296.5392015059654,296.7329810696454,0.0,0.0,0.0,-4.847975336896655e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002940.0,21002940.0,286.43562499999996,285.1115068534487,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13369150744586,0.0008141900751938626,0.0,0.00045804841241083526,0.0,9.656197017308588e-05,0.0,9.169758261766071e-05,0.0,9.656197017307135e-05,0.0,7.132034203590717e-05,303.15,285.15,296.9562351753753,296.719865507543,296.7215312269705,296.72480820693664,296.5383334996145,296.732154723288,0.0,0.0,0.0,-4.8480455010736994e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21002976.0,21002976.0,286.42105066666664,285.0975438196065,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13360370724274,0.0008141922002933596,0.0,0.0004580496082782378,0.0,9.656222227593598e-05,0.0,9.169782202062754e-05,0.0,9.656222227592397e-05,0.0,7.132052823822359e-05,303.15,285.15,296.9557179422651,296.71892176058026,296.7206127619122,296.7238600579158,296.5374488806885,296.7313122806724,0.0,0.0,0.0,-4.848070806134805e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003012.0,21003012.0,286.4064447777778,285.0835505487535,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1335167178913,0.0008141945372471876,0.0,0.00045805092333215536,0.0,9.656249950464148e-05,0.0,9.169808528383398e-05,0.0,9.656249950467723e-05,0.0,7.132073299845343e-05,303.15,285.15,296.95520325379243,296.7179821995593,296.7196995996962,296.7229154188809,296.53656923547413,296.73047394148057,0.0,0.0,0.0,-4.848098634233295e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003048.0,21003048.0,286.39180799999997,285.06952767942397,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1334313360649,0.0008142018985483164,0.0,0.0004580550649940637,0.0,9.656337261530213e-05,0.0,9.169891441119752e-05,0.0,9.6563372615476e-05,0.0,7.132137787514849e-05,303.15,285.15,296.9546936023728,296.71705094914034,296.71879698577163,296.7219777413228,296.53569948551535,296.7296437528246,0.0,0.0,0.0,-4.8481862977678336e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003084.0,21003084.0,286.377141,285.05547585015137,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1333397213555,0.0008142035979653556,0.0,0.0004580560213772008,0.0,9.656357423210282e-05,0.0,9.169910587131518e-05,0.0,9.656357423224973e-05,0.0,7.132152678860864e-05,303.15,285.15,296.9541670634681,296.71609530973797,296.7178677469197,296.7210181571912,296.5348037708185,296.7287904096271,0.0,0.0,0.0,-4.8482065337250464e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003120.0,21003120.0,286.3624444444444,285.04139569946807,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13324810664614,0.0008142052973823961,0.0,0.00045805697776034,0.0,9.65637758489039e-05,0.0,9.169929733143323e-05,0.0,9.656377584902386e-05,0.0,7.132167570206908e-05,303.15,285.15,296.9536405239928,296.7151396692408,296.71693850696965,296.72005857197183,296.53390805485776,296.7279370654066,0.0,0.0,0.0,-4.848226769724498e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003156.0,21003156.0,286.347719,285.02728786590586,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1331589151555,0.0008142082254089565,0.0,0.0004580586253395826,0.0,9.656412317798237e-05,0.0,9.169962716338411e-05,0.0,9.656412317802814e-05,0.0,7.132193223809408e-05,303.15,285.15,296.95312069097963,296.71419517519536,296.7160220727166,296.7191082145677,296.5330240472062,296.7270940401331,0.0,0.0,0.0,-4.848261637500763e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003192.0,21003192.0,286.33296533333333,285.01315298799534,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1330673079688,0.0008142120695710235,0.0,0.00045806078831754133,0.0,9.656457915912338e-05,0.0,9.170006017400352e-05,0.0,9.656457915911839e-05,0.0,7.132226902417678e-05,303.15,285.15,296.95259551180294,296.71324345341213,296.7150986196494,296.718151391747,296.53213340412213,296.72624447614675,0.0,0.0,0.0,-4.848307415931578e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003228.0,21003228.0,286.31818411111107,284.9989917042666,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13297036377895,0.0008142130370103231,0.0,0.00045806133289884,0.0,9.656469396324212e-05,0.0,9.170016919476099e-05,0.0,9.656469396323779e-05,0.0,7.132235381810569e-05,303.15,285.15,296.9520585384839,296.7122757688604,296.71415965480304,296.7171802950739,296.5312280950066,296.72538047044554,0.0,0.0,0.0,-4.848318934868124e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003264.0,21003264.0,286.30337599999996,284.984804653249,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13287598552336,0.0008142144214901856,0.0,0.0004580621121021108,0.0,9.656485822842232e-05,0.0,9.170032518494355e-05,0.0,9.65648582284201e-05,0.0,7.13224751438048e-05,303.15,285.15,296.9515270394327,296.71131594882246,296.713228348088,296.7162158427603,296.53032895827073,296.72452322747483,0.0,0.0,0.0,-4.8483354204483824e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003300.0,21003300.0,286.2885416666666,284.9705924734712,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1327828879657,0.0008142176058550428,0.0,0.00045806390388899163,0.0,9.656523595808813e-05,0.0,9.170068388616767e-05,0.0,9.656523595808878e-05,0.0,7.132275413364474e-05,303.15,285.15,296.95099826705194,296.7103600555712,296.71230086976266,296.71525470544555,296.52943290728865,296.723669361024,0.0,0.0,0.0,-4.848373341483786e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003336.0,21003336.0,286.27368177777777,284.9563558034615,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1326880595711,0.0008142187237808527,0.0,0.0004580645331336611,0.0,9.656536861023228e-05,0.0,9.170080985583309e-05,0.0,9.656536861023719e-05,0.0,7.132285211006533e-05,303.15,285.15,296.9504656998819,296.7093993685009,296.7113694146724,296.71428910349385,296.52853273508657,296.72281126432716,0.0,0.0,0.0,-4.8483866526680795e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003372.0,21003372.0,286.25879699999996,284.94209528174736,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13259274755075,0.0008142203977998981,0.0,0.00045806547522584214,0.0,9.656556721429528e-05,0.0,9.170099845504291e-05,0.0,9.656556721430697e-05,0.0,7.132299879834883e-05,303.15,285.15,296.9499321549157,296.70843743502473,296.7104371455463,296.71332232592516,296.5276316110334,296.7219521344891,0.0,0.0,0.0,-4.8484065866104096e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003408.0,21003408.0,286.24388799999997,284.92781154685605,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1324964700512,0.000814222885204112,0.0,0.00045806687491291005,0.0,9.656586228471844e-05,0.0,9.170127866105554e-05,0.0,9.656586228474202e-05,0.0,7.132321673635805e-05,303.15,285.15,296.94939666022594,296.70747301234445,296.7095032498082,296.712353201649,296.52672858411296,296.7210909416282,0.0,0.0,0.0,-4.848436207550324e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003444.0,21003444.0,286.2289554444444,284.9135052373144,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1323945753761,0.0008142224941937847,0.0,0.0004580666552508244,0.0,9.656581597737717e-05,0.0,9.1701234686483e-05,0.0,9.656581597740426e-05,0.0,7.132318253391356e-05,303.15,285.15,296.9488534068028,296.7065002976732,296.7085630707072,296.7113769913077,296.52582147716095,296.72022304873036,0.0,0.0,0.0,-4.848431548328759e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003480.0,21003480.0,286.214,284.89917699164874,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13228832050754,0.0008142198688736208,0.0,0.0004580651786024018,0.0,9.656550468259658e-05,0.0,9.170093907342634e-05,0.0,9.65655046826207e-05,0.0,7.132295261264921e-05,303.15,285.15,296.9483041306764,296.7055211462198,296.7076180139815,296.71039528026216,296.52491120284014,296.71934995479603,0.0,0.0,0.0,-4.8484002798682136e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003516.0,21003516.0,286.1990223333333,284.8848274483854,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1321868306393,0.0008142183753253217,0.0,0.00045806433867296727,0.0,9.656532761565338e-05,0.0,9.170077092634534e-05,0.0,9.65653276156637e-05,0.0,7.13228218315992e-05,303.15,285.15,296.9477604110619,296.70454806897465,296.70667649673385,296.70941846396204,296.52400052139205,296.7184807924249,0.0,0.0,0.0,-4.848382490120661e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003552.0,21003552.0,286.18402311111106,284.87045724605053,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1320853374318,0.0008142173205358756,0.0,0.0004580637455812198,0.0,9.656520258498566e-05,0.0,9.170065219417024e-05,0.0,9.65652025849822e-05,0.0,7.132272948436489e-05,303.15,285.15,296.9472166839107,296.7035749897675,296.7057349821224,296.7084416444844,296.52308984382375,296.71761162882177,0.0,0.0,0.0,-4.848369925740349e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003588.0,21003588.0,286.169003,284.8560670231699,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1319838442244,0.0008142162657318898,0.0,0.0004580631524812917,0.0,9.656507755259334e-05,0.0,9.170053346035745e-05,0.0,9.656507755257614e-05,0.0,7.132263713585682e-05,303.15,285.15,296.94667295612896,296.70260190936983,296.70479346633135,296.7074648238287,296.52217916491526,296.7167424641149,0.0,0.0,0.0,-4.848357361203169e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003624.0,21003624.0,286.15396266666664,284.8416574182694,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1318795806831,0.0008142134371243903,0.0,0.0004580615614691948,0.0,9.65647421486065e-05,0.0,9.170021495262186e-05,0.0,9.65647421485912e-05,0.0,7.132238940761614e-05,303.15,285.15,296.94612597086393,296.7016268098736,296.7038522711881,296.7064861694355,296.5212696526976,296.71587217481175,0.0,0.0,0.0,-4.848323671946822e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003660.0,21003660.0,286.13890277777773,284.8272290698748,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13177432159944,0.0008142103682001746,0.0,0.00045805983525832797,0.0,9.656437824312575e-05,0.0,9.169986937919277e-05,0.0,9.656437824311957e-05,0.0,7.132212062827377e-05,303.15,285.15,296.94557769582593,296.70065095416464,296.70291123900125,296.7055067966955,296.5203604981646,296.7150014367704,0.0,0.0,0.0,-4.848287120828304e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003696.0,21003696.0,286.12382399999996,284.8127826165122,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13166906251575,0.0008142072992711115,0.0,0.0004580581090447317,0.0,9.65640143370696e-05,0.0,9.169952380521726e-05,0.0,9.656401433707248e-05,0.0,7.13218518485064e-05,303.15,285.15,296.9450294201366,296.69967509723466,296.7019702056119,296.7045274227489,296.51945134227543,296.7141306976015,0.0,0.0,0.0,-4.848250569789859e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003732.0,21003732.0,286.108727,284.79831869670755,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13156266585713,0.0008142033075678898,0.0,0.0004580558636940701,0.0,9.656354099084472e-05,0.0,9.169907430420543e-05,0.0,9.656354099085017e-05,0.0,7.132150223660238e-05,303.15,285.15,296.9444802179266,296.69869899716656,296.7010299395046,296.7035478633203,296.5185433445814,296.7132600724999,0.0,0.0,0.0,-4.848203029446293e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003768.0,21003768.0,286.09361244444443,284.7838379489872,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.131453989603,0.0008141981628879044,0.0,0.0004580529696973413,0.0,9.656293090244178e-05,0.0,9.169849494950383e-05,0.0,9.656293090243665e-05,0.0,7.132105162738951e-05,303.15,285.15,296.94392915757635,296.6977224165391,296.70009121999533,296.7025679365713,296.5176376781129,296.712389681759,0.0,0.0,0.0,-4.848141758473549e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003804.0,21003804.0,286.07848099999995,284.7693410118776,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13134531334896,0.0008141930182030696,0.0,0.0004580500756978806,0.0,9.65623208134629e-05,0.0,9.169791559425532e-05,0.0,9.656232081344722e-05,0.0,7.13206010177513e-05,303.15,285.15,296.94337809655786,296.6967458346667,296.6991524992667,296.70158800859326,296.5167320102782,296.7115192898725,0.0,0.0,0.0,-4.8480804878302624e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003840.0,21003840.0,286.06333333333333,284.75482852390576,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13123582954984,0.0008141876195495045,0.0,0.0004580470388192797,0.0,9.656168060388767e-05,0.0,9.169730763575976e-05,0.0,9.656168060386194e-05,0.0,7.132012816114314e-05,303.15,285.15,296.94282685225255,296.69576929483634,296.69821421893505,296.7006081707167,296.5158271664501,296.71064914063817,0.0,0.0,0.0,-4.848016193092414e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003876.0,21003876.0,286.04817011111106,284.74030112359884,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1311234745027,0.0008141795725209099,0.0,0.0004580425120101152,0.0,9.656072629949091e-05,0.0,9.169640140521448e-05,0.0,9.656072629947137e-05,0.0,7.131942331516783e-05,303.15,285.15,296.9422740456185,296.6947935455308,296.69727951063413,296.69962928200175,296.5149271053363,296.70978069782427,0.0,0.0,0.0,-4.847920359803945e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
21003912.0,21003912.0,286.032992,284.7257594494848,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.131010191784,0.0008141714480804739,0.0,0.00045803794164926166,0.0,9.655976281388936e-05,0.0,9.169548645597772e-05,0.0,9.655976281387505e-05,0.0,7.131871168798629e-05,303.15,285.15,296.94172082449586,296.6938171586198,296.6963446324477,296.69865017376986,296.51402753211806,296.70891206429025,0.0,0.0,0.0,-4.847823605600981e-08,298.7816317004542,298.5858615971479,298.30473593663055,298.70640243346236,298.56733152798313,0.0,15.02886525786878,0.5034304404620877,0.064
