,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21009564.0,21009564.0,283.7633880615384,282.8992942691564,0.899635244,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0980922638749,0.0008069021447301645,0.0,0.0004539483830084349,0.0,9.569763595393493e-05,0.0,9.087678993557493e-05,0.0,9.569763595396529e-05,0.0,7.06819477279317e-05,303.15,285.15,296.87316230197916,296.5704779566045,296.58961657360584,296.57498157092823,296.4278896863474,296.60722561789305,0.0,0.0,0.0,-4.76164216078228e-08,298.2613898599222,297.9949503458751,297.77073061467064,298.1266308930688,297.9843757241202,0.0,32.658718473215515,0.5034304404620877,0.064
21009600.0,21009600.0,283.75,282.8894851300749,0.9,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09777840112025,0.0008068678257556735,0.0,0.0004539290757003748,0.0,9.569356574726037e-05,0.0,9.08729247689144e-05,0.0,9.569356574728187e-05,0.0,7.067894148711925e-05,303.15,285.15,296.87279119191277,296.56974655090886,296.5889918193847,296.57425053161575,296.42747489557223,296.60665099787883,0.0,0.0,0.0,-4.7612371257478315e-08,298.2613898599222,297.9949503458751,297.77073061467064,298.1266308930688,297.9843757241202,0.0,32.658718473215515,0.5034304404620877,0.064
21009600.0,21009600.0,283.75,282.8894851300749,0.9,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09777840112025,0.0008068678257556735,0.0,0.0004539290757003748,0.0,9.569356574726037e-05,0.0,9.08729247689144e-05,0.0,9.569356574728187e-05,0.0,7.067894148711925e-05,303.15,285.15,296.87279119191277,296.56974655090886,296.5889918193847,296.57425053161575,296.42747489557223,296.60665099787883,0.0,0.0,0.0,-4.7612371257478315e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21009636.0,21009636.0,283.7367351841758,282.87974312795143,0.9003591186315789,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09746509309724,0.0008068343030266967,0.0,0.0004539102163469765,0.0,9.568958997459946e-05,0.0,9.086914927895958e-05,0.0,9.568958997468763e-05,0.0,7.067600499511124e-05,303.15,285.15,296.8724219270201,296.5690202365892,296.58837640778006,296.57352399006714,296.42707053855,296.60608262000136,0.0,0.0,0.0,-4.760841504709957e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21009672.0,21009672.0,283.7237081107692,282.87021343002596,0.9007164858947369,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09714875371463,0.0008068036036258732,0.0,0.00045389294534371684,0.0,9.568594904478809e-05,0.0,9.086569176391399e-05,0.0,9.568594904490929e-05,0.0,7.067331581682325e-05,303.15,285.15,296.87204689983315,296.5682859673211,296.58774897642877,296.57278881849425,296.4266541071275,296.605504953841,0.0,0.0,0.0,-4.760479217903737e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21009708.0,21009708.0,283.71091599472527,282.8608935858529,0.9010721188421053,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09682750981784,0.0008067734044333852,0.0,0.0004538759557442656,0.0,9.568236743825541e-05,0.0,9.086229058375381e-05,0.0,9.568236743835506e-05,0.0,7.067067045439713e-05,303.15,285.15,296.8716625620976,296.56753883569013,296.5871020986872,296.5720396944781,296.42621814193046,296.6049122665767,0.0,0.0,0.0,-4.760122847602374e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21009744.0,21009744.0,283.698356050989,282.8517811425855,0.9014260345263158,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0965083663334,0.0008067422147415766,0.0,0.00045385840891012675,0.0,9.567866836011694e-05,0.0,9.085877784971608e-05,0.0,9.567866836020217e-05,0.0,7.066793832780764e-05,303.15,285.15,296.87128234461164,296.56679751802756,296.586464629718,296.5712964532077,296.4257908672884,296.6043263625707,0.0,0.0,0.0,-4.7597548027201704e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21009780.0,21009780.0,283.6860254945055,282.8428736450057,0.90177825,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0961901807085,0.0008067131762307527,0.0,0.0004538420722920352,0.0,9.567522440969202e-05,0.0,9.085550739112622e-05,0.0,9.567522440976662e-05,0.0,7.066539463766136e-05,303.15,285.15,296.87090402886633,296.56605893470544,296.58583159665193,296.5705559617629,296.4253677146403,296.6037436473254,0.0,0.0,0.0,-4.7594121550669934e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21009816.0,21009816.0,283.67392154021974,282.8341686355554,0.9021287823157894,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0958637818617,0.0008066848701978583,0.0,0.0004538261477462244,0.0,9.567186732893216e-05,0.0,9.085231942604824e-05,0.0,9.567186732899481e-05,0.0,7.066291510924832e-05,303.15,285.15,296.87051239964023,296.5653054564262,296.5851746996962,296.56979903967107,296.42492461429646,296.60314324194604,0.0,0.0,0.0,-4.7590781624203036e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21009852.0,21009852.0,283.6620414030769,282.825663654366,0.9024776485263157,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09553861426997,0.0008066557165498484,0.0,0.0004538097463487671,0.0,9.566840972228355e-05,0.0,9.084903599914575e-05,0.0,9.566840972229833e-05,0.0,7.066036133274034e-05,303.15,285.15,296.8701227574695,296.56455423140187,296.58452185467985,296.56904440574027,296.4244847861359,296.6025456070855,0.0,0.0,0.0,-4.7587341806912286e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21009888.0,21009888.0,283.65038229802195,282.8173562392878,0.9028248656842105,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09521590643476,0.0008066283424950425,0.0,0.0004537943461200936,0.0,9.566516317378731e-05,0.0,9.084595299815195e-05,0.0,9.566516317368248e-05,0.0,7.065796344303214e-05,303.15,285.15,296.8697370747018,296.56380750399546,296.5838771083179,296.56829433671703,296.42405150155474,296.6019535050574,0.0,0.0,0.0,-4.7584112076028235e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21009924.0,21009924.0,283.63894144,282.8092439259196,0.9031704508421052,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0948905111705,0.0008066000415614824,0.0,0.00045377842444446526,0.0,9.56618066980772e-05,0.0,9.084276560765339e-05,0.0,9.566180669798613e-05,0.0,7.06554843615183e-05,303.15,285.15,296.8693473772727,296.56305680767645,296.5832251715674,296.5675395766437,296.4236127106652,296.6013563287651,0.0,0.0,0.0,-4.7580773102330214e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21009960.0,21009960.0,283.627716043956,282.80132424763735,0.9035144210526316,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09456510941857,0.0008065734493808017,0.0,0.0004537634640819531,0.0,9.56586528784025e-05,0.0,9.083977066424203e-05,0.0,9.565865287836855e-05,0.0,7.065315496108082e-05,303.15,285.15,296.8689574582435,296.5623056844621,296.5825725501292,296.56678423960375,296.4231731796851,296.60075862242473,0.0,0.0,0.0,-4.757763583639684e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21009996.0,21009996.0,283.61670332483516,282.79359473562283,0.9038567933684211,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0942369255375,0.0008065460567819025,0.0,0.0004537480534168133,0.0,9.565540412969009e-05,0.0,9.083668557388975e-05,0.0,9.565540412966835e-05,0.0,7.065075544635805e-05,303.15,285.15,296.8685635804036,296.56155133982384,296.58191371869736,296.5660249134748,296.4227294008074,296.6001565906414,0.0,0.0,0.0,-4.757440424750617e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010032.0,21010032.0,283.6059004975824,282.7860529188916,0.9041975848421053,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0939087388744,0.0008065201068425403,0.0,0.00045373345436553603,0.0,9.565232647868584e-05,0.0,9.08337629620598e-05,0.0,9.565232647867625e-05,0.0,7.064848230381932e-05,303.15,285.15,296.8681696938594,296.5607969919431,296.58125488529413,296.5652655819833,296.42228562401095,296.59955455541825,0.0,0.0,0.0,-4.757134295533893e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010068.0,21010068.0,283.5953047771428,282.778696324321,0.9045368125263158,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09356643737055,0.000806495652670331,0.0,0.0004537196967975615,0.0,9.564942622222237e-05,0.0,9.083100880836854e-05,0.0,9.564942622221427e-05,0.0,7.064634018428188e-05,303.15,285.15,296.8677670424567,296.5600446280602,296.5805913324484,296.56450602054616,296.4218473371045,296.5989512721232,0.0,0.0,0.0,-4.756845820869631e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010104.0,21010104.0,283.5849133784615,282.7715224766775,0.9048744934736843,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0932302949705,0.0008064696459590907,0.0,0.00045370506580312444,0.0,9.56463418372296e-05,0.0,9.082807980174463e-05,0.0,9.564634183722168e-05,0.0,7.064406206807267e-05,303.15,285.15,296.86736738208924,296.5592902900206,296.57992923053064,296.5637451937918,296.42140579096673,296.59834757747984,0.0,0.0,0.0,-4.756539041129995e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010140.0,21010140.0,283.5747235164835,282.7645288986436,0.9052106447368421,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09289768013105,0.0008064449857423242,0.0,0.0004536911923238892,0.0,9.564341714531295e-05,0.0,9.082530244351518e-05,0.0,9.564341714530485e-05,0.0,7.064190190064144e-05,303.15,285.15,296.86696948734664,296.55853489851535,296.5792680040935,296.5629837362515,296.42096244414176,296.59774371406974,0.0,0.0,0.0,-4.756248154049457e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010176.0,21010176.0,283.56473240615384,282.7577131108451,0.9055452833684211,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0925547664714,0.0008064209573940409,0.0,0.00045367767431643205,0.0,9.56405673910128e-05,0.0,9.082259624790094e-05,0.0,9.564056739100548e-05,0.0,7.063979708182745e-05,303.15,285.15,296.86656634220174,296.5577829843197,296.5786044529035,296.562224316388,296.42052479816834,296.5971405787963,0.0,0.0,0.0,-4.755964728980737e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010212.0,21010212.0,283.5549372624176,282.7510726318768,0.9058784264210527,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09221266117794,0.0008063961064083976,0.0,0.0004536636935088342,0.0,9.56376200730206e-05,0.0,9.081979740345431e-05,0.0,9.563762007299842e-05,0.0,7.063762020277832e-05,303.15,285.15,296.8661633803387,296.55703054115367,296.5779410834375,296.56146432637104,296.4200866065822,296.59653718757664,0.0,0.0,0.0,-4.755671609388755e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010248.0,21010248.0,283.54533530021973,282.74460497832905,0.9062100909473685,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09187544866506,0.0008063724500334603,0.0,0.0004536503847703927,0.0,9.563481443507366e-05,0.0,9.08171331018113e-05,0.0,9.563481443500491e-05,0.0,7.063554796809451e-05,303.15,285.15,296.86576244533944,296.55627593031335,296.5772788184583,296.56070254174955,296.41964551530566,296.59593305023327,0.0,0.0,0.0,-4.7553925887533625e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010284.0,21010284.0,283.53592373450545,282.7383076648133,0.906540294,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0915312721479,0.0008063489545697053,0.0,0.0004536371665536186,0.0,9.563202788015993e-05,0.0,9.08144869218697e-05,0.0,9.563202788008368e-05,0.0,7.06334898281169e-05,303.15,285.15,296.86535919316776,296.55552561986235,296.5766166196556,296.5599442304929,296.41921005800964,296.5953311442376,0.0,0.0,0.0,-4.755115474154791e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010320.0,21010320.0,283.52669978021976,282.7321782039872,0.906869052631579,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09118377222865,0.0008063255359098692,0.0,0.0004536239915434092,0.0,9.562925043369868e-05,0.0,9.081184939153083e-05,0.0,9.56292504336336e-05,0.0,7.063143841563167e-05,303.15,285.15,296.86495483502847,296.55477736139227,296.5759544522023,296.5591875765411,296.41877728928506,296.59473030288984,0.0,0.0,0.0,-4.7548392734608384e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010356.0,21010356.0,283.51766065230765,282.7262141065796,0.9071963838947369,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09084124499543,0.000806301118526692,0.0,0.0004536102546725652,0.0,9.562635454037873e-05,0.0,9.080909938124202e-05,0.0,9.562635454054512e-05,0.0,7.06292995187621e-05,303.15,285.15,296.86455171745473,296.5540263965952,296.5752925660497,296.5584281390421,296.41834031700955,296.59412782723024,0.0,0.0,0.0,-4.754551302263624e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010392.0,21010392.0,283.5088035657143,282.7204128814157,0.9075223048421053,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0904986852217,0.0008062782960170011,0.0,0.00045359741504835026,0.0,9.562364779715713e-05,0.0,9.080652899246184e-05,0.0,9.562364779755445e-05,0.0,7.062730032751032e-05,303.15,285.15,296.864148594173,296.5532754642492,296.5746307012182,296.5576687282951,296.4179033932624,296.5935253762396,0.0,0.0,0.0,-4.754282148468913e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010428.0,21010428.0,283.5001257353846,282.7147720354406,0.9078468325263158,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.09014354055165,0.0008062558369223735,0.0,0.00045358477986862133,0.0,9.562098415329534e-05,0.0,9.08039995318101e-05,0.0,9.56209841536489e-05,0.0,7.062533296922123e-05,303.15,285.15,296.86374579291027,296.5525380843961,296.5739770686999,296.55692147409053,296.4174842484769,296.59293333371477,0.0,0.0,0.0,-4.7540172880406075e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010464.0,21010464.0,283.4916243762637,282.7092890737437,0.908169984,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0897935108167,0.0008062324651363751,0.0,0.00045357163122806737,0.0,9.561821226589605e-05,0.0,9.080136728045313e-05,0.0,9.56182122661288e-05,0.0,7.062328566260263e-05,303.15,285.15,296.86334238947126,296.5517949187688,296.5733197977298,296.5561686720417,296.41705744519345,296.592336644641,0.0,0.0,0.0,-4.753741672009391e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010500.0,21010500.0,283.4832967032967,282.70396149958214,0.9084917763157896,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.089446035414,0.0008062102636314228,0.0,0.0004535591409675355,0.0,9.561557917272555e-05,0.0,9.079886683144139e-05,0.0,9.561557917279962e-05,0.0,7.062134086891765e-05,303.15,285.15,296.86293867918835,296.55104886270357,296.57266071134984,296.55541309581724,296.416626821261,296.59173763406403,0.0,0.0,0.0,-4.75347986417231e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010536.0,21010536.0,283.47513993142854,282.698786814404,0.9088122265263158,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0890956513165,0.0008061872536539671,0.0,0.00045354619587357575,0.0,9.56128501953133e-05,0.0,9.079627532847932e-05,0.0,9.561285019535442e-05,0.0,7.061932525549639e-05,303.15,285.15,296.8625348145431,296.55030615649196,296.5720032177794,296.55466033046866,296.41620060357195,296.591141024571,0.0,0.0,0.0,-4.753208530125968e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010572.0,21010572.0,283.46715127560435,282.6937625178711,0.9091313516842106,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.08874443047256,0.0008061649064380929,0.0,0.00045353362363677443,0.0,9.561019982055474e-05,0.0,9.079375846849817e-05,0.0,9.561019982057186e-05,0.0,7.061736769773061e-05,303.15,285.15,296.86213107115606,296.5495646870243,296.5713466760295,296.55390863819883,296.4157760180244,296.59054541808666,0.0,0.0,0.0,-4.7529450188214625e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010608.0,21010608.0,283.4593279507692,282.68888610788207,0.9094491688421052,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0883915382892,0.0008061431106050074,0.0,0.0004535213615970766,0.0,9.560761483897418e-05,0.0,9.079130370745981e-05,0.0,9.560761483898484e-05,0.0,7.061545843914987e-05,303.15,285.15,296.86172757384395,296.5488256898145,296.5706920362435,296.5531590925712,296.4153546912912,296.58995181675294,0.0,0.0,0.0,-4.7526880163134344e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010644.0,21010644.0,283.4516671718681,282.6841550805937,0.9097656950526316,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0880386461058,0.000806121314771927,0.0,0.000453509099557387,0.0,9.560502985739534e-05,0.0,9.078884894642311e-05,0.0,9.560502985739958e-05,0.0,7.061354918057041e-05,303.15,285.15,296.86132407623995,296.5480866920811,296.57003739601936,296.5524095464207,296.4149333643524,296.5893582150227,0.0,0.0,0.0,-4.75243102075404e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010680.0,21010680.0,283.44416615384614,282.67956693044357,0.9100809473684212,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0876732271919,0.0008060997259193733,0.0,0.00045349695395570405,0.0,9.560246942230738e-05,0.0,9.07864174953293e-05,0.0,9.560246942231052e-05,0.0,7.061165805194077e-05,303.15,285.15,296.86092690138975,296.5473690057527,296.5694008994515,296.55168008801894,296.41453791277866,296.5887829614784,0.0,0.0,0.0,-4.75217647259461e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010716.0,21010716.0,283.4368221116483,282.67511915017104,0.9103949428421052,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.08731502452196,0.0008060775364558311,0.0,0.0004534844704642958,0.0,9.559983775614067e-05,0.0,9.078391840147316e-05,0.0,9.559983775613456e-05,0.0,7.060971431229825e-05,303.15,285.15,296.86052538946535,296.5466392422641,296.56875387077946,296.55093883304824,296.41412750687755,296.58819696848695,0.0,0.0,0.0,-4.751914849859657e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010752.0,21010752.0,283.42963226021976,282.67080923083887,0.9107076985263158,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.08695681804045,0.0008060560681088188,0.0,0.0004534723926598549,0.0,9.559729161353823e-05,0.0,9.078150052286233e-05,0.0,9.559729161352283e-05,0.0,7.060783374006882e-05,303.15,285.15,296.8601238763572,296.5459094864831,296.568106849821,296.55019758334635,296.4137171123744,296.5876109816764,0.0,0.0,0.0,-4.75166173626795e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010788.0,21010788.0,283.4225938145055,282.66663466185383,0.9110192314736842,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0865951283314,0.0008060346254081353,0.0,0.0004534603292821376,0.0,9.559474851224793e-05,0.0,9.077908553235724e-05,0.0,9.559474851222598e-05,0.0,7.060595541413628e-05,303.15,285.15,296.85972470828784,296.54518629005537,296.56746566913677,296.5494625891577,296.41331458657305,296.58703076864214,0.0,0.0,0.0,-4.7514089317852485e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010824.0,21010824.0,283.41570398945055,282.66259293098705,0.9113295587368421,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0862286213425,0.0008060128897500437,0.0,0.0004534481010900097,0.0,9.559217066611209e-05,0.0,9.077663754731664e-05,0.0,9.559217066606208e-05,0.0,7.060405142574453e-05,303.15,285.15,296.859328438229,296.54447256895503,296.56683283607526,296.54873637439556,296.4129234023552,296.58645872400206,0.0,0.0,0.0,-4.751152680261039e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010860.0,21010860.0,283.40896,282.6586815243945,0.9116386973684211,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.08586521096163,0.0008059916305218791,0.0,0.00045343614092994684,0.0,9.558964932427253e-05,0.0,9.077424322012425e-05,0.0,9.558964932417922e-05,0.0,7.060218917122545e-05,303.15,285.15,296.8589299077347,296.5437532199714,296.566194948597,296.5480046617597,296.4125254560523,296.5858816388231,0.0,0.0,0.0,-4.7509020522870664e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010896.0,21010896.0,283.4023590610989,282.6548979266367,0.9119466644210527,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.08550180058074,0.0008059703713034122,0.0,0.00045342418077534534,0.0,9.558712798358429e-05,0.0,9.077184889402517e-05,0.0,9.558712798344764e-05,0.0,7.060032691755673e-05,303.15,285.15,296.85853137696535,296.54303387049924,296.5655570607114,296.5472729486363,296.41212750957243,296.58530455327696,0.0,0.0,0.0,-4.750651431038051e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010932.0,21010932.0,283.3958983876923,282.6512396206981,0.9122534769473685,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0851314598214,0.0008059488967949383,0.0,0.00045341209949965476,0.0,9.558458110914771e-05,0.0,9.076943032046956e-05,0.0,9.558458110902778e-05,0.0,7.059844580478135e-05,303.15,285.15,296.8581383748882,296.5423288530505,296.5649322701178,296.54655490621263,296.4117464295086,296.5847401667556,0.0,0.0,0.0,-4.7503982784855866e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21010968.0,21010968.0,283.38957519472524,282.6477040880065,0.912559152,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0847630333518,0.0008059277548913156,0.0,0.00045340020534212597,0.0,9.558207368138937e-05,0.0,9.07670492064588e-05,0.0,9.558207368134392e-05,0.0,7.059659382721811e-05,303.15,285.15,296.8577436234068,296.54162069713163,296.56430459786014,296.5458335914405,296.41136170879656,296.5841728437271,0.0,0.0,0.0,-4.750149053451636e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011004.0,21011004.0,283.38338669714284,282.6442888084515,0.912863706631579,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.08439460688226,0.0008059066129876976,0.0,0.0004533883111846058,0.0,9.557956625363281e-05,0.0,9.076466809244976e-05,0.0,9.557956625366188e-05,0.0,7.059474184965618e-05,303.15,285.15,296.85734887165927,296.54091254074257,296.5636769252114,296.54511227619906,296.4109769879217,296.5836055203468,0.0,0.0,0.0,-4.749899834955612e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011040.0,21011040.0,283.37733010989007,282.6409912604034,0.9131671578947369,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.08402186850185,0.000805885437115496,0.0,0.00045337639791526006,0.0,9.557705479689377e-05,0.0,9.076228315240689e-05,0.0,9.557705479697448e-05,0.0,7.059288689629068e-05,303.15,285.15,296.8569580772488,296.5402133875386,296.5630576157886,296.54439969531427,296.4106025935614,296.5830462738904,0.0,0.0,0.0,-4.749650222600316e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011076.0,21011076.0,283.3714026479121,282.63780892073106,0.9134695228421054,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.08364789142774,0.0008058639332377774,0.0,0.0004533643001154425,0.0,9.557450443902434e-05,0.0,9.075986127083509e-05,0.0,9.55745044390813e-05,0.0,7.059100321065283e-05,303.15,285.15,296.8565683748858,296.5395183807041,296.5624420662235,296.54369087357986,296.4102328787339,296.58249051482545,0.0,0.0,0.0,-4.7493967505507815e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011112.0,21011112.0,283.3656015261538,282.6347392648197,0.9137708185263158,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0832730101365,0.0008058426688080771,0.0,0.00045335233702434167,0.0,9.557198247932337e-05,0.0,9.07574663568664e-05,0.0,9.557198247936373e-05,0.0,7.058914049980443e-05,303.15,285.15,296.8561795704199,296.5388255033644,296.5618285045231,296.542984090617,296.4098655948539,296.5819366527557,0.0,0.0,0.0,-4.7491461076043345e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011148.0,21011148.0,283.35992395956043,282.6317797665889,0.914071062,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0828963234292,0.0008058215425376917,0.0,0.00045334045165842544,0.0,9.556947690498838e-05,0.0,9.0755087002868e-05,0.0,9.556947690502619e-05,0.0,7.058728989112936e-05,303.15,285.15,296.8557925605499,296.53813687690445,296.5612189106308,296.54228137870393,296.40950316332936,296.5813865780237,0.0,0.0,0.0,-4.748897099695293e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011184.0,21011184.0,283.3543671630769,282.6289278985091,0.9143702703157895,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0825176685177,0.000805800229455051,0.0,0.00045332846119456655,0.0,9.556694917477885e-05,0.0,9.075268660910989e-05,0.0,9.556694917480809e-05,0.0,7.058542291820206e-05,303.15,285.15,296.85540769520753,296.5374531683599,296.5606139945343,296.5415834623776,296.4091460662303,296.5808408773419,0.0,0.0,0.0,-4.748645896504298e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011220.0,21011220.0,283.34892835164834,282.6261811316188,0.9146684605263158,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.08213802333097,0.0008057790763549296,0.0,0.0004533165607335525,0.0,9.55644404182245e-05,0.0,9.075030423319107e-05,0.0,9.55644404182422e-05,0.0,7.058356995915249e-05,303.15,285.15,296.855023907588,296.5367719359668,296.5600114338128,296.5408879588089,296.4087916554691,296.58029737832913,0.0,0.0,0.0,-4.748396585500886e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011256.0,21011256.0,283.34360474021975,282.623536935541,0.9149656496842106,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.08175837814423,0.0008057579232548135,0.0,0.0004533046602725473,0.0,9.556193166167198e-05,0.0,9.0747921857274e-05,0.0,9.556193166167813e-05,0.0,7.058171700010423e-05,303.15,285.15,296.85464011972397,296.5360907031454,296.5594088727379,296.5401924548132,296.4084372445747,296.57975387899904,0.0,0.0,0.0,-4.748147281042328e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011292.0,21011292.0,283.33839354373623,282.6209927784995,0.9152618548421053,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.081376999836,0.0008057366843305905,0.0,0.0004532927115278024,0.0,9.555941272633738e-05,0.0,9.074552981534536e-05,0.0,9.555941272633699e-05,0.0,7.057985652304603e-05,303.15,285.15,296.8542582839232,296.53541385823723,296.5588105084458,296.5395011577812,296.40808760306703,296.5792142822909,0.0,0.0,0.0,-4.747896971668204e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011328.0,21011328.0,283.33329197714284,282.61854612733447,0.9155570930526317,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.08099214759244,0.0008057155334494642,0.0,0.00045328081231314684,0.0,9.555690423251714e-05,0.0,9.074314768894359e-05,0.0,9.555690423252025e-05,0.0,7.057800375806232e-05,303.15,285.15,296.85388036030724,296.5347458111358,296.5582205586604,296.53881829425046,296.40774752325274,296.57868250952134,0.0,0.0,0.0,-4.74764770648412e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011364.0,21011364.0,283.3282972553846,282.6161944475183,0.915851381368421,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.08060729534884,0.0008056943825634963,0.0,0.00045326891309577374,0.0,9.5554395738124e-05,0.0,9.07407655619978e-05,0.0,9.555439573813063e-05,0.0,7.057615099265547e-05,303.15,285.15,296.8535024364571,296.53407776362593,296.5576306085395,296.5381354303123,296.40740744331816,296.5781507364506,0.0,0.0,0.0,-4.7473984477864053e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011400.0,21011400.0,283.32340659340656,282.6139352031706,0.9161447368421053,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0802224431053,0.0008056732316775337,0.0,0.00045325701387840953,0.0,9.555188724373273e-05,0.0,9.073838343505378e-05,0.0,9.555188724374289e-05,0.0,7.057429822725e-05,303.15,285.15,296.8531245123727,296.5334097157077,296.5570406580831,296.53745256596693,296.40706736326337,296.5776189630788,0.0,0.0,0.0,-4.747149195632171e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011436.0,21011436.0,283.3186172061538,282.6117658570732,0.9164371765263158,0.0019615533980582517,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.07983203642675,0.0008056531401242421,0.0,0.0004532457106203487,0.0,9.554950438454084e-05,0.0,9.073612061432214e-05,0.0,9.554950438456123e-05,0.0,7.05725382555799e-05,303.15,285.15,296.8527524013162,296.53275363725965,296.5564613427364,296.536781027936,296.4067359503334,296.57709687191635,0.0,0.0,0.0,-4.746912433283388e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011472.0,21011472.0,283.3139263085714,282.60968387068453,0.9167287174736842,0.00784776699029126,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0794416233151,0.0008056332487346329,0.0,0.0004532345199707155,0.0,9.554714526452437e-05,0.0,9.07338803368858e-05,0.0,9.554714526455505e-05,0.0,7.05707958175839e-05,303.15,285.15,296.8523802962694,296.5320975739983,296.5558820411075,296.5361095032543,296.4064045492282,296.5765747927716,0.0,0.0,0.0,-4.7466780355252706e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011508.0,21011508.0,283.3093311156044,282.60768670415405,0.9170193767368422,0.017660970873786402,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.07905121020343,0.0008056133573450284,0.0,0.0004532233293210909,0.0,9.554478614450971e-05,0.0,9.073164005945116e-05,0.0,9.554478614455064e-05,0.0,7.056905337958921e-05,303.15,285.15,296.85200819099884,296.53144151034746,296.5553027391592,296.5354379781838,296.40607314801235,296.57605271334035,0.0,0.0,0.0,-4.74644364355453e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011544.0,21011544.0,283.30482884219776,282.6057718163361,0.9173091713684212,0.03140349514563106,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0786590501554,0.000805593779067982,0.0,0.0004532123148224828,0.0,9.554246415915427e-05,0.0,9.072943504603758e-05,0.0,9.55424641592424e-05,0.0,7.056733836914597e-05,303.15,285.15,296.8516378906885,296.5307891596963,296.5547269044306,296.53476978439676,296.4057440687406,296.5755335615906,0.0,0.0,0.0,-4.7462129468454566e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011580.0,21011580.0,283.30041670329666,282.6039366648034,0.9175981184210527,0.0490776699029126,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0782660119658,0.0008055751298107483,0.0,0.0004532018229732299,0.0,9.554025235438515e-05,0.0,9.072733466279924e-05,0.0,9.554025235453909e-05,0.0,7.056570473771773e-05,303.15,285.15,296.85126849532537,296.5301386751847,296.5541528119853,296.53410326369277,296.4054161552122,296.5750158802801,0.0,0.0,0.0,-4.7459932023197044e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011616.0,21011616.0,283.2960919138461,282.6021787058605,0.9178862349473684,0.07068582524271844,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0778729737762,0.0008055564805535193,0.0,0.00045319133112398525,0.0,9.55380405496177e-05,0.0,9.072523427956249e-05,0.0,9.553804054983745e-05,0.0,7.056407110629071e-05,303.15,285.15,296.8508990997434,296.52948819029194,296.5535787192279,296.533436742608,296.40508824157706,296.5744981986897,0.0,0.0,0.0,-4.745773462881101e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011652.0,21011652.0,283.2918516887912,282.60049539455673,0.9181735380000001,0.09623029126213589,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.077473551273,0.0008055380382639224,0.0,0.00045318095570907933,0.0,9.553585329064405e-05,0.0,9.072315720552799e-05,0.0,9.55358532908531e-05,0.0,7.056245560425675e-05,303.15,285.15,296.85053559450625,296.52884903260104,296.5530148762315,296.5327819207912,296.40477029274405,296.57399034337476,0.0,0.0,0.0,-4.745556167111196e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011688.0,21011688.0,283.2876932430769,282.59888418469825,0.9184600446315789,0.1257133980582524,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0770757095043,0.0008055202303124096,0.0,0.0004531709371616135,0.0,9.55337412635648e-05,0.0,9.072115157346203e-05,0.0,9.55337412637014e-05,0.0,7.05608956682002e-05,303.15,285.15,296.8501707682344,296.5282073137117,296.552448200987,296.53212420245836,296.4044480879278,296.5734797146639,0.0,0.0,0.0,-4.7453463501686617e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011724.0,21011724.0,283.28361379164835,282.5973425288614,0.9187457718947368,0.1591374757281553,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0766759545418,0.0008055021197211554,0.0,0.0004531607483540255,0.0,9.553159334363078e-05,0.0,9.071911185669444e-05,0.0,9.553159334372192e-05,0.0,7.055930922183195e-05,303.15,285.15,296.84980771312013,296.5275692311713,296.5518847398801,296.5314701825205,296.40412928710555,296.57297223075955,0.0,0.0,0.0,-4.745132972202712e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011760.0,21011760.0,283.2796105494505,282.59586787840385,0.9190307368421052,0.19650485436893197,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0762752380749,0.0008054844905025957,0.0,0.0004531508303576344,0.0,9.552950251385523e-05,0.0,9.071712635413323e-05,0.0,9.552950251391466e-05,0.0,7.055776494207447e-05,303.15,285.15,296.8494455462106,296.52693297686346,296.55132289547646,296.53081802000037,296.40381219692307,296.5724663270948,0.0,0.0,0.0,-4.744925270380814e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011796.0,21011796.0,283.27568073142857,282.59445768347666,0.9193149565263159,0.23781786407766983,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.07587145241223,0.0008054664641550638,0.0,0.00045314068894286417,0.0,9.55273645848526e-05,0.0,9.071509612501946e-05,0.0,9.552736458489703e-05,0.0,7.055618587499344e-05,303.15,285.15,296.8490865126275,296.52630345203477,296.55076749945425,296.53017287453866,296.403502236252,296.5719665149815,0.0,0.0,0.0,-4.7447128943896355e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011832.0,21011832.0,283.27182155252746,282.59310939303543,0.919598448,0.28307883495145625,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.07546766176216,0.0008054488165105073,0.0,0.00045313076057945976,0.0,9.552527156957318e-05,0.0,9.071310854706376e-05,0.0,9.552527156960268e-05,0.0,7.055463998103532e-05,303.15,285.15,296.84872748265593,296.5256739384387,296.5502121144951,296.5295277389507,296.40319228684956,296.57146671227804,0.0,0.0,0.0,-4.744504984685966e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011868.0,21011868.0,283.2680302276923,282.59182045485164,0.9198812283157896,0.33229009708737856,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0750638711121,0.0008054311688659548,0.0,0.00045312083221606326,0.0,9.552317855429535e-05,0.0,9.071112096910964e-05,0.0,9.552317855430997e-05,0.0,7.055309408707839e-05,303.15,285.15,296.84836845248407,296.52504442449435,296.54965672925135,296.5288826030153,296.40288233735737,296.5709669093205,0.0,0.0,0.0,-4.744297079537675e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011904.0,21011904.0,283.2643039718681,282.59058831552306,0.9201633145263157,0.38545398058252417,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0746563739568,0.0008054130468368539,0.0,0.00045311063697154696,0.0,9.552102927734624e-05,0.0,9.070907996372239e-05,0.0,9.55210292773537e-05,0.0,7.05515066384474e-05,303.15,285.15,296.84801359533117,296.52442389411425,296.54911073122696,296.52824678173795,296.4025836151384,296.57047572350973,0.0,0.0,0.0,-4.744083590425181e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011940.0,21011940.0,283.26063999999997,282.58941042048446,0.9204447236842106,0.4425728155339805,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.074247017423,0.0008053949696072449,0.0,0.0004531004669298781,0.0,9.551888531344976e-05,0.0,9.070704400374386e-05,0.0,9.551888531345392e-05,0.0,7.054992311402128e-05,303.15,285.15,296.8476608306483,296.5238078715387,296.5485694436753,296.52761563286515,296.40229052545635,296.56998886083676,0.0,0.0,0.0,-4.743870633868832e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21011976.0,21011976.0,283.25703552703294,282.58828421401745,0.9207254728421053,0.5036489320388349,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.07383766088907,0.0008053768923631011,0.0,0.0004530902968800377,0.0,9.551674134783064e-05,0.0,9.070500804212948e-05,0.0,9.551674134783152e-05,0.0,7.054833958832281e-05,303.15,285.15,296.8473080657751,296.5231918486334,296.5480281558558,296.5269844836635,296.40199743569576,296.56950199792476,0.0,0.0,0.0,-4.7436576819210695e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012012.0,21012012.0,283.2534877679121,282.5872071392605,0.9210055790526316,0.5686846601941746,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.073426502138,0.0008053585042355835,0.0,0.00045307995193235803,0.0,9.55145605116958e-05,0.0,9.070293706738414e-05,0.0,9.55145605116976e-05,0.0,7.05467288301887e-05,303.15,285.15,296.8469576627509,296.5225807360979,296.54749241689194,296.5263585742102,296.401710850864,296.56902004816305,0.0,0.0,0.0,-4.743441072618271e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012048.0,21012048.0,283.2499939375824,282.58617663821815,0.9212850593684211,0.6376823300970872,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.073011731149,0.0008053396024632362,0.0,0.0004530693180164037,0.0,9.551231875765869e-05,0.0,9.070080824353057e-05,0.0,9.551231875766979e-05,0.0,7.054507307830285e-05,303.15,285.15,296.8466119933719,296.521979467547,296.54696780141063,296.525743167419,296.401437304925,296.56854794693476,0.0,0.0,0.0,-4.743218417784972e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012084.0,21012084.0,283.246551250989,282.5851901517705,0.9215639308421052,0.7106442718446601,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.07259696015996,0.0008053207007005863,0.0,0.00045305868410591075,0.0,9.55100770047729e-05,0.0,9.069867942077034e-05,0.0,9.551007700479331e-05,0.0,7.054341732726737e-05,303.15,285.15,296.8462663238126,296.52137819868545,296.54644318567944,296.5251277603184,296.4011637589187,296.56807584548295,0.0,0.0,0.0,-4.742995768291686e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012120.0,21012120.0,283.2431569230769,282.584245119682,0.9218422105263159,0.7875728155339803,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.072182189171,0.000805301798923402,0.0,0.0004530480501872469,0.0,9.550783525016461e-05,0.0,9.069655059637433e-05,0.0,9.550783525019429e-05,0.0,7.054176157495962e-05,303.15,285.15,296.84592065407315,296.5207769295132,296.54591856969836,296.52451235290835,296.4008902128451,296.56760374380764,0.0,0.0,0.0,-4.7427731238529835e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012156.0,21012156.0,283.23980816879117,282.58333898060954,0.9221199154736843,0.8684702912621358,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.071761091106,0.0008052819817973888,0.0,0.00045303690130809373,0.0,9.550548493586195e-05,0.0,9.069431868105744e-05,0.0,9.550548493588632e-05,0.0,7.054002564082483e-05,303.15,285.15,296.84558444052703,296.52019416753103,296.5454164247951,296.52391707694613,296.4006407706668,296.56715057609324,0.0,0.0,0.0,-4.742539703062766e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012192.0,21012192.0,283.2365022030769,282.58246917211153,0.9223970627368421,0.9533390291262134,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0713399858545,0.0008052620257460981,0.0,0.00045302567427212676,0.0,9.550311814518748e-05,0.0,9.069207111937933e-05,0.0,9.550311814520655e-05,0.0,7.0538277537298e-05,303.15,285.15,296.8452482377481,296.5196114273901,296.54491430596454,296.52332182408753,296.40039135702864,296.5666974304438,0.0,0.0,0.0,-4.742304651705268e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012228.0,21012228.0,283.2332362408791,282.581633130655,0.9226736693684211,1.0421813592233007,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.070918880603,0.0008052420696851198,0.0,0.000453014447230716,0.0,9.550075135336539e-05,0.0,9.068982355661141e-05,0.0,9.550075135337918e-05,0.0,7.053652943292354e-05,303.15,285.15,296.84491203480115,296.5190286869614,296.54441218690647,296.522726570943,296.40014194333577,296.5662442845896,0.0,0.0,0.0,-4.7420696060586785e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012264.0,21012264.0,283.2300074971428,282.58082829162385,0.9229497524210527,1.1349996116504852,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0704957344132,0.0008052221034757447,0.0,0.0004530032144794348,0.0,9.549838335784605e-05,0.0,9.068757485077521e-05,0.0,9.549838335784071e-05,0.0,7.053478043949516e-05,303.15,285.15,296.844579213434,296.518452486922,296.54391853635315,296.52213845440076,296.39990075613537,296.565797889449,0.0,0.0,0.0,-4.7418344467115435e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
