,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21012300.0,21012300.0,283.22681318681316,282.5800520893256,0.9232253289473684,1.231796116504854,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.07007156184824,0.0008052016263502283,0.0,0.0004529916942958033,0.0,9.549595476822591e-05,0.0,9.0685268603311e-05,0.0,9.549595476819451e-05,0.0,7.053298669146682e-05,303.15,285.15,296.8442480935442,296.5178795763033,296.5434291443992,296.5215539274641,296.39966370841785,296.56535489002573,0.0,0.0,0.0,-4.7415932758928766e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012336.0,21012336.0,283.22365052483514,282.579301956999,0.923500416,1.3325732038834948,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0696427465042,0.0008051805775494585,0.0,0.0004529798524963227,0.0,9.549345837822065e-05,0.0,9.06828979710028e-05,0.0,9.549345837815748e-05,0.0,7.053114286630679e-05,303.15,285.15,296.843924735266,296.5173215414629,296.5429582274179,296.5209852081576,296.3994421765232,296.5649263777655,0.0,0.0,0.0,-4.741345378493853e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012372.0,21012372.0,283.22051672615385,282.57857532682027,0.923775030631579,1.437333203883495,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0692139226109,0.0008051595321896174,0.0,0.00045296801263271247,0.0,9.5490962396313e-05,0.0,9.068052772621823e-05,0.0,9.549096239623072e-05,0.0,7.052929934256647e-05,303.15,285.15,296.84360147450246,296.5167637862535,296.5424877176799,296.52041675883,296.3992209257981,296.5644981326128,0.0,0.0,0.0,-4.741097528097051e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012408.0,21012408.0,283.2174090057143,282.5778696299096,0.9240491898947368,1.5460784466019413,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0687850897822,0.0008051383034005684,0.0,0.00045295606957531796,0.0,9.548844465993382e-05,0.0,9.067813682283e-05,0.0,9.548844465985774e-05,0.0,7.052743975104807e-05,303.15,285.15,296.84327839649694,296.5162065666326,296.5420179922531,296.5198488235555,296.39900020808574,296.5640703974048,0.0,0.0,0.0,-4.740847524016478e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012444.0,21012444.0,283.2143245784615,282.5771822963374,0.9243229108421054,1.658811262135922,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06835625695345,0.0008051170746115245,0.0,0.00045294412651793306,0.0,9.54859269235567e-05,0.0,9.067574591944369e-05,0.0,9.548592692348683e-05,0.0,7.052558015953118e-05,303.15,285.15,296.8429553183389,296.5156493467528,296.54154826662756,296.5192808880242,296.398779490332,296.5636426620151,0.0,0.0,0.0,-4.7405975265276766e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012480.0,21012480.0,283.2112606593406,282.5765107551301,0.9245962105263158,1.7755339805825239,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0679274241247,0.0008050958458224859,0.0,0.00045293218346055807,0.0,9.548340918718162e-05,0.0,9.067335501605935e-05,0.0,9.5483409187118e-05,0.0,7.052372056801582e-05,303.15,285.15,296.8426322400284,296.51509212661404,296.5410785408034,296.51871295223617,296.39855877253683,296.5632149264438,0.0,0.0,0.0,-4.7403475356306454e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012516.0,21012516.0,283.20821446329666,282.5758524342752,0.924869106,1.8962489320388345,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06749171873065,0.0008050733733008829,0.0,0.0004529195406991612,0.0,9.548074394499248e-05,0.0,9.067082403761563e-05,0.0,9.548074394494043e-05,0.0,7.052175202923199e-05,303.15,285.15,296.842321675658,296.51456036030214,296.54064045633896,296.5181713099285,296.3983592279949,296.56281060604454,0.0,0.0,0.0,-4.740082905623229e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012552.0,21012552.0,283.2051832052747,282.57520476072705,0.9251416143157895,2.0209584466019415,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06705600658756,0.0008050511356767059,0.0,0.00045290703008676024,0.0,9.547810656135961e-05,0.0,9.06683195143307e-05,0.0,9.547810656131902e-05,0.0,7.051980406668272e-05,303.15,285.15,296.8420111225938,296.51402861584097,296.5402024014704,296.5176296915675,296.39815970501735,296.562406307298,0.0,0.0,0.0,-4.739821048983936e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012588.0,21012588.0,283.20216410021976,282.5745651604112,0.9254137525263159,2.1496648543689316,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0666202944445,0.0008050288980573806,0.0,0.0004528945194770962,0.0,9.54754691783037e-05,0.0,9.06658149915937e-05,0.0,9.547546917827459e-05,0.0,7.05178561045596e-05,303.15,285.15,296.8417005693908,296.51349687114686,296.5397643464279,296.5170880729752,296.39796018200707,296.5620020083896,0.0,0.0,0.0,-4.739559199634876e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012624.0,21012624.0,283.1991543630769,282.5739310582295,0.9256855376842106,2.2823704854368927,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06617891673557,0.0008050064711730652,0.0,0.00045288190238828804,0.0,9.547280934820091e-05,0.0,9.066328915259389e-05,0.0,9.547280934817833e-05,0.0,7.051589156311824e-05,303.15,285.15,296.8413995308791,296.5129805328315,296.5393494785808,296.51656460172853,296.3977722520243,296.56161327920887,0.0,0.0,0.0,-4.739295129003122e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012660.0,21012660.0,283.1961512087912,282.5732998780639,0.9259569868421054,2.419077669902912,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0657346951282,0.0008049840266331525,0.0,0.0004528692753657007,0.0,9.547014742394311e-05,0.0,9.066076132493177e-05,0.0,9.547014742392455e-05,0.0,7.051392547493812e-05,303.15,285.15,296.8411032683986,296.5124719305287,296.5389462518805,296.51605024133033,296.397590143496,296.5612323671268,0.0,0.0,0.0,-4.739030857850751e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012696.0,21012696.0,283.19315185230766,282.5726690427806,0.9262281170526316,2.559788737864077,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0652904735208,0.0008049615820835527,0.0,0.0004528566483376711,0.0,9.546748549853805e-05,0.0,9.065823349618011e-05,0.0,9.546748549852349e-05,0.0,7.05119593859106e-05,303.15,285.15,296.8408070057947,296.5119633280197,296.5385430250332,296.51553588072863,296.39740803494306,296.56085145490385,0.0,0.0,0.0,-4.738766593952662e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012732.0,21012732.0,283.1901535085714,282.5720359742338,0.9264989453684211,2.7045060194174755,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0648460029158,0.0008049390861917672,0.0,0.00045284399242538485,0.0,9.546481748399398e-05,0.0,9.065569988503441e-05,0.0,9.546481748398283e-05,0.0,7.050998879946575e-05,303.15,285.15,296.8405112114829,296.5114555564292,296.5381410732324,296.51502252953924,296.3972264387966,296.5604713618961,0.0,0.0,0.0,-4.7385017329392795e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012768.0,21012768.0,283.1871533925274,282.57139809326907,0.9267694888421053,2.853231844660194,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0644010264535,0.0008049166684423703,0.0,0.0004528313804743993,0.0,9.546215873700828e-05,0.0,9.065317507458545e-05,0.0,9.546215873699928e-05,0.0,7.050802505800782e-05,303.15,285.15,296.8402163669333,296.51094947082845,296.537741706433,296.51451122470775,296.3970458802876,296.560092929838,0.0,0.0,0.0,-4.738237799322813e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012804.0,21012804.0,283.18414871912086,282.57075281972635,0.9270397645263158,3.0059685436893195,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0639560499912,0.0008048942506832865,0.0,0.0004528187685179716,0.0,9.545949998887532e-05,0.0,9.065065026304699e-05,0.0,9.545949998886846e-05,0.0,7.05060613157025e-05,303.15,285.15,296.83992152226165,296.51044338502385,296.53734233948916,296.51399991967537,296.39686532175455,296.5597144976409,0.0,0.0,0.0,-4.7379738729430536e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012840.0,21012840.0,283.18113670329666,282.5700975724425,0.9273097894736843,3.1627184466019416,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0635110735289,0.0008048718329193617,0.0,0.0004528061565588279,0.0,9.545684124016981e-05,0.0,9.064812545096485e-05,0.0,9.545684124016511e-05,0.0,7.050409757297432e-05,303.15,285.15,296.83962667746795,296.50993729901546,296.536942972401,296.51348861444217,296.3966847631974,296.5593360653048,0.0,0.0,0.0,-4.73770995385707e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012876.0,21012876.0,283.17811456,282.56942976925444,0.9275795807368421,3.323483883495145,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0630572869106,0.0008048499665472446,0.0,0.0004527938547996245,0.0,9.545424788524622e-05,0.0,9.064566273839895e-05,0.0,9.545424788524202e-05,0.0,7.050218212986662e-05,303.15,285.15,296.83934523311655,296.50945235510426,296.53657968084735,296.51300299426504,296.3965115064376,296.55897835395416,0.0,0.0,0.0,-4.7374525333000286e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012912.0,21012912.0,283.1750795041758,282.5687468270006,0.927849155368421,3.4882671844660185,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06260429100297,0.0008048279748100361,0.0,0.0004527814825126219,0.0,9.545163966223864e-05,0.0,9.064318590674256e-05,0.0,9.545163966223322e-05,0.0,7.050025570524869e-05,303.15,285.15,296.8390627020456,296.50896583636006,296.5362134583813,296.5125153312607,296.39633806605957,296.55861907882144,0.0,0.0,0.0,-4.737193643937191e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012948.0,21012948.0,283.1720287507692,282.5680461615231,0.9281185304210527,3.65707067961165,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0621528891957,0.0008048062184405809,0.0,0.0004527692426398166,0.0,9.544905935369903e-05,0.0,9.064073558334363e-05,0.0,9.544905935368892e-05,0.0,7.049834989817345e-05,303.15,285.15,296.8387779770704,296.50847613627195,296.5358413212248,296.5120235445586,296.39616424399287,296.55825664462367,0.0,0.0,0.0,-4.736937532319989e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21012984.0,21012984.0,283.16895951472526,282.56732518766967,0.9283877229473685,3.829896699029125,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0616996695368,0.0008047843310646011,0.0,0.0004527569290645708,0.0,9.544646350781584e-05,0.0,9.063827050530282e-05,0.0,9.544646350778933e-05,0.0,7.0496432615248e-05,303.15,285.15,296.83849598789385,296.507990685226,296.5354768233679,296.5115371542518,296.3959908451017,296.55789829916824,0.0,0.0,0.0,-4.7366798855021075e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21013020.0,21013020.0,283.165869010989,282.5665813192943,0.92865675,4.006747572815533,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06124553533493,0.0008047629373322367,0.0,0.0004527448932039017,0.0,9.544392620741528e-05,0.0,9.063586102346615e-05,0.0,9.544392620736646e-05,0.0,7.049455857380584e-05,303.15,285.15,296.83821537368107,296.50750737229555,296.5351161685805,296.5110534784798,296.3958176575282,296.5575420101131,0.0,0.0,0.0,-4.736428056399307e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21013056.0,21013056.0,283.1627544545055,282.5658119692587,0.9289256286315789,4.18762563106796,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.06079140113314,0.0008047415435950313,0.0,0.0004527328573405165,0.0,9.544138890644216e-05,0.0,9.063345154108576e-05,0.0,9.544138890637101e-05,0.0,7.049268453194078e-05,303.15,285.15,296.8379347593611,296.5070240591863,296.5347555136742,296.5105698025329,296.39564446993546,296.55718572093804,0.0,0.0,0.0,-4.736176233934065e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21013092.0,21013092.0,283.1596130602198,282.56501454943276,0.9291943758947369,4.372533203883495,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0603356634391,0.0008047201923601513,0.0,0.00045272084538765353,0.0,9.543885664608522e-05,0.0,9.063104684540106e-05,0.0,9.543885664601361e-05,0.0,7.049081421306475e-05,303.15,285.15,296.8376563522981,296.5065438603093,296.5344011963844,296.5100903368773,296.39547053666735,296.5568324565073,0.0,0.0,0.0,-4.735924918437107e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21013128.0,21013128.0,283.1564420430769,282.56418647069523,0.9294630088421053,4.561472621359222,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0598767123814,0.000804699583788415,0.0,0.0004527092512424512,0.0,9.543641246447291e-05,0.0,9.062872579143205e-05,0.0,9.543641246444429e-05,0.0,7.048900894886335e-05,303.15,285.15,296.83738236679454,296.50606990330976,296.53405958069516,296.5096193087225,296.39529510913485,296.55648525373135,0.0,0.0,0.0,-4.735682350851995e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21013164.0,21013164.0,283.15323861802193,282.56332514293354,0.9297315445263158,4.754446213592232,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05941776132374,0.0008046789752166842,0.0,0.0004526976570972591,0.0,9.543396828286275e-05,0.0,9.062640473746507e-05,0.0,9.543396828287713e-05,0.0,7.048720368466354e-05,303.15,285.15,296.83710838119066,296.5055959461427,296.53371796489864,296.5091482804047,296.3951196815843,296.55613805084425,0.0,0.0,0.0,-4.735439789479106e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21013200.0,21013200.0,283.15,282.5624279750439,0.93,4.95145631067961,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05895881026606,0.0008046583666498045,0.0,0.0004526860629548034,0.0,9.54315241018295e-05,0.0,9.062408368404594e-05,0.0,9.543152410188686e-05,0.0,7.048539842088981e-05,303.15,285.15,296.83683439548656,296.505121988808,296.53337634899475,296.5086772519238,296.3949442540156,296.5557908478458,0.0,0.0,0.0,-4.7351972343754766e-08,297.8754516395451,297.57252386995253,297.38066799169707,297.68883853398705,297.5658032258883,0.0,40.20669728559154,0.5034304404620877,0.064
21013200.0,21013200.0,283.15,282.5624279750439,0.93,4.95145631067961,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05895881026606,0.0008046583666498045,0.0,0.0004526860629548034,0.0,9.54315241018295e-05,0.0,9.062408368404594e-05,0.0,9.543152410188686e-05,0.0,7.048539842088981e-05,303.15,285.15,296.83683439548656,296.505121988808,296.53337634899475,296.5086772519238,296.3949442540156,296.5557908478458,0.0,0.0,0.0,-4.7351972343754766e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013236.0,21013236.0,283.14673839193273,282.56146807626715,0.9302637919736843,5.152505242718446,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0584940563835,0.0008046412631666631,0.0,0.00045267644070706443,0.0,9.542949561932482e-05,0.0,9.062215738797105e-05,0.0,9.54294956193647e-05,0.0,7.048390019062602e-05,303.15,285.15,296.8365652934573,296.504652477698,296.5330504343352,296.5082146050752,296.3947417157865,296.55544490527046,0.0,0.0,0.0,-4.7349959377162616e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013272.0,21013272.0,283.14347177411764,282.5604237922823,0.9305182831578948,5.357595339805824,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05802929694863,0.0008046244619063496,0.0,0.00045266698848435915,0.0,9.542750298008863e-05,0.0,9.062026512953097e-05,0.0,9.542750298011113e-05,0.0,7.048242843407815e-05,303.15,285.15,296.8362961951704,296.50418297153243,296.5327245355835,296.5077519664928,296.39453915225226,296.5550989642063,0.0,0.0,0.0,-4.734798202206065e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013308.0,21013308.0,283.140206027563,282.5593003871226,0.9307634096052632,5.566728932038834,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0575645375137,0.0008046076606508869,0.0,0.0004526575362643887,0.0,9.542551034142896e-05,0.0,9.061837287163837e-05,0.0,9.542551034143407e-05,0.0,7.048095667795612e-05,303.15,285.15,296.8360270967898,296.5037134652081,296.53239863673366,296.507289327757,296.3943365886964,296.554753023037,0.0,0.0,0.0,-4.7346004708818016e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013344.0,21013344.0,283.1369470332773,282.5581031263132,0.9309991073684211,5.779908349514563,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.057097647357,0.0008045932402008729,0.0,0.00045264942344203486,0.0,9.542380006345425e-05,0.0,9.061674875030366e-05,0.0,9.542380006345755e-05,0.0,7.047969347247843e-05,303.15,285.15,296.83575847624275,296.5032428855364,296.53207573036343,296.5068270024046,296.39411282065464,296.5544033830404,0.0,0.0,0.0,-4.7344307623436504e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013380.0,21013380.0,283.1337006722689,282.5568372766913,0.9312253125,5.997135922330096,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0566296876629,0.0008045810316270852,0.0,0.00045264255498077803,0.0,9.542235211136319e-05,0.0,9.061537373998411e-05,0.0,9.542235211137248e-05,0.0,7.047862402000673e-05,303.15,285.15,296.83549009296024,296.5027717661288,296.53175432485756,296.5063648331316,296.3938784060515,296.55405188462595,0.0,0.0,0.0,-4.7342870870519617e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013416.0,21013416.0,283.1304728255462,282.55550810622583,0.9314419610526317,6.218413980582524,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05616100112013,0.0008045692998318994,0.0,0.00045263595474656046,0.0,9.542096070467422e-05,0.0,9.061405242654558e-05,0.0,9.542096070468909e-05,0.0,7.047759633177577e-05,303.15,285.15,296.83522122025954,296.5022995346357,296.53143528341843,296.5059024633017,296.39363658008523,296.55369901634015,0.0,0.0,0.0,-4.734149024776735e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013452.0,21013452.0,283.12726937411765,282.5541208838341,0.9316489890789474,6.443744854368931,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05568259324195,0.0008045629960892468,0.0,0.00045263240823714815,0.0,9.542021305892764e-05,0.0,9.061334244409381e-05,0.0,9.542021305895957e-05,0.0,7.04770441231912e-05,303.15,285.15,296.83494633328064,296.50181301868224,296.53114695706313,296.5054374536459,296.39329824515096,296.5533284015646,0.0,0.0,0.0,-4.7340748423516466e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013488.0,21013488.0,283.1240961989916,282.5526808791963,0.9318463326315789,6.673130873786406,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05521144619166,0.0008045545219246725,0.0,0.00045262764068723464,0.0,9.541920800349404e-05,0.0,9.061238801924462e-05,0.0,9.541920800358035e-05,0.0,7.04763017927238e-05,303.15,285.15,296.8346773835764,296.50133877481744,296.5308331894738,296.5049745148068,296.39303915717596,296.5529726039701,0.0,0.0,0.0,-4.7339751189167176e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013524.0,21013524.0,283.12095918117643,282.5511933625683,0.932033927763158,6.906574368932038,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05473605725234,0.0008045482621617404,0.0,0.000452624118919059,0.0,9.541846557351465e-05,0.0,9.061168298977588e-05,0.0,9.541846557359639e-05,0.0,7.047575343644769e-05,303.15,285.15,296.8344052718782,296.5008567623566,296.5305238539813,296.50450842396094,296.39271751494266,296.552602365424,0.0,0.0,0.0,-4.7339014554044505e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013560.0,21013560.0,283.1178642016807,282.5496636045917,0.9322117105263158,7.144077669902912,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0542616852905,0.0008045432404795715,0.0,0.00045262129367240584,0.0,9.541786997842468e-05,0.0,9.061111739827733e-05,0.0,9.541786997850532e-05,0.0,7.047531353191402e-05,303.15,285.15,296.8341343025072,296.5003769217249,296.53021074145846,296.5040428520301,296.3924082151795,296.55223460658004,0.0,0.0,0.0,-4.7338423619978516e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013596.0,21013596.0,283.11481714151256,282.5480968761018,0.9323796169736842,7.385643106796115,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05378386881404,0.0008045403060985862,0.0,0.0004526196427034638,0.0,9.541752193483832e-05,0.0,9.06107868877233e-05,0.0,9.541752193493497e-05,0.0,7.047505646809998e-05,303.15,285.15,296.83385961092796,296.499889296593,296.52990578106534,296.5035744172613,296.3920453791605,296.5518548970016,0.0,0.0,0.0,-4.733807831876558e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013632.0,21013632.0,283.11182388168066,282.546498447934,0.9325375831578947,7.631273009708737,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0533060488809,0.0008045383796164944,0.0,0.0004526185587599836,0.0,9.541729342686035e-05,0.0,9.061056989107479e-05,0.0,9.54172934269732e-05,0.0,7.047488769287888e-05,303.15,285.15,296.8335849125379,296.49940166187497,296.52960082904974,296.5031059774587,296.39168249050533,296.5514751742853,0.0,0.0,0.0,-4.7337851626038854e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013668.0,21013668.0,283.1088903031933,282.5448735907265,0.932685545131579,7.880969708737863,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0528202964783,0.0008045412335127044,0.0,0.0004526201641730652,0.0,9.541763186674874e-05,0.0,9.061089128178144e-05,0.0,9.541763186685941e-05,0.0,7.047513766342326e-05,303.15,285.15,296.8333005932223,296.49889615291045,296.52934253344426,296.5026344477262,296.3912305619546,296.55108085785156,0.0,0.0,0.0,-4.733818747808429e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013704.0,21013704.0,283.1060222870588,282.54322757472266,0.9328234389473684,8.134735533980582,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0523356877316,0.0008045422884121056,0.0,0.00045262075750334357,0.0,9.54177569477518e-05,0.0,9.061101006163294e-05,0.0,9.541775694782336e-05,0.0,7.047523004782156e-05,303.15,285.15,296.8330179031141,296.49839363240346,296.52907684402123,296.50216334066243,296.39079406378875,296.550689156798,0.0,0.0,0.0,-4.73383116282398e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013740.0,21013740.0,283.1032257142857,282.5415656695693,0.9329512006578948,8.39257281553398,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05185261949543,0.0008045450783115682,0.0,0.0004526223269123086,0.0,9.541808779757776e-05,0.0,9.06113242445252e-05,0.0,9.54180877976059e-05,0.0,7.047547441237061e-05,303.15,285.15,296.8327368777779,296.4978942118602,296.52880125766035,296.5016924225114,296.3903724354121,296.5502994410444,0.0,0.0,0.0,-4.733863995090977e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013776.0,21013776.0,283.10050646588235,282.539893144114,0.9330687663157895,8.654483883495145,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0513625494036,0.0008045519559782431,0.0,0.0004526261960266552,0.0,9.541890345220172e-05,0.0,9.061209880987733e-05,0.0,9.541890345222497e-05,0.0,7.047607685209552e-05,303.15,285.15,296.8324458853323,296.4973763565184,296.5285645530688,296.5012169526244,296.38985490116875,296.54989172974257,0.0,0.0,0.0,-4.7339449320705175e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013812.0,21013812.0,283.0978704228571,282.53821526619953,0.9331760719736842,8.920471067961163,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0509095657976,0.0008046274564853891,0.0,0.0004526686711359855,0.0,9.542785770268117e-05,0.0,9.062060198271264e-05,0.0,9.54278577027831e-05,0.0,7.048269043099647e-05,303.15,285.15,296.83215725981637,296.496853532075,296.52830931388013,296.5007340255194,296.3893417715425,296.54947918056666,0.0,0.0,0.0,-4.7348334413309616e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013848.0,21013848.0,283.0953234662185,282.53653730245605,0.9332730536842105,9.190536699029124,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0505253219178,0.0008048293242498873,0.0,0.0004527822382272434,0.0,9.545179897550889e-05,0.0,9.064333719448095e-05,0.0,9.54517989758387e-05,0.0,7.0500373373552e-05,303.15,285.15,296.83187289377133,296.49632161645053,296.5280199682875,296.5002374167066,296.3888365831073,296.54905769566466,0.0,0.0,0.0,-4.737209478187326e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013884.0,21013884.0,283.0928714769748,282.534864518091,0.9333596475,9.464683106796116,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.05003566960505,0.0008047229364390922,0.0,0.00045272238625763896,0.0,9.543918147938612e-05,0.0,9.063135531495716e-05,0.0,9.543918147959624e-05,0.0,7.049105413389814e-05,303.15,285.15,296.8315798567872,296.4958067308031,296.5277875443163,296.4997650579161,296.3883169492121,296.54865122780694,0.0,0.0,0.0,-4.7359571962986226e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013920.0,21013920.0,283.09052033613443,282.533202176677,0.9334357894736843,9.742912621359222,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.04954601729224,0.0008046165486234757,0.0,0.0004526625342853578,0.0,9.542656398269909e-05,0.0,9.061937343489753e-05,0.0,9.542656398278951e-05,0.0,7.048173489382752e-05,303.15,285.15,296.8312868197089,296.49529184498346,296.52755512027136,296.4992926989693,296.3877973151695,296.54824475982053,0.0,0.0,0.0,-4.734705079887974e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013956.0,21013956.0,283.08827592470584,282.53155553993645,0.9335014156578947,10.025227572815531,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0400139377486,0.0008044600040013232,0.0,0.00045257446623805605,0.0,9.540799820688674e-05,0.0,9.060174292509759e-05,0.0,9.540799820690849e-05,0.0,7.04680222750803e-05,303.15,285.15,296.83100023329666,296.4948238863603,296.52739914846376,296.4988687260589,296.3873431377279,296.5478870263815,0.0,0.0,0.0,-4.7328629722426265e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21013992.0,21013992.0,283.08614412369747,282.52992986752537,0.9335564621052632,10.311630291262135,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0473537658355,0.0008051331748673343,0.0,0.00045295317899672296,0.0,9.548783529205197e-05,0.0,9.067755815235283e-05,0.0,9.548783529205754e-05,0.0,7.052698967405332e-05,303.15,285.15,296.8307018837858,296.4942348025243,296.5270832645228,296.49832773586934,296.38666750022026,296.5474030373845,0.0,0.0,0.0,-4.7407870261581166e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014028.0,21014028.0,283.0841308141176,282.5283304168128,0.9336008648684211,10.602123106796116,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0500797158545,0.0008049585127132973,0.0,0.0004528549168454972,0.0,9.546712047969207e-05,0.0,9.065788686546446e-05,0.0,9.546712047969443e-05,0.0,7.05116897842506e-05,303.15,285.15,296.83039743363435,296.49368218413764,296.5268547274014,296.4978287862951,296.3860336565768,296.546959357609,0.0,0.0,0.0,-4.7387303982022755e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014064.0,21014064.0,283.08224187697476,282.5267624426599,0.93363456,10.896708349514562,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.03538451220004,0.0008035410352151115,0.0,0.00045205747586425725,0.0,9.529901058091639e-05,0.0,9.04982456391701e-05,0.0,9.529901058091701e-05,0.0,7.03875243860213e-05,303.15,285.15,296.83010074628214,296.4932509297521,296.5268101719752,296.49745172746225,296.38559817381116,296.5466423498566,0.0,0.0,0.0,-4.722056376969953e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014100.0,21014100.0,283.0804831932773,282.5252311971948,0.9336574835526317,11.19538834951456,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0335299698885,0.0008050034233651256,0.0,0.00045288018890034124,0.0,9.54724481248506e-05,0.0,9.06629461261776e-05,0.0,9.547244812485069e-05,0.0,7.051562476480479e-05,303.15,285.15,296.82980303951,296.49271039592884,296.5266168015997,296.4969688301196,296.38495617314226,296.5462110480601,0.0,0.0,0.0,-4.739259311117341e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014136.0,21014136.0,283.07886064403357,282.5237419295863,0.9336695715789474,11.498165436893203,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.01668751323217,0.0008041074977379748,0.0,0.00045237616505346725,0.0,9.536619399461103e-05,0.0,9.056204463391674e-05,0.0,9.536619399461105e-05,0.0,7.043714582637968e-05,303.15,285.15,296.8295117516076,296.49226448286316,296.5265834811496,296.4965841130515,296.3844544197227,296.54587964967897,0.0,0.0,0.0,-4.7287164631632017e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014172.0,21014172.0,283.0773801102521,282.5222998858148,0.933670760131579,11.805041941747572,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.00909144312783,0.0008030879525807765,0.0,0.00045180259138548795,0.0,9.524527794748851e-05,0.0,9.044721983072616e-05,0.0,9.524527794748851e-05,0.0,7.034783764612034e-05,303.15,285.15,296.8292147474341,296.4917328586876,296.52644633753937,296.49611795468843,296.3837936876312,296.5454611171962,0.0,0.0,0.0,-4.716733100417943e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014208.0,21014208.0,283.0760474729411,282.52091030843985,0.933660985263158,12.116020194174755,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.99993442864195,0.0008047390376831939,0.0,0.00045273146419509485,0.0,9.544109521506453e-05,0.0,9.063317264464797e-05,0.0,9.544109521506453e-05,0.0,7.049246761250396e-05,303.15,285.15,296.82891769320025,296.49121063298446,296.5263403748246,296.49566435702627,296.383134302819,296.54505347217093,0.0,0.0,0.0,-4.7361471731198814e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014244.0,21014244.0,283.07486861310923,282.5195784363668,0.9336401830263158,12.431102524271843,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0011917537407,0.0008053383045313036,0.0,0.00045306860006235467,0.0,9.551216740454613e-05,0.0,9.07006645149477e-05,0.0,9.551216740454613e-05,0.0,7.054496128940374e-05,303.15,285.15,296.8286143188465,296.4906076316272,296.5261366997751,296.49513377032184,296.3823281451919,296.54456411315255,0.0,0.0,0.0,-4.743203411800865e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014280.0,21014280.0,283.0738494117647,282.5183095046095,0.9336082894736842,12.750291262135923,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.0003946982654,0.0008047216000617135,0.0,0.0004527216533070158,0.0,9.543902696494863e-05,0.0,9.063120858430893e-05,0.0,9.543902696494863e-05,0.0,7.049094001001804e-05,303.15,285.15,296.8283047436432,296.4900230341828,296.5259850540475,296.49462509890543,296.3815480622816,296.5440971986121,0.0,0.0,0.0,-4.7359419325305616e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014316.0,21014316.0,283.07299574991595,282.51710874405103,0.9335652406578947,13.073588737864076,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.000007901706,0.0008047713767527695,0.0,0.00045274965653618264,0.0,9.544493037364099e-05,0.0,9.063681460400147e-05,0.0,9.544493037364147e-05,0.0,7.049530024755647e-05,303.15,285.15,296.82798618495286,296.4894276319598,296.525860916536,296.4941120061313,296.38073812195256,296.54362497230653,0.0,0.0,0.0,-4.736527836046719e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014352.0,21014352.0,283.0723135085714,282.5159813812023,0.933510972631579,13.400997281553396,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9996184818747,0.0008047961838217731,0.0,0.0004527636123166063,0.0,9.544787241560995e-05,0.0,9.06396084382201e-05,0.0,9.54478724156102e-05,0.0,7.049747322972654e-05,303.15,285.15,296.8276630984308,296.4888378587618,296.5257810865917,296.4936097929911,296.37992725931736,296.54316381921853,0.0,0.0,0.0,-4.736819848078248e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014388.0,21014388.0,283.07180856873947,282.51493263795703,0.9334454214473685,13.73251922330097,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9992265389315,0.0008048220916703281,0.0,0.0004527781873781907,0.0,9.545094500930078e-05,0.0,9.06425262475118e-05,0.0,9.545094500930084e-05,0.0,7.049974263695347e-05,303.15,285.15,296.8273379749238,296.4882463073975,296.5257338715529,296.4931107882707,296.37910304941204,296.5427063983114,0.0,0.0,0.0,-4.737124827404161e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014424.0,21014424.0,283.07148681142854,282.51396773134496,0.9333685231578948,14.06815689320388,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9988304095507,0.0008048495213588715,0.0,0.0004527936186036701,0.0,9.545419809236281e-05,0.0,9.064561545389185e-05,0.0,9.545419809236906e-05,0.0,7.050214535301888e-05,303.15,285.15,296.82700978604686,296.48765258743856,296.5257401581279,296.49261765664113,296.3782577129771,296.5422555802463,0.0,0.0,0.0,-4.73744773213998e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014460.0,21014460.0,283.07135411764705,282.5130918732822,0.9332802138157895,14.407912621359221,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9984340877849,0.0008048774522369406,0.0,0.00045280933178941846,0.0,9.545751061594928e-05,0.0,9.064876110643946e-05,0.0,9.545751061596487e-05,0.0,7.050459197165507e-05,303.15,285.15,296.82668159771026,296.48705912162154,296.52574862074204,296.4921250429158,296.3774118652138,296.5418052496407,0.0,0.0,0.0,-4.7377765482469573e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014496.0,21014496.0,283.07141636840333,282.5123102703185,0.9331804294736843,14.751788737864077,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9980377660191,0.000804905383115016,0.0,0.0004528250449751555,0.0,9.546082313953334e-05,0.0,9.06519067589848e-05,0.0,9.546082313955828e-05,0.0,7.050703859028949e-05,303.15,285.15,296.8263534092521,296.48646565556027,296.52575708335974,296.49163242898913,296.37656601698075,296.54135491882835,0.0,0.0,0.0,-4.7381053757648895e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014532.0,21014532.0,283.07167944470586,282.51162812338254,0.9330691061842106,15.099787572815533,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9976355082647,0.0008049358729656942,0.0,0.00045284219779892135,0.0,9.5464439155685e-05,0.0,9.06553406153855e-05,0.0,9.546443915570816e-05,0.0,7.050970936749293e-05,303.15,285.15,296.82602158663946,296.4858695519156,296.5257914374347,296.491137326766,296.3756892054293,296.540901821637,0.0,0.0,0.0,-4.738464342930867e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014568.0,21014568.0,283.072149227563,282.5110506275239,0.9329461800000001,15.451911456310677,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.997232762255,0.0008049671987235178,0.0,0.0004528598208893131,0.0,9.546815430955254e-05,0.0,9.065886861534869e-05,0.0,9.546815430957e-05,0.0,7.05124533674734e-05,303.15,285.15,296.8256897776672,296.4852731434289,296.52583642827665,296.49064393389,296.37480860532094,296.54045037771675,0.0,0.0,0.0,-4.73883316569785e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014604.0,21014604.0,283.07283159798317,282.51058297165247,0.9328115869736843,15.8081627184466,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.99683001624527,0.0008049985244765026,0.0,0.00045287744397696643,0.0,9.547186946284277e-05,0.0,9.066239661476366e-05,0.0,9.547186946285456e-05,0.0,7.051519736702746e-05,303.15,285.15,296.82535796856536,296.48467673468315,296.52588141913844,296.4901505408011,296.37392800467853,296.5399989335734,0.0,0.0,0.0,-4.739202002761223e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014640.0,21014640.0,283.07373243697475,282.51023033827516,0.9326652631578948,16.168543689320387,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.99642318162137,0.0008050314252729682,0.0,0.0004528959531602393,0.0,9.547577141546668e-05,0.0,9.066610200334905e-05,0.0,9.547577141547438e-05,0.0,7.051807933593331e-05,303.15,285.15,296.8250230308,296.48407997465966,296.5259232700332,296.48965163826483,296.3730296333872,296.539541509429,0.0,0.0,0.0,-4.739589400266356e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014676.0,21014676.0,283.0748576255462,282.5099979032297,0.9325071446052631,16.533056699029125,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9960135351753,0.0008050656065905054,0.0,0.000452915182744534,0.0,9.547982523708833e-05,0.0,9.06699516104305e-05,0.0,9.547982523705798e-05,0.0,7.052107347474542e-05,303.15,285.15,296.82468629901956,296.4834825126158,296.5259669402814,296.48914998196193,296.3721149338009,296.53908013353595,0.0,0.0,0.0,-4.739991892347538e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014712.0,21014712.0,283.07621304470587,282.5098908354155,0.9323371673684211,16.9017040776699,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.99560321972746,0.0008051000329588303,0.0,0.0004529345501907987,0.0,9.548390812161215e-05,0.0,9.067382881634549e-05,0.0,9.548390812156285e-05,0.0,7.052408907933388e-05,303.15,285.15,296.82434900368673,296.48288495506216,296.52600934437123,296.48864722297316,296.37119736415565,296.5386175780498,0.0,0.0,0.0,-4.740397287232209e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014748.0,21014748.0,283.07780457546215,282.5099142965219,0.9321552675,17.274488155339803,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.99519137760564,0.0008051359704515393,0.0,0.0004529547677699918,0.0,9.548817022407507e-05,0.0,9.06778762119537e-05,0.0,9.548817022405456e-05,0.0,7.052723705371802e-05,303.15,285.15,296.8240104138952,296.48228721940535,296.5260488952686,296.4881419787487,296.37027320171774,296.5381523418071,0.0,0.0,0.0,-4.74082049521047e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014784.0,21014784.0,283.0796380988235,282.51007344075344,0.9319613810526316,17.65141126213592,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9947773313059,0.0008051723560476386,0.0,0.00045297523744666773,0.0,9.549248547168911e-05,0.0,9.068197407544709e-05,0.0,9.549248547169451e-05,0.0,7.053042428089001e-05,303.15,285.15,296.8236699589293,296.48168984801947,296.5260851113895,296.48763365199505,296.36933947743347,296.5376836095533,0.0,0.0,0.0,-4.741248999406396e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014820.0,21014820.0,283.0817194957983,282.51037341455174,0.9317554440789474,18.03247572815534,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9943621772557,0.0008052097508272749,0.0,0.0004529962748728944,0.0,9.549692040758272e-05,0.0,9.068618559780804e-05,0.0,9.549692040761257e-05,0.0,7.053369990939755e-05,303.15,285.15,296.8233285642953,296.48109265666244,296.52611964494906,296.487123773343,296.3684009431213,296.5372131164742,0.0,0.0,0.0,-4.7416894087127536e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014856.0,21014856.0,283.08405464739496,282.51081935631504,0.9315373926315789,18.417683883495144,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9939470232056,0.0008052471456214596,0.0,0.0004530173123072877,0.0,9.550135534519796e-05,0.0,9.069039712180391e-05,0.0,9.550135534525228e-05,0.0,7.05369755391767e-05,303.15,285.15,296.8229871695125,296.48049546501585,296.5261541785257,296.4866138944452,296.3674624081467,296.5367426231292,0.0,0.0,0.0,-4.7421298386442133e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014892.0,21014892.0,283.08664943462185,282.5114163961144,0.931307162763158,18.807038058252427,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9935224504584,0.0008052871800530312,0.0,0.0004530398347659845,0.0,9.550610334326998e-05,0.0,9.069490593562515e-05,0.0,9.550610334331885e-05,0.0,7.054048239437234e-05,303.15,285.15,296.822639790386,296.47990259737605,296.526192383371,296.4860939573099,296.36649721982286,296.5362651896532,0.0,0.0,0.0,-4.7426013805162486e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014928.0,21014928.0,283.0895097384874,282.5121696554068,0.9310646905263158,19.200540582524273,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.99310181895174,0.0008053271041075211,0.0,0.00045306229512335583,0.0,9.551083824962488e-05,0.0,9.069940231725288e-05,0.0,9.551083824965339e-05,0.0,7.054397958008368e-05,303.15,285.15,296.8222938986386,296.4793065574048,296.5262199644199,296.4855762799726,296.36553783267624,296.53578690662243,0.0,0.0,0.0,-4.743071645679496e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21014964.0,21014964.0,283.09264143999997,282.51308424674556,0.9308099119736842,19.598193786407766,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9926811874451,0.0008053670281668676,0.0,0.00045308475548344097,0.0,9.551557315655188e-05,0.0,9.07038986994239e-05,0.0,9.551557315656005e-05,0.0,7.054747676621757e-05,303.15,285.15,296.8219480067327,296.47871051712985,296.5262475454833,296.4850586023731,296.3645784448111,296.53530862330604,0.0,0.0,0.0,-4.7435419342141574e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
