,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21015000.0,21015000.0,283.09605042016807,282.51416527348687,0.9305427631578949,20.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.99224421055044,0.0008054111766260531,0.0,0.00045310959243577653,0.0,9.552080907699885e-05,0.0,9.070887085613464e-05,0.0,9.552080907700475e-05,0.0,7.055134399921497e-05,303.15,285.15,296.8215992985028,296.4781294363174,296.5263475365635,296.4845356298808,296.363592049802,296.5348407902133,0.0,0.0,0.0,-4.744062011581078e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015036.0,21015036.0,283.09974256,282.5154178294938,0.9302631801315789,20.413531338592232,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9918179001426,0.000805452033075919,0.0,0.0004531325773494357,0.0,9.552565456608066e-05,0.0,9.071347224969333e-05,0.0,9.552565456596556e-05,0.0,7.055492286081074e-05,303.15,285.15,296.8212499986745,296.47753661119515,296.52637760012595,296.4840122537438,296.362617704997,296.53435883374726,0.0,0.0,0.0,-4.74454333380535e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015072.0,21015072.0,283.10372374050417,282.51684699883714,0.9299710989473684,20.846310417475728,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.99139158600667,0.0008054943660127272,0.0,0.000453156392907622,0.0,9.553067516475779e-05,0.0,9.071823993155933e-05,0.0,9.553067516452154e-05,0.0,7.055863105775656e-05,303.15,285.15,296.82090069120386,296.4769437825079,296.52640764947995,296.483488867372,296.3616433430719,296.5338768667271,0.0,0.0,0.0,-4.745042076040445e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015108.0,21015108.0,283.107999842689,282.5184578554925,0.9296664556578947,21.298265316747575,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9909514999553,0.0008055400457580773,0.0,0.00045318209133797185,0.0,9.553609269485274e-05,0.0,9.072338454919486e-05,0.0,9.55360926946332e-05,0.0,7.056263242703748e-05,303.15,285.15,296.82055248400445,296.4763668981066,296.52653797725725,296.48296697148174,296.36065195289746,296.5334152567495,0.0,0.0,0.0,-4.745580277872083e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015144.0,21015144.0,283.112576747563,282.5202554630345,0.9293491863157896,21.769324116504855,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9905162725503,0.0008055836941324371,0.0,0.0004532066469498422,0.0,9.55412693052159e-05,0.0,9.072830038362783e-05,0.0,9.554126930518763e-05,0.0,7.056645585397847e-05,303.15,285.15,296.8202023850106,296.47578319938975,296.5266190267696,296.48244230379237,296.3596638027668,296.5329421435458,0.0,0.0,0.0,-4.746094574441091e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015180.0,21015180.0,283.11746033613446,282.5222448743276,0.9290192269736842,22.25941489684466,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9900841041739,0.0008056282668679513,0.0,0.0004532317225863483,0.0,9.554655554276138e-05,0.0,9.073332032268147e-05,0.0,9.55465555430051e-05,0.0,7.057036025125218e-05,303.15,285.15,296.81985128093584,296.4751953557311,296.52667081929235,296.48191617136183,296.3586780418089,296.532462333826,0.0,0.0,0.0,-4.7466197912912877e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015216.0,21015216.0,283.1226564894117,282.52443113121313,0.9286765136842106,22.768465737864076,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.98964116798356,0.0008056752637492141,0.0,0.0004532581620174363,0.0,9.555212928449494e-05,0.0,9.073861328267155e-05,0.0,9.555212928475538e-05,0.0,7.057447699791761e-05,303.15,285.15,296.8195074037421,296.474625546876,296.5268646733939,296.481402660547,296.3576878321937,296.53201762335055,0.0,0.0,0.0,-4.747173604224166e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015252.0,21015252.0,283.12817108840335,282.52681926419393,0.9283209825000001,23.296404719660195,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.98919824106594,0.0008057215087834358,0.0,0.0004532841784730459,0.0,9.555761385816781e-05,0.0,9.074382156651536e-05,0.0,9.555761385834743e-05,0.0,7.05785278852778e-05,303.15,285.15,296.81916263073225,296.4740549315248,296.5270490915225,296.4808875031395,296.35669632136444,296.5315700956567,0.0,0.0,0.0,-4.747718588885066e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015288.0,21015288.0,283.1340100141176,282.52941429211427,0.9279525694736842,23.8431599223301,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9887600836142,0.0008057681334976395,0.0,0.00045331040852308364,0.0,9.556314346015552e-05,0.0,9.07490726103358e-05,0.0,9.556314346017253e-05,0.0,7.058261203033706e-05,303.15,285.15,296.8188128652861,296.4734747341209,296.52715191017,296.4803634683867,296.355704162486,296.5311014280899,0.0,0.0,0.0,-4.7482680796587774e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015324.0,21015324.0,283.140179147563,282.53222122183706,0.9275712106578948,24.408659425970875,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9883189299718,0.0008058149399799983,0.0,0.00045333674083673585,0.0,9.556869462036545e-05,0.0,9.07543441263686e-05,0.0,9.556869462033309e-05,0.0,7.058671209831053e-05,303.15,285.15,296.8184637188127,296.47289871994144,296.52728730834,296.47984118779186,296.3547082785353,296.5306398426843,0.0,0.0,0.0,-4.748819744617975e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015360.0,21015360.0,283.1466843697479,282.53524504791744,0.9271768421052632,24.992831310679612,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9878762734933,0.000805862941978306,0.0,0.000453363745727872,0.0,9.557438756771374e-05,0.0,9.075975028689906e-05,0.0,9.557438756768856e-05,0.0,7.059091688982347e-05,303.15,285.15,296.81811487935033,296.4723247993323,296.52743903785415,296.4793197821693,296.35371052648367,296.53018180503796,0.0,0.0,0.0,-4.7493855333337116e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015396.0,21015396.0,283.15353156168067,282.53849075227225,0.926769399868421,25.5956036565534,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9874294291768,0.0008059116327652253,0.0,0.0004533911381248394,0.0,9.558016220582621e-05,0.0,9.07652340229431e-05,0.0,9.558016220580948e-05,0.0,7.059518201784876e-05,303.15,285.15,296.8177715056883,296.4717614094535,296.527691322267,296.4788109924662,296.35271715459425,296.52975047689387,0.0,0.0,0.0,-4.749959475072557e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015432.0,21015432.0,283.1607266043697,282.54196330384667,0.9263488200000001,26.21690454368932,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.98698257958694,0.0008059608034176837,0.0,0.0004534188004853683,0.0,9.55859937554194e-05,0.0,9.07707718035058e-05,0.0,9.558599375541109e-05,0.0,7.05994891804997e-05,303.15,285.15,296.8174281358471,296.47119802834465,296.52794370775604,296.4783022123394,296.35172378405775,296.52931917366897,0.0,0.0,0.0,-4.750539108422998e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015468.0,21015468.0,283.1682753788235,282.54566765827644,0.9259150385526316,26.85666205218447,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9865352517048,0.0008060100871259085,0.0,0.00045344652644969773,0.0,9.559183871343845e-05,0.0,9.077632231703366e-05,0.0,9.559183871343811e-05,0.0,7.060380624656855e-05,303.15,285.15,296.817086043144,296.4706362105619,296.52821000102534,296.477795279517,296.3507317479227,296.5288918564342,0.0,0.0,0.0,-4.7511201099834555e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015504.0,21015504.0,283.17618376605037,282.5496087575465,0.9254679915789474,27.514804262135925,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.98608039805623,0.0008060611666506582,0.0,0.00045347526271873425,0.0,9.559789665551215e-05,0.0,9.078207508536078e-05,0.0,9.559789665551469e-05,0.0,7.060828062194625e-05,303.15,285.15,296.81676313139957,296.47009893575466,296.52869873424027,296.4773182853142,296.3497599144679,296.52852780023534,0.0,0.0,0.0,-4.751722319771209e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015540.0,21015540.0,283.1844576470588,282.553791529646,0.925007615131579,28.19125925364078,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9856262767647,0.0008061122702661892,0.0,0.00045350401253968427,0.0,9.560395745448546e-05,0.0,9.07878305666668e-05,0.0,9.56039574544923e-05,0.0,7.061275710742361e-05,303.15,285.15,296.81643780298157,296.4695592343826,296.52916797549636,296.47683889513604,296.34878562973176,296.5281579075457,0.0,0.0,0.0,-4.7523248517763144e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015576.0,21015576.0,283.1931029028571,282.5582208882195,0.9245338452631578,28.885955106796118,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.98517215547315,0.0008061633738768891,0.0,0.00045353276235789874,0.0,9.561001825288206e-05,0.0,9.079358604742514e-05,0.0,9.56100182528932e-05,0.0,7.061723359247504e-05,303.15,285.15,296.81611247436336,296.46901953264353,296.52963721707886,296.47635950463297,296.3478113440358,296.5277880145509,0.0,0.0,0.0,-4.752927421923722e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015612.0,21015612.0,283.20212541445375,282.56290173221385,0.9240466180263158,29.59881990169903,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9847155080763,0.0008062150767054518,0.0,0.00045356184928893275,0.0,9.5616150118614e-05,0.0,9.079940901544479e-05,0.0,9.561615011862791e-05,0.0,7.062176256761195e-05,303.15,285.15,296.81579597329085,296.46848965660075,296.53018069134,296.4758899886186,296.3468475873243,296.5274407794349,0.0,0.0,0.0,-4.753537096409677e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015648.0,21015648.0,283.21153106285715,282.5678389455214,0.9235458694736842,30.329781718446604,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9842537986817,0.0008062679167991865,0.0,0.0004535915760322048,0.0,9.562241686426853e-05,0.0,9.080536006870274e-05,0.0,9.562241686428224e-05,0.0,7.062639116458771e-05,303.15,285.15,296.81549716167046,296.46797946971157,296.53087291299323,296.47544025967846,296.3459049292507,296.5271389466609,0.0,0.0,0.0,-4.7541602218085125e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015684.0,21015684.0,283.2213257290756,282.57303739661893,0.9230315356578948,31.078768637135923,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9837920892871,0.0008063207568929375,0.0,0.0004536213027754691,0.0,9.562868360992144e-05,0.0,9.081131112195915e-05,0.0,9.562868360993499e-05,0.0,7.063101976156228e-05,303.15,285.15,296.8151983498548,296.46746928245415,296.53156513515376,296.4749905304148,296.3449622702076,296.52683711361703,0.0,0.0,0.0,-4.754783388046896e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015720.0,21015720.0,283.2315152941176,282.57850193820315,0.922503552631579,31.84570873786408,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.98333037989244,0.0008063735969915506,0.0,0.00045365102952145246,0.0,9.563495035614755e-05,0.0,9.081726217575992e-05,0.0,9.563495035616093e-05,0.0,7.06356483589602e-05,303.15,285.15,296.814899537844,296.4669590948284,296.53225735782155,296.4745408008275,296.3440196101949,296.5265352803033,0.0,0.0,0.0,-4.755406595181988e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015756.0,21015756.0,283.2421056389916,282.58423740682093,0.9219618564473685,32.63053010072816,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9828622104651,0.0008064271479895056,0.0,0.00045368115621620696,0.0,9.564130141627604e-05,0.0,9.082329329607815e-05,0.0,9.564130141625383e-05,0.0,7.06403392303065e-05,303.15,285.15,296.81462800074013,296.46647762294657,296.5331390532449,296.4741166154069,296.3431115724219,296.5262945729521,0.0,0.0,0.0,-4.756038228455434e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015792.0,21015792.0,283.25310264470585,282.5902486224962,0.9214063831578948,33.43316080582524,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9823940334201,0.0008064809703778572,0.0,0.00045371143559022825,0.0,9.564768466298222e-05,0.0,9.082935498154905e-05,0.0,9.564768466292445e-05,0.0,7.064505387454937e-05,303.15,285.15,296.81435649367967,296.46599618318373,296.5340209726482,296.4736924591891,296.34220357392815,296.5260539365258,0.0,0.0,0.0,-4.756673105045849e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015828.0,21015828.0,283.2645121922689,282.5965403883523,0.9208370688157895,34.253528933252426,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9819258563751,0.0008065347927807649,0.0,0.000453741714972423,0.0,9.565406791141146e-05,0.0,9.08354166686562e-05,0.0,9.565406791131808e-05,0.0,7.064976852006487e-05,303.15,285.15,296.81408498643293,296.46551474305613,296.53490289272844,296.47326830265104,296.3412955744708,296.5258132998679,0.0,0.0,0.0,-4.7573080241798496e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015864.0,21015864.0,283.27634016268905,282.6031174902298,0.9202538494736843,35.0915625631068,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9814530942633,0.0008065891779485533,0.0,0.0004537723109628435,0.0,9.566051790454286e-05,0.0,9.084154173815838e-05,0.0,9.566051790445241e-05,0.0,7.065453246300732e-05,303.15,285.15,296.8138363397026,296.46505803107533,296.53593898793997,296.4728653683951,296.3404198943808,296.5256237242988,0.0,0.0,0.0,-4.7579496250262394e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015900.0,21015900.0,283.2885924369748,282.60998469630033,0.9196566611842105,35.94718977548544,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9809780305365,0.0008066439952661114,0.0,0.00045380315007632454,0.0,9.566701915085305e-05,0.0,9.08477154789245e-05,0.0,9.566701915078457e-05,0.0,7.065933426138158e-05,303.15,285.15,296.8135991663777,296.46461372867054,296.53705245778474,296.4724730843266,296.3395604349101,296.52545977441395,0.0,0.0,0.0,-4.758596367870544e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015936.0,21015936.0,283.30127489613443,282.61714675667514,0.91904544,36.82033865048544,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9805006048644,0.0008066988152942024,0.0,0.00045383399071832043,0.0,9.567352071939464e-05,0.0,9.085388952568546e-05,0.0,9.567352071934143e-05,0.0,7.06641362977521e-05,303.15,285.15,296.8133747171834,296.46418254923844,296.53824433402116,296.4720916369576,296.3387185369753,296.5253223548752,0.0,0.0,0.0,-4.759243186634497e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21015972.0,21015972.0,283.3143934211764,282.62460840301026,0.9184201219736842,37.710937268203885,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9800222236209,0.0008067538534567744,0.0,0.00045386495408023317,0.0,9.568004815873379e-05,0.0,9.086008813998055e-05,0.0,9.568004815869221e-05,0.0,7.066895744220541e-05,303.15,285.15,296.81315577297494,296.46375742531467,296.5394711327903,296.4717152442135,296.3378848399217,296.525196883043,0.0,0.0,0.0,-4.75989262337542e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016008.0,21016008.0,283.3279538931092,282.6323743481058,0.9177806431578948,38.618913708737864,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.979541936692,0.0008068091821005907,0.0,0.0004538960808644833,0.0,9.568661004941903e-05,0.0,9.086631947010533e-05,0.0,9.568661004938196e-05,0.0,7.067380403230549e-05,303.15,285.15,296.81294781495853,296.46334438841404,296.5407676138729,296.4713489400084,296.3370675131526,296.52509525408135,0.0,0.0,0.0,-4.76054553237708e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016044.0,21016044.0,283.34196219294114,282.64044928550163,0.9171269396052633,39.54419605218447,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.979061649763,0.0008068645107395789,0.0,0.0004539272076460041,0.0,9.569317193952885e-05,0.0,9.087255079968365e-05,0.0,9.569317193949627e-05,0.0,7.067865062198054e-05,303.15,285.15,296.812739856787,296.46293135117315,296.542064096021,296.47098263550254,296.336250185474,296.5249936249915,0.0,0.0,0.0,-4.761198486098414e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016080.0,21016080.0,283.3564242016806,282.6488378890673,0.9164589473684212,40.486712378640775,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9785813628341,0.0008069198393785854,0.0,0.00045395833442752134,0.0,9.5699733829638e-05,0.0,9.087878212926132e-05,0.0,9.569973382960993e-05,0.0,7.068349721165508e-05,303.15,285.15,296.8125318984604,296.462518313592,296.5433605792346,296.47061633069586,296.33543285688586,296.52489199577377,0.0,0.0,0.0,-4.761851484596613e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016116.0,21016116.0,283.3713458003361,282.657544812588,0.9157766025000001,41.446390768203884,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97809373380886,0.000806975700242401,0.0,0.0004539897606401963,0.0,9.5706358843344e-05,0.0,9.088507340253029e-05,0.0,9.570635884332148e-05,0.0,7.068839042419616e-05,303.15,285.15,296.81236867143997,296.4621550550268,296.5449309968009,296.47028964859413,296.3346877823099,296.52488643083433,0.0,0.0,0.0,-4.7625108098971716e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016152.0,21016152.0,283.38673286991593,282.666574689345,0.9150798410526316,42.42315930097088,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97760609650135,0.0008070315360506458,0.0,0.0004540211727570663,0.0,9.571298088548924e-05,0.0,9.089136185393327e-05,0.0,9.571298088547218e-05,0.0,7.06932814419526e-05,303.15,285.15,296.81220549383164,296.461791849984,296.5465017074763,296.46996300894597,296.33394278740246,296.5248809695281,0.0,0.0,0.0,-4.763169885078441e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016188.0,21016188.0,283.40259129142856,282.67593213169135,0.9143685990789474,43.416946057038835,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97711845919383,0.0008070873718686023,0.0,0.0004540525848793879,0.0,9.571960292878373e-05,0.0,9.089765030642764e-05,0.0,9.571960292877217e-05,0.0,7.069817246055787e-05,303.15,285.15,296.8120423160959,296.461428644628,296.548072419482,296.469636369017,296.3331977916485,296.5248755081743,0.0,0.0,0.0,-4.7638290059756466e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016224.0,21016224.0,283.41892694588233,282.6856217306223,0.913642812631579,44.427679116504855,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9766259220751,0.0008071431333319106,0.0,0.00045408395517852924,0.0,9.572621615526271e-05,0.0,9.090393038626024e-05,0.0,9.572621615525412e-05,0.0,7.070305696709355e-05,303.15,285.15,296.8119117360917,296.4611019572751,296.5498228288951,296.46933772956334,296.33250589085526,296.5249360285361,0.0,0.0,0.0,-4.764487294619544e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016260.0,21016260.0,283.4357457142857,282.69564805534094,0.912902417763158,45.45528655946602,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97613092469277,0.0008071988919857539,0.0,0.0004541153239008199,0.0,9.573282904932345e-05,0.0,9.09102101504202e-05,0.0,9.573282904931658e-05,0.0,7.070794122810641e-05,303.15,285.15,296.8117975216825,296.4607936041054,296.5516634673848,296.46905314850005,296.3318406528466,296.5250296789039,0.0,0.0,0.0,-4.7651455955561966e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016296.0,21016296.0,283.453053477647,282.7060156528181,0.9121473505263158,46.499696466019415,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9756359273104,0.0008072546506444631,0.0,0.0004541466926258376,0.0,9.573944194395912e-05,0.0,9.091648991512611e-05,0.0,9.573944194395393e-05,0.0,7.071282548954388e-05,303.15,285.15,296.8116833071803,296.46048525065817,296.55350410748116,296.4687685671816,296.33117541407006,296.5251233293142,0.0,0.0,0.0,-4.7658039420256414e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016332.0,21016332.0,283.47085611697474,282.71672904734726,0.9113775469736842,47.56083691626213,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9751395738106,0.0008073104274341334,0.0,0.0004541780715530337,0.0,9.574605698933677e-05,0.0,9.092277172223398e-05,0.0,9.574605698933033e-05,0.0,7.071771133951044e-05,303.15,285.15,296.8115789053923,296.4601883230133,296.55540022840114,296.4684929609568,296.3305274382111,296.5252375711949,0.0,0.0,0.0,-4.766462548057029e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016368.0,21016368.0,283.4891595132773,282.7277927400939,0.9105929431578947,48.63863599029126,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9746404984126,0.0008073660441797329,0.0,0.00045420936044645276,0.0,9.575265305454637e-05,0.0,9.092903550532582e-05,0.0,9.575265305453273e-05,0.0,7.072258317078631e-05,303.15,285.15,296.8114941955348,296.45991432548414,296.55740769328173,296.46823536653875,296.3299141180923,296.5253931397864,0.0,0.0,0.0,-4.76711930959349e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016404.0,21016404.0,283.507969547563,282.7392112086391,0.9097934751315789,49.73302176820388,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9741414230146,0.0008074216609253519,0.0,0.00045424064933987334,0.0,9.575924911975627e-05,0.0,9.093529928841795e-05,0.0,9.575924911973545e-05,0.0,7.072745500206241e-05,303.15,285.15,296.8114094856069,296.4596403277031,296.5594151599337,296.46797777188476,296.3293007972616,296.52554870847797,0.0,0.0,0.0,-4.767776116374338e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016440.0,21016440.0,283.5272921008403,282.7509889065184,0.9089790789473685,50.84392233009709,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97364234761665,0.0008074772776661445,0.0,0.00045427193823056894,0.0,9.576584518439173e-05,0.0,9.094156307096458e-05,0.0,9.576584518436374e-05,0.0,7.073232683291423e-05,303.15,285.15,296.81132477560857,296.4593663296701,296.5614226283569,296.46772017699476,296.32868747571905,296.5257042772699,0.0,0.0,0.0,-4.7684329683423313e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016476.0,21016476.0,283.54713305411764,282.7631302627537,0.9081496906578947,51.971265756067965,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97313360140924,0.0008075315893547296,0.0,0.00045430249293677664,0.0,9.577228647432411e-05,0.0,9.094767987568511e-05,0.0,9.577228647429656e-05,0.0,7.073708434770583e-05,303.15,285.15,296.81131316810917,296.4591769073699,296.5638196729865,296.4675290818982,296.32820124491406,296.52600801505554,0.0,0.0,0.0,-4.769074450779681e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016512.0,21016512.0,283.5674982884033,282.7756396813804,0.9073052463157895,53.114980126213595,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97262565990957,0.0008075865638046888,0.0,0.0004543334204993358,0.0,9.577880636676429e-05,0.0,9.095387132323426e-05,0.0,9.577880636678734e-05,0.0,7.074189991803181e-05,303.15,285.15,296.8112955853702,296.4589806236687,296.5661898127506,296.4673327164559,296.32770520920855,296.5263007894908,0.0,0.0,0.0,-4.769723805138954e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016548.0,21016548.0,283.58839368470586,282.78852154096825,0.9064456819736844,54.27499352063107,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9721193419996,0.0008076419105355726,0.0,0.00045436455749818164,0.0,9.578537041087025e-05,0.0,9.096010469824501e-05,0.0,9.578537041104455e-05,0.0,7.074674809860776e-05,303.15,285.15,296.8112659485535,296.4587704982713,296.5685055953434,296.4671257177802,296.32718939281443,296.52657143055256,0.0,0.0,0.0,-4.770377601534093e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016584.0,21016584.0,283.6098251240336,282.80178019413603,0.9055709336842105,55.45123401941748,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97160895370274,0.0008076956882259633,0.0,0.0004543948117891641,0.0,9.579174836979229e-05,0.0,9.096616136227415e-05,0.0,9.579174836991745e-05,0.0,7.075145883733404e-05,303.15,285.15,296.8112679031539,296.4585977940315,296.5709725786751,296.466948052312,296.3267299973579,296.52690326510606,0.0,0.0,0.0,-4.771012906113528e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016620.0,21016620.0,283.6317984873949,282.8154199670605,0.9046809375,56.6436297026699,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97109652103745,0.0008077489366239447,0.0,0.00045442476831273406,0.0,9.579806355584264e-05,0.0,9.097215841567098e-05,0.0,9.57980635558189e-05,0.0,7.075612321224761e-05,303.15,285.15,296.8112857225271,296.4584438863646,296.5735155502167,296.46678512191744,296.32629895649745,296.5272658475047,0.0,0.0,0.0,-4.7716419995262303e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016656.0,21016656.0,283.6543196557983,282.8294451589791,0.9037756294736842,57.85210865048544,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9705840883722,0.0008078021850316388,0.0,0.00045445472484176156,0.0,9.58043787430435e-05,0.0,9.097815547016031e-05,0.0,9.580437874287085e-05,0.0,7.076078758801096e-05,303.15,285.15,296.81130354191595,296.45828997854716,296.5760585241042,296.4666221913642,296.325867915133,296.5276284302129,0.0,0.0,0.0,-4.772271134526551e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016692.0,21016692.0,283.6773945102521,282.8438600416861,0.9028549456578948,59.07659894296116,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9700707607169,0.0008078558263183387,0.0,0.0004544849023987336,0.0,9.58107405255021e-05,0.0,9.09841967726516e-05,0.0,9.581074052525892e-05,0.0,7.076548637885951e-05,303.15,285.15,296.811330250898,296.458147400961,296.57868261688367,296.4664708091026,296.32545537438637,296.52801729044637,0.0,0.0,0.0,-4.7729049533664905e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016728.0,21016728.0,283.70102893176465,282.8586688590224,0.9019188221052632,60.317028660194175,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9695556364876,0.0008079092758119803,0.0,0.0004545149720592702,0.0,9.581707956208546e-05,0.0,9.099021647514523e-05,0.0,9.581707956192775e-05,0.0,7.077016836965549e-05,303.15,285.15,296.81137479984073,296.4580275594273,296.58146936669743,296.4663425930794,296.3250799662163,296.52845885705227,0.0,0.0,0.0,-4.77353654785209e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016764.0,21016764.0,283.72522880134454,282.8738758263593,0.900967194868421,61.57332588228156,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.96904051225823,0.0008079627252959497,0.0,0.00045454504171435917,0.0,9.582341859752038e-05,0.0,9.09962361765483e-05,0.0,9.582341859744813e-05,0.0,7.077485035960323e-05,303.15,285.15,296.8114193488232,296.45790771777513,296.5842561190334,296.46621437693,296.3247045576088,296.52890042403413,0.0,0.0,0.0,-4.774168184010083e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,0.0,0.0,1.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9685229136365,0.0008080156543419671,0.0,0.0004545748185838229,0.0,9.582969591032557e-05,0.0,9.100219726465363e-05,0.0,9.582969591030939e-05,0.0,7.077948676144111e-05,303.15,285.15,296.8114891640324,296.4578160530111,296.5872364856768,296.46611606072463,296.32436828646155,296.5294052099813,0.0,0.0,0.0,-4.7747937110697043e-08,297.5795395307115,297.2449876558895,297.0786791853547,297.34866520600605,297.24998564636155,0.0,32.658718473215515,0.5034304404620877,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,1.0,0.0,1.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9685229136365,0.0008080156543419671,0.0,0.0004545748185838229,0.0,9.582969591032557e-05,0.0,9.100219726465363e-05,0.0,9.582969591030939e-05,0.0,7.077948676144111e-05,303.15,285.15,296.8114891640324,296.4578160530111,296.5872364856768,296.46611606072463,296.32436828646155,296.5294052099813,0.0,0.0,0.0,-4.7747937110697043e-08,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21016836.0,21016836.0,283.77525735294114,282.90520745339114,0.8989937025000001,64.13323516140777,1.0,0.0,1.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.96800314227676,0.0008080673628427982,0.0,0.00045460390879986635,0.0,9.583582846866633e-05,0.0,9.10080208903818e-05,0.0,9.583582846856225e-05,0.0,7.078401624810003e-05,303.15,285.15,296.8115800853098,296.4577488741589,296.5903735667775,296.46604371356386,296.32406677120554,296.5299626022031,0.0,0.0,0.0,-4.775404852976162e-08,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21016872.0,21016872.0,283.80090695187164,282.92075157125186,0.8979256200000001,65.43670337864077,1.0,0.0,1.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9674833673147,0.0008081203610573702,0.0,0.00045463372458525553,0.0,9.584211398552353e-05,0.0,9.10139897692169e-05,0.0,9.584211398533144e-05,0.0,7.078865870939771e-05,303.15,285.15,296.81167103842273,296.457681734575,296.5935109461863,296.46597140854004,296.3237653159828,296.5305200887414,0.0,0.0,0.0,-4.7760312786105833e-08,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21016908.0,21016908.0,283.8269415775401,282.9361187717075,0.8967969675,66.75575142111651,1.0,0.0,1.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9669569965406,0.0008081784119273856,0.0,0.00045466638291211917,0.0,9.584899874325269e-05,0.0,9.102052770171682e-05,0.0,9.58489987431214e-05,0.0,7.07937437680083e-05,303.15,285.15,296.81182919156606,296.45767966224975,296.5970896002677,296.46595977435317,296.3235324721104,296.5312181401094,0.0,0.0,0.0,-4.776717472648541e-08,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21016944.0,21016944.0,283.85335401069517,282.95131032774844,0.89560896,68.09030736893205,1.0,1.0,1.0,3.0,0.49999999994485367,283.15,283.15,281.86503839394726,289.31780058846323,3.9682539682539675,1.6571533621172183,122074.37969521462,291.1499999999999,292.59650180620645,0.5532905852578633,0.6745,0.31128103425325454,0.1421925,0.06562168786223546,0.13502943750000002,0.062315942119413686,0.1421925,0.06562168786209614,0.10502289583333334,0.04846795498176454,297.15,293.15,296.8074082171206,296.4577816274174,296.59917730300003,296.4659978015768,296.32661604248034,296.53139619831904,0.0,1509.6010400418108,402.1369903744438,9.40161165932095,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21016980.0,21016980.0,283.88013703208554,282.9663275015026,0.8943628124999999,69.44029930218446,1.0,1.0,1.0,3.0,0.49952270697891293,283.15,283.15,287.0883961997931,285.65066066955563,3.9682539682539675,1.5776168301193811,110637.45649556036,291.1499999999999,288.2891115929346,0.5860368396681813,0.6745,0.3297054949353763,0.1421925,0.06950577996827056,0.13502943750000002,0.0660043699359273,0.1421925,0.06950577996827056,0.10502289583333334,0.051336732172387906,297.15,293.15,296.7777847084279,296.4348441925471,296.56702442033446,296.442978442034,296.30570580988,296.5056675146447,0.0,2253.324818091387,346.7942487177237,12.41575160445541,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017016.0,21017016.0,283.90728342245984,282.98117154836774,0.8930597400000001,70.80565530097087,1.0,1.0,1.0,3.0,0.49857218269222237,283.15,283.15,283.14686203947576,287.068680356388,3.9682539682539675,1.5104367313202747,101415.46782737371,291.1499999999999,287.0760454082564,0.6352983734800145,0.6745,0.35742143182633657,0.1421925,0.07534862408445718,0.13502943750000002,0.07155287604144528,0.1421925,0.07534862408445718,0.10502289583333334,0.055652236921124094,297.15,293.15,296.73893272590243,296.40179641868485,296.5219259625798,296.40987563314843,296.27253562736126,296.4690132735354,0.0,3578.9825705215126,304.1977592017334,15.334753530380011,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017052.0,21017052.0,283.9347859625668,282.99584372107944,0.8917009575,72.18630344538835,1.0,1.0,1.0,3.0,0.4981804118193466,283.15,283.15,283.1492857019388,286.3778885329072,3.9682539682539675,1.4534624406531267,93908.89894959226,291.1499999999999,286.52949073303154,0.6842614176375915,0.6745,0.3849695102174687,0.1421925,0.08115608166285757,0.13502943750000002,0.07706777823471507,0.1421925,0.08115608166285757,0.10502289583333334,0.05994160529366728,297.15,293.15,296.69769815258735,296.3657561237637,296.4744662904673,296.373801922066,296.2357717969552,296.4294988571679,0.0,3061.1991324220917,270.9221099472777,18.650619605196493,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017088.0,21017088.0,283.96263743315507,283.01034527371513,0.89028768,73.58217181553397,1.0,1.0,1.0,3.0,0.4979025474827034,283.15,283.15,283.1496861094342,286.4772260622171,3.9682539682539675,1.404833121879602,87730.09461674892,291.1499999999999,286.3352175653112,0.7328950170891454,0.6745,0.41233242040270063,0.1421925,0.08692450361469387,0.13502943750000002,0.0825456112527653,0.1421925,0.08692450361469387,0.10502289583333334,0.06420214208548412,297.15,293.15,296.65510996847235,296.3279176463285,296.4261802762821,296.3359462333255,296.1969480087581,296.38842042663333,0.0,2807.975597399423,244.51068089903725,22.380976609942376,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017124.0,21017124.0,283.9908306149732,283.0246774656366,0.8888211225000001,74.99318849150485,1.0,1.0,1.0,3.0,0.49766740198417464,283.15,283.15,283.1498643063314,286.688872673077,3.9682539682539675,1.363241114479566,82612.25423816429,291.1499999999999,286.41898561595286,0.7811674672165502,0.6745,0.4394923261506387,0.1421925,0.09265012985348361,0.13502943750000002,0.08798280442651933,0.1421925,0.09265012985348361,0.10502289583333334,0.06843107010951505,297.15,293.15,296.61287067230455,296.2900629600173,296.3794338475738,296.29808616266223,296.15817728201904,296.3477261849154,0.0,2702.5053544554726,223.3268339755424,26.54225404912829,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017160.0,21017160.0,284.01935828877004,283.0388415653712,0.8873025,76.41928155339806,1.0,1.0,1.0,3.0,0.497447982631052,283.15,283.15,283.1499414924871,286.9287892347157,3.9682539682539675,1.3275514839338551,78343.30099414091,291.1499999999999,286.6050837075987,0.8294098513576156,0.6745,0.46663550137978477,0.1421925,0.09837222910295781,0.13502943750000002,0.09341664828590483,0.1421925,0.09837222910295781,0.10502289583333334,0.07265739311125934,297.15,293.15,296.57195181354837,296.2532011234002,296.3353878138081,296.26122680164224,296.12064857934604,296.308483226349,0.0,2658.765025882774,206.15155322260185,31.149195454547954,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017196.0,21017196.0,284.0482132352941,283.0528388544323,0.8857330274999999,77.86037908131068,1.0,1.0,1.0,3.0,0.4972343205117936,283.15,283.15,283.1499728269534,287.1617081256567,3.9682539682539675,1.2968422549794896,74760.71167418384,291.1499999999999,286.8086153090162,0.8774299057349277,0.6745,0.4936537783311957,0.1421925,0.10406799833262945,0.13502943750000002,0.09882548852158793,0.1421925,0.10406799833262945,0.10502289583333334,0.07686426885012396,297.15,293.15,296.5326949900407,296.2176963156799,296.2942394635569,296.2257290423717,296.0847907516255,296.27103011265496,0.0,2639.9092674302774,192.09456930274987,36.21374611324835,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017232.0,21017232.0,284.0773882352941,283.0666706310816,0.8841139200000001,79.31640915533981,1.0,1.0,1.0,3.0,0.4970230526821665,283.15,283.15,283.1499664126361,287.32120376475456,3.9682539682539675,1.270340272807504,71736.34650779923,291.1499999999999,286.98480625707134,0.9286526499314139,0.6745,0.5224734567114596,0.1421925,0.11014352408220046,0.13502943750000002,0.10459495473451247,0.1421925,0.11014352408220046,0.10502289583333334,0.08135163146017636,297.15,293.15,296.49505136356095,296.183519746786,296.2556517499132,296.1915616090732,296.05058867363414,296.23527462859346,0.0,2626.734202965125,180.48748260556104,41.770565471287036,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017268.0,21017268.0,284.1068760695187,283.0803382140317,0.8824463925000001,80.78729985558252,1.0,1.0,1.0,3.0,0.4968147591401185,283.15,283.15,283.1499504408985,287.3916046140599,3.9682539682539675,1.2474254107254585,69171.675400568,291.1499999999999,287.0565575385788,0.9816126447214183,0.6745,0.5522696722164218,0.1421925,0.11642491529523137,0.13502943750000002,0.11055991577122673,0.1421925,0.11642491529523137,0.10502289583333334,0.08599104559984318,297.15,293.15,296.45830272704046,296.1499804573948,296.2183881291527,296.1580318694561,296.01729113237195,296.20039886308325,0.0,2607.0788229873206,170.83480832802096,47.869982053873976,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017304.0,21017304.0,284.13666951871653,283.0938429460914,0.88073166,82.27297926213592,1.0,1.0,1.0,3.0,0.49661121390451896,283.15,283.15,283.14995024452577,287.4335168257725,3.9682539682539675,1.2275875911801453,66989.09353878879,291.1499999999999,287.05142568272817,1.0338404460545982,0.6745,0.5816539439399617,0.1421925,0.12261946393429655,0.13502943750000002,0.11644240899906518,0.1421925,0.12261946393429655,0.10502289583333334,0.090566318110384,297.15,293.15,296.42183366740807,296.11650195895777,296.18147815902705,296.1245621606246,295.9842029698581,296.1657157831751,0.0,2583.0761962379356,162.76023775836003,54.508433349712675,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017340.0,21017340.0,284.16676136363634,283.10718619775383,0.8789709375,83.77337545509708,1.0,1.0,1.0,3.0,0.49641224524263544,283.15,283.15,283.14996993559157,287.5177935801953,3.9682539682539675,1.2103471714405796,65120.69707493286,291.1499999999999,287.0676980638457,1.0854048404913683,0.6745,0.6106649675538336,0.1421925,0.12873532750022015,0.13502943750000002,0.12225018097813094,0.1421925,0.12873532750022015,0.10502289583333334,0.0950834740941015,297.15,293.15,296.38569439371366,296.08317627730975,296.1449883122766,296.0912436505014,295.95139102044345,296.131298730849,0.0,2564.842499327358,155.95198565788127,61.70862972940113,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017376.0,21017376.0,284.1971443850267,283.12036937072725,0.87716544,85.2884165145631,1.0,1.0,1.0,3.0,0.49621600840905095,283.15,283.15,283.14999004279247,287.63505775834074,3.9682539682539675,1.1953633895130429,63518.32288849389,291.1499999999999,287.1321028005413,1.1364033903440682,0.6745,0.6393576642011332,0.1421925,0.13478408401322464,0.13502943750000002,0.12799422647649003,0.1421925,0.13478408401322464,0.10502289583333334,0.09955106503726975,297.15,293.15,296.3503064826319,296.0504468921258,296.1095066349103,296.0585192921371,295.9193522929329,296.0976263189476,0.0,2555.9869050184143,150.19059714653446,69.48870294395944,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017412.0,21017412.0,284.22781136363636,283.1333939014104,0.8753163825,86.81803052063108,1.0,1.0,1.0,3.0,0.49602056171943437,283.15,283.15,283.15000452367633,287.77088056730736,3.9682539682539675,1.1823357542015565,62141.36196517636,291.1499999999999,287.2350789448177,1.1867526670636328,0.6745,0.6676851507046826,0.1421925,0.14075584995044566,0.13502943750000002,0.13366515986175792,0.1421925,0.14075584995044566,0.10502289583333334,0.10396179100358956,297.15,293.15,296.31606932101937,296.01872334284076,296.07555675204696,296.02679821558627,295.88855046733806,296.0651396197663,0.0,2555.050451996742,145.29758950515875,77.86511838490298,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017448.0,21017448.0,284.25875508021386,283.1462612643109,0.8734249800000001,88.36214555339807,1.0,1.0,1.0,3.0,0.49582444017113264,283.15,283.15,283.1500061092517,287.8944656269782,3.9682539682539675,1.1709923267439803,60954.703076568374,291.1499999999999,287.3452962502813,1.2004168278955956,0.6745,0.6753867539236786,0.1421925,0.14237943811311,0.13502943750000002,0.1352069584540627,0.1421925,0.14237943811311,0.10502289583333334,0.10516096768649319,297.15,293.15,296.2840090749318,295.98902647306335,296.0445989223714,295.9971005300295,295.8598944786004,296.0349258957993,0.0,2558.2664070532774,141.12423395553932,86.42697766043027,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017484.0,21017484.0,284.289968315508,283.1589729754089,0.8714924475,89.92068969296118,1.0,1.0,1.0,3.0,0.49562774700097817,283.15,283.15,283.1499896901328,287.93930538321354,3.9682539682539675,1.1611002169606441,59929.20740996685,291.1499999999999,287.39416671629675,1.2014242235196373,0.6745,0.6759787544644257,0.1421925,0.1425042387608345,0.13502943750000002,0.13532547216794966,0.1421925,0.14250423876083446,0.10502289583333334,0.10525314501951642,297.15,293.15,296.25653669254405,295.9637228308183,296.01992499056024,295.97179135027795,295.83527875536424,296.00945092391294,0.0,2556.7474796185234,137.550368249941,94.12024479994584,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
