,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21017520.0,21017520.0,284.32144385026737,283.17153059546456,0.86952,91.49359101941747,1.0,1.0,1.0,3.0,0.495431549471574,283.15,283.15,283.1499939239738,288.001344107319,3.9682539682539675,1.1524697054899882,59041.60538309021,291.1499999999999,287.4420370978943,1.2022381278641907,0.6745,0.6764468548344182,0.1421925,0.14260291980139808,0.13502943750000002,0.13541918207106846,0.1421925,0.1426029198013981,0.10502289583333334,0.10532603049971992,297.15,293.15,296.23101622697976,295.940179258546,295.99739057892555,295.9482381327903,295.81238918171954,295.98584267579224,0.0,2553.1192034032124,134.48174924399336,102.5335178719578,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017556.0,21017556.0,284.3531744652406,283.1839357332704,0.8675088525,93.08077761286408,1.0,1.0,1.0,3.0,0.49523607413411663,283.15,283.15,283.14998748677397,288.0272734508227,3.9682539682539675,1.1449849733697044,58277.202465475595,291.1499999999999,287.4705359135827,1.2033337639562875,0.6745,0.6770901288451016,0.1421925,0.14273852949711946,0.13502943750000002,0.13554796031839378,0.1421925,0.14273852949711946,0.10502289583333334,0.10542619135875073,297.15,293.15,296.20935473490215,295.9202868311244,295.97979636581005,295.92833068310387,295.79279843434256,295.96611340985663,0.0,2548.630769212146,131.85755182645323,109.68409696986579,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017592.0,21017592.0,284.38515294117644,283.19619004884856,0.86546022,94.68217755339806,1.0,1.0,1.0,3.0,0.4950416812820301,283.15,283.15,283.14998689938136,288.04801163408536,3.9682539682539675,1.1383928960685923,57608.08987715427,291.1499999999999,287.4864298747137,1.2042457141896428,0.6745,0.6776222902385606,0.1421925,0.14285071535173688,0.13502943750000002,0.1356544947196065,0.1421925,0.14285071535173688,0.10502289583333334,0.10550905144858286,297.15,293.15,296.1900548234609,295.90257357141775,295.9648865241688,295.910597808467,295.77521221431203,295.9486649883653,0.0,2542.9072868302605,129.57463041881306,116.85508309795219,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017628.0,21017628.0,284.4173720588235,283.2082952565922,0.8633753175,96.2977189211165,1.0,1.0,1.0,3.0,0.49484845713477615,283.15,283.15,283.1499888557618,288.0693761801862,3.9682539682539675,1.1326214362963993,57025.44401092868,291.1499999999999,287.50383834547085,1.2051129422152593,0.6745,0.6781284550219948,0.1421925,0.14295742081647883,0.13502943750000002,0.1357558248100282,0.1421925,0.14295742081647883,0.10502289583333334,0.10558786374113305,297.15,293.15,296.17294442906456,295.8868745425043,295.95241901313165,295.8948746258711,295.75949856125544,295.93332223436545,0.0,2537.580150246407,127.59753962028654,123.68874207773179,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017664.0,21017664.0,284.44982459893043,283.2202531283516,0.86125536,97.92732979611651,1.0,1.0,1.0,3.0,0.49465630765460844,283.15,283.15,283.1499909333059,288.0895054564804,3.9682539682539675,1.1275961274572868,56520.53615936363,291.1499999999999,287.5208113692004,1.2058514657522432,0.6745,0.6785600148624148,0.1421925,0.143048398685432,0.13502943750000002,0.1358422195950534,0.1421925,0.143048398685432,0.10502289583333334,0.10565505968504155,297.15,293.15,296.1578617659991,295.8730382724169,295.9421691724199,295.8810097664175,295.7455334210831,295.9199224796673,0.0,2533.1094812181955,125.89242398621666,129.5227234473325,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017700.0,21017700.0,284.482503342246,283.23206549646505,0.8591015625,99.57093825849513,1.0,1.0,1.0,3.0,0.49446500433653995,283.15,283.15,283.14999249483407,288.1075663917656,3.9682539682539675,1.1231831439538893,56079.001975671854,291.1499999999999,287.5359926976245,1.2064014309878341,0.6745,0.6788813736276338,0.1421925,0.14311614487701602,0.13502943750000002,0.13590655301729687,0.1421925,0.14311614487701602,0.10502289583333334,0.10570509679123091,297.15,293.15,296.14447325823704,295.8607564402887,295.9337333274123,295.86869536759895,295.7330391803952,295.90813951478646,0.0,2529.4005855403047,124.40758524016842,133.8716123611014,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017736.0,21017736.0,284.5154010695187,283.24373425673275,0.85691514,101.2284723883495,1.0,1.0,1.0,3.0,0.49427446414625875,283.15,283.15,283.149993815764,288.12404009622077,3.9682539682539675,1.119353246762401,55697.21093135304,291.1499999999999,287.55116084431006,1.2068215738537331,0.6745,0.6791268808450254,0.1421925,0.14316790067391588,0.13502943750000002,0.13595570157395598,0.1421925,0.14316790067391588,0.10502289583333334,0.10574332344641023,297.15,293.15,296.1327245283863,295.8499786821731,295.9270230735947,295.85788110687884,295.72197882650926,295.8979172435084,0.0,2526.379389011986,123.12838381897151,137.19683682863507,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017772.0,21017772.0,284.5485105614973,283.2552613713357,0.8546973075,102.8998602657767,1.0,1.0,1.0,3.0,0.49408449291494333,283.15,283.15,283.14999494449285,288.1393581028547,3.9682539682539675,1.1159951434321824,55363.52461574791,291.1499999999999,287.56514055023115,1.2071269328158958,0.6745,0.6793054117612566,0.1421925,0.14320553708207928,0.13502943750000002,0.13599144201753652,0.1421925,0.14320553708207928,0.10502289583333334,0.10577112156919508,297.15,293.15,296.1223247579339,295.84043865718377,295.9217079516007,295.84830128690686,295.71210727694654,295.88897598611436,0.0,2523.9114014645147,122.01396113912759,139.61633782151517,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017808.0,21017808.0,284.58182459893044,283.2666488716966,0.8524492800000001,104.58502997087379,1.0,1.0,1.0,3.0,0.4938950013065349,283.15,283.15,283.14999579218795,288.15306286106255,3.9682539682539675,1.1130637464552324,55073.058618793264,291.1499999999999,287.57721389697844,1.2073193514040663,0.6745,0.6794180093439249,0.1421925,0.1432292739712914,0.13502943750000002,0.1360139831417049,0.1421925,0.1432292739712914,0.10502289583333334,0.10578865355465937,297.15,293.15,296.11314986195737,295.8320228904498,295.9176442530754,295.8398426110241,295.703319302297,295.88119578376075,0.0,2521.888702073947,121.04662671839884,141.14288634193878,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017844.0,21017844.0,284.6153359625668,283.2778988612848,0.8501722725,106.28390958373787,1.0,1.0,1.0,3.0,0.4937058626562713,283.15,283.15,283.14999646168195,288.16535655625853,3.9682539682539675,1.1104642275642822,54816.11685735418,291.1499999999999,287.58766899177215,1.207417809881219,0.6745,0.6794757532844283,0.1421925,0.14324144707026845,0.13502943750000002,0.13602554301094907,0.1421925,0.14324144707026845,0.10502289583333334,0.1057976445640715,297.15,293.15,296.1049294140168,295.8244837394637,295.9145443404223,295.83225811992787,295.69537887344836,295.8743188974558,0.0,2520.1688935879965,120.19307212178983,141.9258837350556,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017880.0,21017880.0,284.64903743315506,283.2890135183625,0.8478675,107.99642718446603,1.0,1.0,1.0,3.0,0.49351702895611566,283.15,283.15,283.14999701534623,288.17632962668785,3.9682539682539675,1.1081654203592533,54589.3986058929,291.1499999999999,287.5965676357149,1.2074247855731748,0.6745,0.6794800836175942,0.1421925,0.14324235995521828,0.13502943750000002,0.13602640990857928,0.1421925,0.14324235995521828,0.10502289583333334,0.10579831881778388,297.15,293.15,296.0975729764655,295.8177393714642,295.9123070332804,295.8254662881495,295.6882094748958,295.86825902885107,0.0,2518.6963803244826,119.44158743987138,141.98446296360407,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017916.0,21017916.0,284.68292179144385,283.2999950986728,0.8455361775,109.72251085315534,1.0,1.0,1.0,3.0,0.49332852759153584,283.15,283.15,283.1499974487322,288.1858610415302,3.9682539682539675,1.1061960942395608,54395.54883702466,291.1499999999999,287.60379952970595,1.2073440944931264,0.6745,0.6794331798880926,0.1421925,0.1432324720996851,0.13502943750000002,0.1360170201617872,0.1421925,0.1432324720996851,0.10502289583333334,0.10579101568139006,297.15,293.15,296.0911631140592,295.8118659694026,295.9110166282222,295.81954301007187,295.68188533704847,295.86309481176085,0.0,2517.492148719653,118.80029208056956,141.34817354404754,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017952.0,21017952.0,284.7169818181818,283.3108459380692,0.8431795200000001,111.46208866990293,1.0,1.0,1.0,3.0,0.49314023432721177,283.15,283.15,283.1499978307843,288.1944034739855,3.9682539682539675,1.1044463696608307,54223.60471965681,291.1499999999999,287.60988178347395,1.207198222087482,0.6745,0.6793482442926354,0.1421925,0.1432145666813648,0.13502943750000002,0.1360000167434354,0.1421925,0.1432145666813648,0.10502289583333334,0.10577779080044976,297.15,293.15,296.0853831799542,295.8065739755837,295.9103503576464,295.8141995977908,295.67612849510465,295.85852712121596,0.0,2516.4507518474306,118.23242573628224,140.1962896431973,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21017988.0,21017988.0,284.75121029411764,283.32156845508456,0.8407987425000001,113.21508871480582,1.0,1.0,1.0,3.0,0.49295212066612903,283.15,283.15,283.1499981597191,288.20204141245307,3.9682539682539675,1.1028939967974094,54071.28207570582,291.1499999999999,287.6148801197995,1.2069874259762932,0.6745,0.679225413372918,0.1421925,0.143188672484846,0.13502943750000002,0.1359754269880654,0.1421925,0.143188672484846,0.10502289583333334,0.10575866543516199,297.15,293.15,296.08016737270367,295.80180445371735,295.91024187865065,295.80937743605443,295.670883495642,295.85449492735364,0.0,2515.550338788359,117.73011725068001,138.5310890704169,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018024.0,21018024.0,284.7856,283.33216515343975,0.83839506,114.98143906796116,1.0,1.0,1.0,3.0,0.492764201164423,283.15,283.15,283.1499984477654,288.208746535734,3.9682539682539675,1.1015555346163333,53940.120874128654,291.1499999999999,287.6189470447258,1.2067900311934834,0.6745,0.679109994419013,0.1421925,0.1431643408175322,0.13502943750000002,0.13595232104822458,0.1421925,0.1431643408175322,0.10502289583333334,0.10574069414861911,297.15,293.15,296.0755623284821,295.797600661741,295.91073824798474,295.80511964060327,295.6661931068207,295.85104279712635,0.0,2514.8048906773247,117.29816160912839,136.96680563080727,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018060.0,21018060.0,284.8201437165775,283.34263862449006,0.8359696875,116.76106780946603,1.0,1.0,1.0,3.0,0.4925764256584599,283.15,283.15,283.1499987394587,288.21488442322317,3.9682539682539675,1.1003860548525608,53825.649307301734,291.1499999999999,287.6229128440841,1.2066606021297352,0.6745,0.679034341472935,0.1421925,0.14314839229042298,0.13502943750000002,0.13593717594110208,0.1421925,0.14314839229042298,0.10502289583333334,0.10572891462085718,297.15,293.15,296.0714372898004,295.79384323120394,295.91171242060045,295.801307211883,295.6619438829364,295.84804880728484,0.0,2514.1953554879465,116.92160151589968,135.94172568363098,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018096.0,21018096.0,284.8548342245989,283.3529915496102,0.83352384,118.55390301941748,1.0,1.0,1.0,3.0,0.4923887519170183,283.15,283.15,283.1499990109528,288.2206086967638,3.9682539682539675,1.099348745151397,53724.21663051925,291.1499999999999,287.6267342867707,1.2065423250287584,0.6745,0.6789652971975882,0.1421925,0.14313383694850712,0.13502943750000002,0.13592335383633905,0.1421925,0.14313383694850712,0.10502289583333334,0.10571816409493039,297.15,293.15,296.06768724034316,295.79043613433925,295.9130624047552,295.79784449276514,295.658043631106,295.84541478066177,0.0,2513.701129293625,116.5882697748686,135.0063776642304,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018132.0,21018132.0,284.8896643048128,283.36322670251394,0.8310587325000001,120.35987277791261,1.0,1.0,1.0,3.0,0.4922011569976714,283.15,283.15,283.1499992468494,288.225914418325,3.9682539682539675,1.0984361744759403,53635.060580394,291.1499999999999,287.63030394870157,1.206433004355308,0.6745,0.6789014746635693,0.1421925,0.1431203824108222,0.13502943750000002,0.1359105770819011,0.1421925,0.1431203824108222,0.10502289583333334,0.10570822661925641,297.15,293.15,296.06429127686573,295.78736186584905,295.91477273179675,295.79471420326365,295.6544773383838,295.84312348323186,0.0,2513.3158323038524,116.29554308103528,134.14192093594326,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018168.0,21018168.0,284.9246267379679,283.37334695151037,0.82857558,122.17890516504853,1.0,1.0,1.0,3.0,0.4920136445530254,283.15,283.15,283.14999944422766,288.23077196528993,3.9682539682539675,1.0976560789517822,53558.905744307616,291.1499999999999,287.6336054912033,1.2063334157023302,0.6745,0.6788433345667111,0.1421925,0.1431081257974456,0.13502943750000002,0.13589893790536298,0.1421925,0.1431081257974456,0.10502289583333334,0.10569917392639341,297.15,293.15,296.06127259438466,295.7846425261535,295.9168704858482,295.7919383477439,295.6512671113341,295.84119821309287,0.0,2513.0456506848013,116.04569701128456,133.35455027638713,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018204.0,21018204.0,284.9597143048128,283.38335526169317,0.8260755974999999,124.01092826092233,1.0,1.0,1.0,3.0,0.49182616633038195,283.15,283.15,283.14999961700863,288.2353453574332,3.9682539682539675,1.0969565461172253,53490.66164614563,291.1499999999999,287.63672467442143,1.2062403792904763,0.6745,0.6787890176158077,0.1421925,0.1430966751480144,0.13502943750000002,0.13588806409168291,0.1421925,0.1430966751480144,0.10502289583333334,0.10569071651575337,297.15,293.15,296.05848365779605,295.7821412656445,295.9192151751107,295.7893804806381,295.6482777219368,295.8394996602252,0.0,2512.843177664158,115.82195589830313,132.61905616653107,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018240.0,21018240.0,284.99491978609626,283.3932546970636,0.82356,125.85587014563106,1.0,1.0,1.0,3.0,0.4916387148276977,283.15,283.15,283.14999976654155,288.2396347074115,3.9682539682539675,1.0963379787345182,53430.3525122155,291.1499999999999,287.6396673031105,1.206154100728027,0.6745,0.6787386465139399,0.1421925,0.14308605632977525,0.13502943750000002,0.13587798020502398,0.1421925,0.14308605632977525,0.10502289583333334,0.10568287349279643,297.15,293.15,296.05592590216776,295.7798608216833,295.92184177455533,295.78704364996094,295.6455128450749,295.83803699868844,0.0,2512.707624286283,115.62434931462538,131.93707531069356,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018276.0,21018276.0,285.03023596256685,283.4030484225833,0.8210300024999999,127.71365889927183,1.0,1.0,1.0,3.0,0.4914512820913729,283.15,283.15,283.14999989068133,288.24359177827716,3.9682539682539675,1.095814421238712,53379.333241464105,291.1499999999999,287.64240763299927,1.2060760403108868,0.6745,0.6786930742836255,0.1421925,0.1430764491698657,0.13502943750000002,0.1358688570135859,0.1421925,0.1430764491698657,0.10502289583333334,0.10567577767723348,297.15,293.15,296.0536418924518,295.777844089326,295.92486196998243,295.78497113697193,295.643017054884,295.8368672287233,0.0,2512.649421481756,115.45726907611558,131.32012656941515,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018312.0,21018312.0,285.06565561497325,283.4127397061591,0.81848682,129.58422260194175,1.0,1.0,1.0,3.0,0.4912638484488949,283.15,283.15,283.1500000006799,288.24735201230055,3.9682539682539675,1.095347403293697,53333.84416256973,291.1499999999999,287.645030652631,1.2060032560813603,0.6745,0.6786505821135554,0.1421925,0.14306749132273053,0.13502943750000002,0.13586035042526462,0.1421925,0.14306749132273053,0.10502289583333334,0.10566916144187248,297.15,293.15,296.0515228366125,295.7759876769563,295.92816146343455,295.78305949027776,295.64068574480285,295.8358834424168,0.0,2512.6364249300573,115.30836705514928,130.7449250323218,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018348.0,21018348.0,285.10117152406417,283.4223319205544,0.8159316675,131.46748933373783,1.0,1.0,1.0,3.0,0.49107640140531655,283.15,283.15,283.1500000954585,288.2509024556335,3.9682539682539675,1.0949409881693641,53294.27377678256,291.1499999999999,287.64753025678874,1.2059363978800839,0.6745,0.6786115500573165,0.1421925,0.1430592629081171,0.13502943750000002,0.13585253652371024,0.1421925,0.1430592629081171,0.10502289583333334,0.10566308396288575,297.15,293.15,296.0495820377872,295.77430505787305,295.93176174017594,295.78132199161064,295.6385334216497,295.83510084981936,0.0,2512.6714177484855,115.17889095482292,130.2165963155988,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018384.0,21018384.0,285.1367764705882,283.43182854522917,0.81336576,133.3633871747573,1.0,1.0,1.0,3.0,0.49088893566417424,283.15,283.15,283.15000017872495,288.25429265231213,3.9682539682539675,1.0945810711135289,53259.24291073927,291.1499999999999,287.6499368764686,1.2058742935972535,0.6745,0.6785752933977295,0.1421925,0.1430516195796244,0.13502943750000002,0.1358452782340888,0.1421925,0.1430516195796244,0.10502289583333334,0.10565743862651351,297.15,293.15,296.0477794864902,295.77275802669914,295.9355937473662,295.7797201334835,295.63652110076004,295.8344744989599,0.0,2512.7429727213284,115.06430869844142,129.7258610138413,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018420.0,21018420.0,285.1724632352941,283.4412331681042,0.8107903125,135.2718442050971,1.0,1.0,1.0,3.0,0.4907014402257029,283.15,283.15,283.1500002512311,288.2575323855144,3.9682539682539675,1.0942651025552452,53228.49906221335,291.1499999999999,287.65225802627737,1.2058169325618158,0.6745,0.6785418060916514,0.1421925,0.14304456006328706,0.13502943750000002,0.13583857434661198,0.1421925,0.14304456006328706,0.10502289583333334,0.10565222449180932,297.15,293.15,296.0461092499935,295.7713423370421,295.9396461816256,295.7782493611484,295.6346446841754,295.833998362797,0.0,2512.848771269628,114.96378003920869,129.27262465739912,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018456.0,21018456.0,285.2082245989305,283.45054948724965,0.80820654,137.19278850485438,1.0,1.0,1.0,3.0,0.490513916396063,283.15,283.15,283.15000031635924,288.2606683703807,3.9682539682539675,1.0939796674402893,53200.73375898518,291.1499999999999,287.65452135482195,1.205763035940913,0.6745,0.6785103412765288,0.1421925,0.14303792691173137,0.13502943750000002,0.1358322753454451,0.1421925,0.14303792691173137,0.10502289583333334,0.10564732526867954,297.15,293.15,296.04453114615575,295.77001940286175,295.9438536286971,295.7768710240344,295.6328645957112,295.83362795949205,0.0,2512.9782066152943,114.87301594757312,128.8467777422157,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018492.0,21018492.0,285.244053342246,283.45978131249564,0.8056156575,139.1261481541262,1.0,1.0,1.0,3.0,0.49032635225732735,283.15,283.15,283.15000037266486,288.26367971304126,3.9682539682539675,1.0937310473015327,53176.55548359238,291.1499999999999,287.6567160506426,1.2057134004384922,0.6745,0.6784813644791448,0.1421925,0.14303181826345557,0.13502943750000002,0.1358264744252801,0.1421925,0.14303181826345557,0.10502289583333334,0.10564281344188453,297.15,293.15,296.04306454974767,295.76880987015295,295.94825096162805,295.77560558557775,295.631202533782,295.8333867001777,0.0,2513.13603631005,114.79399715988609,128.45461084954226,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018528.0,21018528.0,285.2799422459893,283.46893256696313,0.8030188800000001,141.0718512330097,1.0,1.0,1.0,3.0,0.49013873350165055,283.15,283.15,283.15000042046955,288.26657054947685,3.9682539682539675,1.0935181464982893,53155.85527667368,291.1499999999999,287.6588462034389,1.205668165661032,0.6745,0.6784549568420395,0.1421925,0.1430262512242575,0.13502943750000002,0.13582118783019625,0.1421925,0.1430262512242575,0.10502289583333334,0.10563870164570822,297.15,293.15,296.04170774963575,295.7677150366266,295.9528441796024,295.7744540899572,295.62966058499336,295.8332763281631,0.0,2513.32118169673,114.72635965410845,128.09721643261204,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018564.0,21018564.0,285.3158840909091,283.47800728851314,0.8004174225,143.02982582160195,1.0,1.0,1.0,3.0,0.48995107647005204,283.15,283.15,283.15000046338514,288.26939332976474,3.9682539682539675,1.0933255356681864,53137.13132270187,291.1499999999999,287.66094076939095,1.205625573400688,0.6745,0.678430091776337,0.1421925,0.14302100937717835,0.13502943750000002,0.13581621004541464,0.1421925,0.14302100937717835,0.10502289583333334,0.10563483003532251,297.15,293.15,296.0404136422341,295.76668706809204,295.95755313435274,295.77336892330715,295.62818908325016,295.83324237024726,0.0,2513.521730103831,114.66519092131438,127.76070594432001,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018600.0,21018600.0,285.351871657754,283.4870096311123,0.7978125,145.0,1.0,1.0,1.0,3.0,0.4897633663617664,283.15,283.15,283.15000050137104,288.27214670780927,3.9682539682539675,1.0931538998175676,53120.44915336487,291.1499999999999,287.6630004916941,1.205585904391389,0.6745,0.6784069334458878,0.1421925,0.14301612732988048,0.13502943750000002,0.13581157393520857,0.1421925,0.14301612732988048,0.10502289583333334,0.10563122417182891,297.15,293.15,296.0391837271417,295.76573074742305,295.96239623234624,295.77235470654966,295.62679445493603,295.8332919736793,0.0,2513.7380200958105,114.61070156311504,127.44729371415535,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018636.0,21018636.0,285.38789772727273,283.49594386611386,0.7952053275000001,146.9790189392857,1.0,1.0,1.0,3.0,0.4895755854969726,283.15,283.15,283.1500005330325,288.27480979096083,3.9682539682539675,1.0930094158102193,53106.408041396004,291.1499999999999,287.66501492312415,1.2055500202422098,0.6745,0.6783859848708917,0.1421925,0.14301171112491365,0.13502943750000002,0.13580738020014832,0.1421925,0.14301171112491365,0.10502289583333334,0.10562796237789314,297.15,293.15,296.0380385064748,295.76486923426575,295.96741861018353,295.771434318844,295.6255009673375,295.8334523274211,0.0,2513.9747072636637,114.56484542034148,127.16377631209613,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018672.0,21018672.0,285.4239550802139,283.50481438345037,0.7925971199999999,148.9635058,1.0,1.0,1.0,3.0,0.489387746156348,283.15,283.15,283.15000056095334,288.277420462287,3.9682539682539675,1.0928808469438638,53093.91514059168,291.1499999999999,287.66700464902414,1.2055165976114581,0.6745,0.6783664732588802,0.1421925,0.14300759784857422,0.13502943750000002,0.13580347413344016,0.1421925,0.14300759784857422,0.10502289583333334,0.10562492432600903,297.15,293.15,296.03694272669713,295.7640668105648,295.97256721602355,295.77057225762167,295.62427165646875,295.83368413347523,0.0,2514.223157556874,114.52405062518514,126.89970071737675,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018708.0,21018708.0,285.4600364973262,283.5136256927375,0.7899890924999999,150.95335564642858,1.0,1.0,1.0,3.0,0.48919985966978535,283.15,283.15,283.15000058620114,288.2799929074976,3.9682539682539675,1.092763908641913,53082.553645637236,291.1499999999999,287.6689766832126,1.2054850281954739,0.6745,0.6783480434474447,0.1421925,0.14300371262846667,0.13502943750000002,0.1357997846344463,0.1421925,0.14300371262846667,0.10502289583333334,0.10562205471568047,297.15,293.15,296.0358825795325,295.7633082353858,295.9778162515546,295.7697534373751,295.6230904052129,295.83397018181216,0.0,2514.480167578424,114.48695455630171,126.6502624452446,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018744.0,21018744.0,285.49613475935826,283.5223824242864,0.78738246,152.94846354285716,1.0,1.0,1.0,3.0,0.48901190019995866,283.15,283.15,283.15000060775276,288.2825131499356,3.9682539682539675,1.092662890749231,53072.739925009664,291.1499999999999,287.67092517951653,1.2054560779836403,0.6745,0.6783311428460648,0.1421925,0.14300014978374953,0.13502943750000002,0.1357964012709211,0.1421925,0.14300014978374953,0.10502289583333334,0.10561942321071643,297.15,293.15,296.0348711092547,295.762611847712,295.9832189497865,295.76899585423155,295.621977863959,295.83433512498874,0.0,2514.7488034188746,114.45491529130462,126.4215076640908,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018780.0,21018780.0,285.5322426470588,283.53108933002204,0.7847784375000001,154.94872455357142,1.0,1.0,1.0,3.0,0.4888238518072537,283.15,283.15,283.1500006257706,288.2849836723168,3.9682539682539675,1.0925769824520506,53064.39479035529,291.1499999999999,287.67285243055807,1.2054298146666553,0.6745,0.6783158109037001,0.1421925,0.14299691763072553,0.13502943750000002,0.13579333194022683,0.1421925,0.14299691763072553,0.10502289583333334,0.10561703595350977,297.15,293.15,296.03390500699413,295.7619785896394,295.9888066817846,295.7683002194681,295.6209357421082,295.83478524799887,0.0,2515.0282847547246,114.42767292396822,126.21396681759269,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018816.0,21018816.0,285.56835294117644,283.53975128430596,0.7821782400000001,156.95403374285715,1.0,1.0,1.0,3.0,0.48863575763508493,283.15,283.15,283.1500006421631,288.2874308333959,3.9682539682539675,1.092498173574624,53056.739870605816,291.1499999999999,287.6747699572224,1.205404864296151,0.6745,0.6783012453311822,0.1421925,0.14299384703744125,0.13502943750000002,0.13579041603056938,0.1421925,0.14299384703744125,0.10502289583333334,0.10561476802377619,297.15,293.15,296.0329598132182,295.76137560181394,295.994489097281,295.7676342504428,295.6199276395077,295.8352772804528,0.0,2515.312844949688,114.40268563058716,126.01679262300496,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018852.0,21018852.0,285.60445842245986,283.5483732846612,0.7795830825000001,158.964286175,1.0,1.0,1.0,3.0,0.4884475963485932,283.15,283.15,283.15000065645313,288.28984849370056,3.9682539682539675,1.0924282687666906,53049.95028936892,291.1499999999999,287.6766756463139,1.2053816392254095,0.6745,0.6782876869961888,0.1421925,0.14299098878162428,0.13502943750000002,0.13578770176170712,0.1421925,0.14299098878162428,0.10502289583333334,0.10561265692577222,297.15,293.15,296.0320391582349,295.7608121515313,296.00031766378885,295.7670067336422,295.61896441683535,295.8358280248065,0.0,2515.603644631883,114.38052450386263,125.83323991942974,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018888.0,21018888.0,285.64055187165775,283.55696045239614,0.77699418,160.97937691428572,1.0,1.0,1.0,3.0,0.48825936142593246,283.15,283.15,283.1500006685696,288.29223563810143,3.9682539682539675,1.0923675015346297,53044.04855820403,291.1499999999999,287.6785692811412,1.2053602263920633,0.6745,0.6782751866660593,0.1421925,0.14298835356562437,0.13502943750000002,0.13578519929685026,0.1421925,0.14298835356562437,0.10502289583333334,0.10561071056421689,297.15,293.15,296.03114381054843,295.7602911304494,296.006309384451,295.7664207956654,295.61805005479476,295.83644303518184,0.0,2515.900791511641,114.3612624696564,125.66399338739366,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018924.0,21018924.0,285.6766260695187,283.5655180331266,0.7744127474999999,162.999201025,1.0,1.0,1.0,3.0,0.48807105585071286,283.15,283.15,283.1500006789337,288.29459837522455,3.9682539682539675,1.0923137926222335,53038.83260640089,291.1499999999999,287.6804537259489,1.20534032807086,0.6745,0.6782635704807862,0.1421925,0.14298590473771564,0.13502943750000002,0.13578287383063334,0.1421925,0.14298590473771564,0.10502289583333334,0.10560890186827039,297.15,293.15,296.0302652023335,295.7598046922917,296.01247687952196,295.76586578075256,295.61717087121997,295.837116685224,0.0,2516.202673149123,114.34423957498566,125.50671569380437,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018960.0,21018960.0,285.7126737967914,283.57405139719236,0.77184,165.02365357142858,1.0,1.0,1.0,3.0,0.4878826764586984,283.15,283.15,283.15000068672026,288.29693415162654,3.9682539682539675,1.092266456241169,53034.23573687958,291.1499999999999,287.682327197254,1.2053218704940147,0.6745,0.6782527953913146,0.1421925,0.14298363322265306,0.13502943750000002,0.13578071674498415,0.1421925,0.14298363322265306,0.10502289583333334,0.10560722413498767,297.15,293.15,296.0293988296759,295.75935041764023,296.01884075011895,295.76533825140643,295.6163232397978,295.83785029772787,0.0,2516.508306308614,114.32923782863705,125.36082986920933,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21018996.0,21018996.0,285.7486878342246,283.5825660399664,0.7692771525000001,167.05262961785715,1.0,1.0,1.0,3.0,0.48769420687473763,283.15,283.15,283.15000069321303,288.29924315270256,3.9682539682539675,1.092225685868854,53030.276656803384,291.1499999999999,287.68418884296096,1.205304994005902,0.6745,0.6782429433084022,0.1421925,0.1429815562881838,0.13502943750000002,0.13577874443777307,0.1421925,0.1429815562881838,0.10502289583333334,0.10560569011826797,297.15,293.15,296.02854275962574,295.7589321837511,296.0254208029108,295.7648514919897,295.61553040651273,295.838655528958,0.0,2516.8175486431155,114.31631801312814,125.2274193710034,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019032.0,21019032.0,285.7846609625668,283.59106758205445,0.76672542,169.08602422857143,1.0,1.0,1.0,3.0,0.4875056499563397,283.15,283.15,283.1500006988016,288.30153198846494,3.9682539682539675,1.0921900519872072,53026.816485886,291.1499999999999,287.6860426597024,1.2052894564710581,0.6745,0.6782338728995413,0.1421925,0.14297964413975986,0.13502943750000002,0.13577692861537669,0.1421925,0.14297964413975986,0.10502289583333334,0.10560427781195966,297.15,293.15,296.027690442408,295.7585437053543,296.03218293443274,295.76441107101095,295.61480631633674,295.83952689390856,0.0,2517.129562837202,114.30502670388601,125.10457715675547,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019068.0,21019068.0,285.82058596256684,283.59956176938243,0.7641860174999999,171.12373246785714,1.0,1.0,1.0,3.0,0.48731704311872565,283.15,283.15,283.15000070386503,288.3038092998819,3.9682539682539675,1.0921573535698355,53023.64145784173,291.1499999999999,287.68789200288245,1.205274686225057,0.6745,0.6782252503894207,0.1421925,0.14297782641363632,0.13502943750000002,0.13577520245868072,0.1421925,0.14297782641363632,0.10502289583333334,0.10560293524564057,297.15,293.15,296.02684026278524,295.75817223067924,296.0390491852093,295.7639971365941,295.6141215202755,295.84043606710867,0.0,2517.4431861287176,114.29466620535699,124.98779117005334,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019104.0,21019104.0,285.85645561497324,283.60805447316864,0.76166016,173.1656494,1.0,1.0,1.0,3.0,0.48712835811316574,283.15,283.15,283.15000070817007,288.3060699555333,3.9682539682539675,1.092128819447681,53020.87086202402,291.1499999999999,287.6897351694372,1.2052610421701517,0.6745,0.6782172853400276,0.1421925,0.14297614728793456,0.13502943750000002,0.1357736079202979,0.1421925,0.14297614728793456,0.10502289583333334,0.10560169504912059,297.15,293.15,296.0259964488902,295.7578265120335,296.046034365926,295.7636281821383,295.61350487785734,295.8413980773691,0.0,2517.759019035081,114.28562567271344,124.87989356873832,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019140.0,21019140.0,285.89226270053473,283.6165516897798,0.7591490625,175.21167008928572,1.0,1.0,1.0,3.0,0.48693957794822024,283.15,283.15,283.1500007115188,288.30831414278526,3.9682539682539675,1.092104175888395,53018.47808891989,291.1499999999999,287.69157254930894,1.2052485626365166,0.6745,0.6782100001267708,0.1421925,0.14297461147965285,0.13502943750000002,0.13577214947960387,0.1421925,0.14297461147965285,0.10502289583333334,0.10560056070635858,297.15,293.15,296.0251692691149,295.75750877835037,296.05302562811374,295.7633217818801,295.61298618413355,295.84240232831854,0.0,2518.0767162967577,114.27781817744604,124.78118693264116,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019176.0,21019176.0,285.928,283.6250595404664,0.7566539400000001,177.2616896,1.0,1.0,1.0,3.0,0.4867507369402505,283.15,283.15,283.15000071446707,288.31054830589306,3.9682539682539675,1.092081863728959,53016.31173029193,291.1499999999999,287.69340642411083,1.2052368007376115,0.6745,0.6782031338410022,0.1421925,0.14297316398619228,0.13502943750000002,0.13577077490480025,0.1421925,0.14297316398619228,0.10502289583333334,0.10559949159262241,297.15,293.15,296.0243539417414,295.75720842510685,296.0600012305954,295.7630562937797,295.6125318966017,295.843430357565,0.0,2518.395521520107,114.27074961376044,124.68814435523906,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019212.0,21019212.0,285.96366029411763,283.6335842709765,0.7541760075,179.31560299642857,1.0,1.0,1.0,3.0,0.48656182782137136,283.15,283.15,283.15000071698,288.3127716917581,3.9682539682539675,1.0920620156639789,53014.38465564139,291.1499999999999,287.6952365261788,1.2052258133497886,0.6745,0.6781967196974017,0.1421925,0.14297181180959642,0.13502943750000002,0.13576949084519696,0.1421925,0.14297181180959642,0.10502289583333334,0.10559849287959763,297.15,293.15,296.0235533057621,295.75692761798626,296.06694269583755,295.7628375024288,295.6121509617799,295.8444824167589,0.0,2518.715458497341,114.26446192653313,124.60121486434414,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019248.0,21019248.0,285.9992363636363,283.6421322510447,0.75171648,181.37330534285715,1.0,1.0,1.0,3.0,0.4863728439591083,283.15,283.15,283.15000071882554,288.31498422360676,3.9682539682539675,1.0920444982775372,53012.68389872211,291.1499999999999,287.6970627848834,1.2052156031264711,0.6745,0.678190759247817,0.1421925,0.1429705552770129,0.13502943750000002,0.13576829761146136,0.1421925,0.1429705552770129,0.10502289583333334,0.10559756480891438,297.15,293.15,296.02277241682987,295.75666825678104,296.0737999507904,295.76267238868934,295.6118543872806,295.8455534800743,0.0,2519.036340750752,114.2589127675661,124.52042004385545,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019284.0,21019284.0,286.0347209893048,283.65070997375403,0.7492765725,183.43469170357142,1.0,1.0,1.0,3.0,0.48618379654161586,283.15,283.15,283.1500007201873,288.31718793396294,3.9682539682539675,1.0920287142718303,53011.15145849745,291.1499999999999,287.69888581885573,1.205206003707266,0.6745,0.6781851553773666,0.1421925,0.1429693739154873,0.13502943750000002,0.13576717576198064,0.1421925,0.1429693739154873,0.10502289583333334,0.10559669225931828,297.15,293.15,296.02201059552624,295.75642676520135,296.08054932519366,295.7625543430741,295.6116322980917,295.8466346654174,0.0,2519.3578084867013,114.25391286197936,124.44444709427457,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019320.0,21019320.0,286.07010695187165,283.6593240547679,0.7468575,185.49965714285713,1.0,1.0,1.0,3.0,0.4859946771713333,283.15,283.15,283.15000072100304,288.3193820552176,3.9682539682539675,1.0920147060086278,53009.791440414265,291.1499999999999,287.70070518614244,1.2051970553900784,0.6745,0.678179931595901,0.1421925,0.14296827268117146,0.13502943750000002,0.13576613000323648,0.1421925,0.14296827268117146,0.10502289583333334,0.10559587889140615,297.15,293.15,296.0212716203735,295.7562052401473,296.0871557643815,295.7624889239271,295.6114929839908,295.847722906564,0.0,2519.6797390879387,114.2494755804321,124.37361328830727,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019356.0,21019356.0,286.10538703208556,283.66798123142996,0.7444604775000001,187.568096725,1.0,1.0,1.0,3.0,0.48580544574047985,283.15,283.15,283.1500007219213,288.32156375690994,3.9682539682539675,1.0920030757044854,53008.662304129684,291.1499999999999,287.70251990304496,1.2051890318300709,0.6745,0.6781752476654334,0.1421925,0.1429672852537689,0.13502943750000002,0.1357651923182901,0.1421925,0.1429672852537689,0.10502289583333334,0.1055951495808923,297.15,293.15,296.02056988346794,295.7560160571053,296.0935272571754,295.7625003654448,295.6114700182495,295.8488167162886,0.0,2520.002331673453,114.2457916320253,124.3100776535188,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019392.0,21019392.0,286.14055401069515,283.6766883617294,0.7420867200000001,189.63990551428572,1.0,1.0,1.0,3.0,0.4856161067752573,283.15,283.15,283.15000072237217,288.3237350917111,3.9682539682539675,1.0919931033183536,53007.6941375616,291.1499999999999,287.7043307554809,1.2051817406742396,0.6745,0.678170991300728,0.1421925,0.14296638796223685,0.13502943750000002,0.13576434022854664,0.1421925,0.14296638796223685,0.10502289583333334,0.10559448684442518,297.15,293.15,296.01990509162493,295.7558576872474,296.0996964201653,295.76257721982796,295.6115434080544,295.849915965384,0.0,2520.3250701893835,114.24263289887995,124.25232381106227,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019428.0,21019428.0,286.1756006684492,283.68545242312905,0.7397374425,191.714978575,1.0,1.0,1.0,3.0,0.48542671639562257,283.15,283.15,283.1500007225405,288.3259014700303,3.9682539682539675,1.0919839234695075,53006.80292208947,291.1499999999999,287.706139760281,1.205174800264638,0.6745,0.6781669396839485,0.1421925,0.14296553383396568,0.13502943750000002,0.13576352912767978,0.1421925,0.14296553383396568,0.10502289583333334,0.10559385598819539,297.15,293.15,296.0192579594371,295.755714048712,296.1057688954129,295.7626853486346,295.611662865661,295.8510178235715,0.0,2520.6479086700606,114.23972525145886,124.19733888366044,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019464.0,21019464.0,286.21051978609626,283.6942805112533,0.7374138600000001,193.79321097142858,1.0,1.0,1.0,3.0,0.48523724930844925,283.15,283.15,283.15000072283755,288.3280610515521,3.9682539682539675,1.091975876776943,53006.0217240036,291.1499999999999,287.7079462995718,1.2051683689715853,0.6745,0.6781631852746682,0.1421925,0.14296474236051632,0.13502943750000002,0.1357627775253473,0.1421925,0.14296474236051632,0.10502289583333334,0.10559327140860345,297.15,293.15,296.01863731777684,295.755593338631,296.11170706128104,295.7628393923083,295.61184876011276,295.852125174022,0.0,2520.970905940816,114.2371765630071,124.14637239711055,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019500.0,21019500.0,286.245304144385,283.7031798384346,0.7351171875,195.87449776785715,1.0,1.0,1.0,3.0,0.48504771145682557,283.15,283.15,283.15000072180993,288.33021320836804,3.9682539682539675,1.0919686758996139,53005.32264518738,291.1499999999999,287.70974953413236,1.2051623516826857,0.6745,0.6781596725485548,0.1421925,0.14296400183670924,0.13502943750000002,0.13576207430602752,0.1421925,0.14296400183670924,0.10502289583333334,0.10559272446024363,297.15,293.15,296.0180412434684,295.75549383161774,296.11753655509125,295.76303293871604,295.61209210827724,295.8532393354341,0.0,2521.2936780535674,114.2348958078078,124.09867530228709,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019536.0,21019536.0,286.27994652406414,283.71215773211566,0.73284864,197.95873402857143,1.0,1.0,1.0,3.0,0.4848580915947409,283.15,283.15,283.15000072116504,288.33235719241696,3.9682539682539675,1.0919623858210163,53004.71199271607,291.1499999999999,287.71154914052823,1.205156794762792,0.6745,0.678156428575208,0.1421925,0.14296331796913306,0.13502943750000002,0.1357614248888351,0.1421925,0.14296331796913306,0.10502289583333334,0.10559221935798288,297.15,293.15,296.01747330909274,295.7554185848495,296.1232476975925,295.7632704370971,295.6123988014993,295.8543617660263,0.0,2521.6162075994844,114.23290355727131,124.05461324360463,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019572.0,21019572.0,286.3144397058823,283.7212216331034,0.7306094325000001,200.04581481785715,1.0,1.0,1.0,3.0,0.48466836668259494,283.15,283.15,283.15000072025214,288.33448972961764,3.9682539682539675,1.0919569960919526,53004.18875064212,291.1499999999999,287.7133424671604,1.2051517424947837,0.6745,0.6781534792062348,0.1421925,0.14296269620760937,0.13502943750000002,0.1357608344490524,0.1421925,0.14296269620760937,0.10502289583333334,0.10559176012704076,297.15,293.15,296.01694010601426,295.75537422606186,296.12883085166925,295.76355767654707,295.61277696197203,295.8554959644529,0.0,2521.9379338375634,114.23119649188631,124.01453638641335,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019608.0,21019608.0,286.34877647058823,283.7303790936758,0.7284007800000001,202.1356352,1.0,1.0,1.0,3.0,0.484478598527553,283.15,283.15,283.15000071857787,288.336617976109,3.9682539682539675,1.0919519961915443,53003.703355962294,291.1499999999999,287.7151335537829,1.2051469049777648,0.6745,0.6781506551966134,0.1421925,0.14296210087330533,0.13502943750000002,0.13576026910519673,0.1421925,0.14296210087330533,0.10502289583333334,0.10559132041515301,297.15,293.15,296.0164217374503,295.7553437165481,296.13436403672836,295.76386673325794,295.61318593390297,295.8566364315776,0.0,2522.259421873939,114.22961291034159,123.97615526358793,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019644.0,21019644.0,286.38294959893045,283.7396377755352,0.7262238974999999,204.2280902392857,1.0,1.0,1.0,3.0,0.4842887477711101,283.15,283.15,283.1500007166024,288.33873579550607,3.9682539682539675,1.0919475922806432,53003.27582230314,291.1499999999999,287.716918524229,1.2051424261973573,0.6745,0.6781480406102273,0.1421925,0.1429615496878721,0.13502943750000002,0.13575974568617669,0.1421925,0.1429615496878721,0.10502289583333334,0.10559091331147075,297.15,293.15,296.01593035690166,295.75533796014184,296.13980823414306,295.7642125560691,295.61364810280224,295.8577874420116,0.0,2522.579979611561,114.22821810419967,123.94060843684161,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
