,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21019680.0,21019680.0,286.4169518716577,283.74900544760965,0.7240800000000001,206.32307500000002,1.0,1.0,1.0,3.0,0.48409884596245095,283.15,283.15,283.1500007144408,288.340847170384,3.9682539682539675,1.0919435567238205,53002.88405013818,291.1499999999999,287.7186997145409,1.2051381692781975,0.6745,0.678145555539152,0.1421925,0.14296102580578332,0.13502943750000002,0.13575924819507296,0.1421925,0.14296102580578332,0.10502289583333334,0.10559052637394564,297.15,293.15,296.0154556540661,295.7553475028153,296.1451974549859,295.76458110484907,295.6141431538784,295.85894497411897,0.0,2522.899984694047,114.22693997302449,123.90681449250206,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019716.0,21019716.0,286.45077606951867,283.75848998369764,0.7219703024999999,208.42048454642858,1.0,1.0,1.0,3.0,0.4839088347337496,283.15,283.15,283.1500007122425,288.3429456235104,3.9682539682539675,1.091940190640612,53002.557271630445,291.1499999999999,287.7204726144166,1.20513434381575,0.6745,0.6781433223403349,0.1421925,0.14296055502131663,0.13502943750000002,0.13575880112675556,0.1421925,0.14296055502131663,0.10502289583333334,0.10559017865414322,297.15,293.15,296.01501560448065,295.75539089284297,296.1504911202289,295.7649945107235,295.6147015431788,295.860118734291,0.0,2523.218658697929,114.22587388305703,123.8764277922106,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019752.0,21019752.0,286.484414973262,283.768099359955,0.7198960200000001,210.52021394285714,1.0,1.0,1.0,3.0,0.48371872596285365,283.15,283.15,283.15000070969774,288.3450313487388,3.9682539682539675,1.0919372527040232,53002.272058311675,291.1499999999999,287.7222369244731,1.2051308342991525,0.6745,0.6781412735813911,0.1421925,0.1429601231189354,0.13502943750000002,0.13575839098180706,0.1421925,0.1429601231189354,0.10502289583333334,0.10558985965251662,297.15,293.15,296.01460375861564,295.7554633149076,296.1557204268165,295.7654409260514,295.6153067243046,295.86130703013913,0.0,2523.5357862811106,114.22494339905082,123.8485376496471,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019788.0,21019788.0,286.51786136363637,283.7778416522219,0.7178583675,212.62215825357143,1.0,1.0,1.0,3.0,0.4835285531577161,283.15,283.15,283.1500007069939,288.3471087176941,3.9682539682539675,1.0919345957612316,53002.01412438182,291.1499999999999,287.723995594925,1.2051275322272161,0.6745,0.6781393459212326,0.1421925,0.14295971674559652,0.13502943750000002,0.13575800507985467,0.1421925,0.14295971674559652,0.10502289583333334,0.10558955950655365,297.15,293.15,296.01421042484935,295.75555479586046,296.160907511533,295.7659090107731,295.6159426225913,295.86250487312145,0.0,2523.851919620118,114.2241019138808,123.8222866906047,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019824.0,21019824.0,286.55110802139035,283.7877250331884,0.71585856,214.72621254285713,1.0,1.0,1.0,3.0,0.48333830739692346,283.15,283.15,283.15000070492556,288.349178381632,3.9682539682539675,1.0919322604833852,53001.78741795174,291.1499999999999,287.72574900592923,1.2051244671593708,0.6745,0.6781375566154373,0.1421925,0.14295933953897785,0.13502943750000002,0.13575764687532532,0.1421925,0.14295933953897785,0.10502289583333334,0.10558928090303081,297.15,293.15,296.0138383573848,295.7556691260422,296.16605196780876,295.7664024342945,295.61661339362036,295.86371505583014,0.0,2524.167137571459,114.22336230718994,123.7979073028396,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019860.0,21019860.0,286.5841477272727,283.7977577693962,0.7138978125,216.832271875,1.0,1.0,1.0,3.0,0.4831480137086681,283.15,283.15,283.1500007014905,288.3512409977957,3.9682539682539675,1.0919301080631905,53001.578463588376,291.1499999999999,287.7274977178679,1.2051215450922452,0.6745,0.6781358507890661,0.1421925,0.14295897993079953,0.13502943750000002,0.1357573053827006,0.1421925,0.14295897993079953,0.10502289583333334,0.105589015297656,297.15,293.15,296.0134799757442,295.7557984261277,296.1711721229312,295.76691165819824,295.61730661921393,295.864933760443,0.0,2524.4814905425674,114.2226806162216,123.77465872549095,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019896.0,21019896.0,286.61697326203205,283.8079482180747,0.71197734,218.9402313142857,1.0,1.0,1.0,3.0,0.4829576550559497,283.15,283.15,283.1500006974748,288.35329121068287,3.9682539682539675,1.0919281757283987,53001.39087520214,291.1499999999999,287.7292382598875,1.2051188043259662,0.6745,0.6781342508043382,0.1421925,0.14295864263527924,0.13502943750000002,0.13575698507871567,0.1421925,0.14295864263527924,0.10502289583333334,0.10558876617233443,297.15,293.15,296.013139786097,295.7559473760182,296.17625990017933,295.76744114706753,295.61802990760447,295.8661636233933,0.0,2524.7943660287715,114.22206863058948,123.75284521961426,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019932.0,21019932.0,286.6495774064171,283.8183048238107,0.7100983575,221.049985925,1.0,1.0,1.0,3.0,0.48276721208850754,283.15,283.15,283.1500006936085,288.35532685836876,3.9682539682539675,1.0919264943974154,53001.227654188115,291.1499999999999,287.7309679930739,1.2051162820693373,0.6745,0.6781327783770706,0.1421925,0.1429583322303656,0.13502943750000002,0.13575669031070128,0.1421925,0.1429583322303656,0.10502289583333334,0.10558853690832323,297.15,293.15,296.01282227423656,295.7561219868643,296.18131439693786,295.7679952192735,295.61878896617924,295.8674085686983,0.0,2525.1053119858543,114.2215361416056,123.73275865604279,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21019968.0,21019968.0,286.68195294117646,283.8288361150491,0.7082620799999999,223.16143077142857,1.0,1.0,1.0,3.0,0.4825766869026219,283.15,283.15,283.15000068978225,288.3573500100521,3.9682539682539675,1.0919250361914483,53001.08609400946,291.1499999999999,287.73268765474205,1.2051139622543565,0.6745,0.6781314241233792,0.1421925,0.14295804673782594,0.13502943750000002,0.1357564192000798,0.1421925,0.14295804673782594,0.10502289583333334,0.10558832604450653,297.15,293.15,296.0125263393824,295.7563223161442,296.18634566042704,295.768572536683,295.6195810450553,295.8686695795384,0.0,2525.414453437654,114.22107431916687,123.7142704589051,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21020004.0,21020004.0,286.7140926470588,283.83955070042424,0.7064697225000001,225.27446091785714,1.0,1.0,1.0,3.0,0.48238606436688924,283.15,283.15,283.15000068568577,288.35935604617674,3.9682539682539675,1.0919237787940166,53000.96402813686,291.1499999999999,287.73439451077854,1.2051118465393238,0.6745,0.6781301890199558,0.1421925,0.1429577863635583,0.13502943750000002,0.13575617194237707,0.1421925,0.1429577863635583,0.10502289583333334,0.10558813373295994,297.15,293.15,296.01225651600004,295.7565689503566,296.1914743634572,295.76918473116956,295.620422537572,295.8699814197111,0.0,2525.7211287793884,114.22067609496997,123.69739696935628,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21020040.0,21020040.0,286.74598930481284,283.8504572649195,0.7047225,227.38897142857144,1.0,1.0,1.0,3.0,0.4821953930480929,283.15,283.15,283.1500006814539,288.36135350550876,3.9682539682539675,1.091922622023879,53000.851731104485,291.1499999999999,287.73609494977376,1.2051098331496677,0.6745,0.6781290136514718,0.1421925,0.1429575385821155,0.13502943750000002,0.1357559366431254,0.1421925,0.1429575385821155,0.10502289583333334,0.10558795072243086,297.15,293.15,296.01199977571207,295.7568387906968,296.1966519244275,295.76981440773454,295.62128879848547,295.87131873941127,0.0,2526.0265945806887,114.22030974076416,123.6813330141708,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21020076.0,21020076.0,286.77763569518714,283.86156456585536,0.7030216275000001,229.50485736785714,1.0,1.0,1.0,3.0,0.4820046284917918,283.15,283.15,283.1500006777348,288.36333706018,3.9682539682539675,1.0919216418254292,53000.75657540694,291.1499999999999,287.7377845261067,1.2051080058206034,0.6745,0.6781279468997137,0.1421925,0.14295731369835069,0.13502943750000002,0.1357557230880626,0.1421925,0.14295731369835069,0.10502289583333334,0.10558778462404869,297.15,293.15,296.01176871556675,295.75715697418866,296.20194678819155,295.7704801456382,295.6222050204301,295.87271152880305,0.0,2526.3299639148613,114.21999930819999,123.66673954194924,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21020112.0,21020112.0,286.8090245989305,283.87288142870364,0.70136832,231.6220138,1.0,1.0,1.0,3.0,0.4818137976912393,283.15,283.15,283.15000067317095,288.36530670030436,3.9682539682539675,1.0919207600451284,53000.670974018634,291.1499999999999,287.73946368181697,1.2051062936680679,0.6745,0.6781269473843943,0.1421925,0.14295710298881464,0.13502943750000002,0.13575552299319033,0.1421925,0.14295710298881464,0.10502289583333334,0.1055876289947036,297.15,293.15,296.0115564987935,295.7575073025771,296.20730781759966,295.7711714855508,295.62315836679494,295.8741402942632,0.0,2526.631390914116,114.21972004551412,123.65305779982567,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21020148.0,21020148.0,286.8401487967914,283.88441674272826,0.6997637925,233.74033578928572,1.0,1.0,1.0,3.0,0.48162290179368633,283.15,283.15,283.15000066866395,288.3672647144473,3.9682539682539675,1.0919199725714575,53000.59452777932,291.1499999999999,287.74113381160106,1.2051046931099696,0.6745,0.6781260130133243,0.1421925,0.1429569060124494,0.13502943750000002,0.1357553359396692,0.1421925,0.1429569060124494,0.10502289583333334,0.10558748350863162,297.15,293.15,296.01136260112463,295.7578886522204,296.2127299009689,295.77188746144014,295.62414683863716,295.87560309087826,0.0,2526.931122879415,114.21947065042683,123.64025851821854,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21020184.0,21020184.0,286.8710010695187,283.89617945645097,0.69820926,235.85971840000002,1.0,1.0,1.0,3.0,0.48143190485188764,283.15,283.15,283.15000066397624,288.3692017272864,3.9682539682539675,1.0919193040554256,53000.529629733355,291.1499999999999,287.7427874797171,1.2051032460890942,0.6745,0.6781251682728973,0.1421925,0.14295672793127343,0.13502943750000002,0.13575516682947691,0.1421925,0.14295672793127343,0.10502289583333334,0.10558735197848204,297.15,293.15,296.01119710458613,295.7583131165569,296.21820208471706,295.7726391680064,295.62518752069997,295.8771077989133,0.0,2527.227766768847,114.21925892983565,123.62867432033397,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21020220.0,21020220.0,286.90157419786095,283.90817857294184,0.6967059375,237.98005669642856,1.0,1.0,1.0,3.0,0.48124087210254185,283.15,283.15,283.1500006589582,288.3711313112154,3.9682539682539675,1.091918675635533,53000.46862416738,291.1499999999999,287.74443529671447,1.2051018518805343,0.6745,0.6781243543621863,0.1421925,0.14295655634936275,0.13502943750000002,0.13575500389114412,0.1421925,0.14295655634936275,0.10502289583333334,0.10558722524866765,297.15,293.15,296.01104167536596,295.7587528664427,296.22369059899205,295.7734034968636,295.6262466102931,295.8786270495915,0.0,2527.5233363821562,114.21905990802243,123.61750814888318,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21020256.0,21020256.0,286.9318609625668,283.92042314493466,0.69525504,240.10124574285715,1.0,1.0,1.0,3.0,0.4810497437596258,283.15,283.15,283.150000653517,288.37303750185555,3.9682539682539675,1.0919181358606416,53000.416224083456,291.1499999999999,287.74606468787414,1.2051005841274682,0.6745,0.6781236142727378,0.1421925,0.14295640032983878,0.13502943750000002,0.1357548557312302,0.1421925,0.14295640032983878,0.10502289583333334,0.10558711001317905,297.15,293.15,296.01091216049787,295.7592288291963,296.22919145621233,295.7741981004281,295.6273511807463,295.88017634541615,0.0,2527.815474222422,114.21888896043843,123.60734372921632,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21020292.0,21020292.0,286.96185414438503,283.93292226976655,0.6938577825000001,242.22318060357145,1.0,1.0,1.0,3.0,0.48085854834775893,283.15,283.15,283.15000064848533,288.37492897150184,3.9682539682539675,1.0919176566651863,53000.36970493122,291.1499999999999,287.7476822400341,1.205099403787351,0.6745,0.6781229252117874,0.1421925,0.1429562550677199,0.13502943750000002,0.13575471778680837,0.1421925,0.1429562550677199,0.10502289583333334,0.10558700272307318,297.15,293.15,296.01080073969257,295.75973060645293,296.23470240438996,295.7750139019669,295.6284870928166,295.88174694906377,0.0,2528.1054106599836,114.21873719860238,123.5978711784411,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21020328.0,21020328.0,286.9915465240641,283.9456850841414,0.69251538,244.34575634285716,1.0,1.0,1.0,3.0,0.48066729607914754,283.15,283.15,283.1500006431082,288.37680991587644,3.9682539682539675,1.0919172269494495,53000.3279891694,291.1499999999999,287.7492910131532,1.2050982959726961,0.6745,0.6781222784888236,0.1421925,0.14295611873094446,0.13502943750000002,0.13575458831810855,0.1421925,0.14295611873094446,0.10502289583333334,0.10558690202519555,297.15,293.15,296.01070455679314,295.760254735139,296.240223532202,295.77584762107375,295.62964891518914,295.8833358720794,0.0,2528.3936609654743,114.2186011071722,123.58897236149117,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21020364.0,21020364.0,287.0209308823529,283.95872075871966,0.6912290475,246.468868025,1.0,1.0,1.0,3.0,0.48047598566071253,283.15,283.15,283.15000063704423,288.3786732623714,3.9682539682539675,1.0919168371247665,53000.29014594859,291.1499999999999,287.7508862673737,1.2050972528167982,0.6745,0.6781216695128397,0.1421925,0.14295599035167447,0.13502943750000002,0.1357544664060484,0.1421925,0.14295599035167447,0.10502289583333334,0.10558680720470434,297.15,293.15,296.0106234012389,295.76079921293945,296.24573706259326,295.7766979778358,295.6308369224551,295.8849389154125,0.0,2528.6794283615372,114.21847764937421,123.580588309498,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,1.0,1.0,1.0,3.0,0.48028462232028374,283.15,283.15,283.15000063035524,288.3805205930809,3.9682539682539675,1.0919164836048347,53000.25582711538,291.1499999999999,287.75246921807883,1.2050962685040434,0.6745,0.6781210948888049,0.1421925,0.14295586921419773,0.13502943750000002,0.1357543513709703,0.1421925,0.14295586921419773,0.10502289583333334,0.10558671773297691,297.15,293.15,296.01055592222355,295.76136221144884,296.2512436844412,295.7775634777967,295.6320487623677,295.8865548116556,0.0,2528.962939121105,114.21836568939725,123.57267272277191,295.9209060643818,295.6995133309271,296.0287205804019,295.62279767934433,295.646703761166,2766.7539775332743,4811.244060445759,0.4780401515665064,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,1.0,1.0,1.0,3.0,0.48028462232028374,283.15,283.15,283.15000063035524,288.3805205930809,3.9682539682539675,1.0919164836048347,53000.25582711538,291.1499999999999,287.75246921807883,1.2050962685040434,0.6745,0.6781210948888049,0.1421925,0.14295586921419773,0.13502943750000002,0.1357543513709703,0.1421925,0.14295586921419773,0.10502289583333334,0.10558671773297691,297.15,293.15,296.01055592222355,295.76136221144884,296.2512436844412,295.7775634777967,295.6320487623677,295.8865548116556,0.0,2528.962939121105,114.21836568939725,123.57267272277191,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020436.0,21020436.0,287.07892069999997,283.98549890013885,0.68880034,250.71627947500002,1.0,1.0,1.0,3.0,0.4800931368750002,283.15,283.15,283.15000062651376,288.3823483044241,3.9682539682539675,1.0919162003872827,53000.22833306983,291.1499999999999,287.75403399147825,1.2050954059416534,0.6745,0.6781205913408404,0.1421925,0.14295576306038907,0.13502943750000002,0.13575425056474583,0.1421925,0.14295576306038907,0.10502289583333334,0.10558663932813565,297.15,293.15,296.01051825722135,295.7619681050875,296.25673411889204,295.7784610088134,295.6333099147206,295.888198280947,0.0,2529.2428621880913,114.21827599427891,123.56573360220096,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020472.0,21020472.0,287.10786378181814,283.99895594690975,0.6876013866666666,252.84036937142858,1.0,1.0,1.0,3.0,0.4799016276369395,283.15,283.15,283.15000062195946,288.38417550432916,3.9682539682539675,1.091915928000577,53000.201890462195,291.1499999999999,287.7555979408298,1.2050945629056733,0.6745,0.6781200991970162,0.1421925,0.14295565931070678,0.13502943750000002,0.1357541520415379,0.1421925,0.14295565931070678,0.10502289583333334,0.10558656269897394,297.15,293.15,296.0104861638155,295.76258192720934,296.262218287624,295.779364349145,295.63458139435124,295.88984642442904,0.0,2529.522491707884,114.21818972933818,123.55896057647674,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020508.0,21020508.0,287.13682799090907,284.01240887934864,0.68640318,254.96457546785714,1.0,1.0,1.0,3.0,0.47971004826837677,283.15,283.15,283.1500006195374,288.3860012378155,3.9682539682539675,1.0919156875095053,53000.17854420701,291.1499999999999,287.75715949545156,1.205093777645167,0.6745,0.6781196407905451,0.1421925,0.14295556267325363,0.13502943750000002,0.13575406027227482,0.1421925,0.14295556267325363,0.10502289583333334,0.10558649132288044,297.15,293.15,296.0104704907271,295.76321909757706,296.2676838300567,295.7802847830926,295.635883287312,295.8915082977531,0.0,2529.8012650440005,114.21811356578912,123.55267649495325,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020544.0,21020544.0,287.16581207272725,284.0258569485453,0.6852057600000001,257.0887928285714,1.0,1.0,1.0,3.0,0.47951836943756593,283.15,283.15,283.1500006184243,288.3878278381299,3.9682539682539675,1.0919154865220482,53000.159032865195,291.1499999999999,287.75872115070615,1.2050930700375406,0.6745,0.6781192277145897,0.1421925,0.14295547559200414,0.13502943750000002,0.1357539775778139,0.1421925,0.14295547559200414,0.10502289583333334,0.10558642700496637,297.15,293.15,296.0104771109465,295.7638901149948,296.2731281397681,295.7812282065426,295.6372246704986,295.89318964855016,0.0,2530.079524893486,114.21804991306495,123.54703093019374,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020580.0,21020580.0,287.1948147727272,284.039299410191,0.6840091666666667,259.21291651785714,1.0,1.0,1.0,3.0,0.4793266551185575,283.15,283.15,283.15000061896063,288.38965517669004,3.9682539682539675,1.091915298797945,53000.14080909861,291.1499999999999,287.76028335014445,1.205092389350904,0.6745,0.6781188303552645,0.1421925,0.14295539182400438,0.13502943750000002,0.13575389802969506,0.1421925,0.14295539182400438,0.10502289583333334,0.10558636513420727,297.15,293.15,296.0104915419653,295.7645733218653,296.27856566636285,295.7821796607112,295.63857963153777,295.8948779644885,0.0,2530.357765856245,114.21799046086589,123.54160529913533,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020616.0,21020616.0,287.2238348363636,284.05273552459414,0.6828134400000001,261.3368416,1.0,1.0,1.0,3.0,0.47913486573439734,283.15,283.15,283.1500006195882,288.39148673129387,3.9682539682539675,1.0919151334632566,53000.124758840655,291.1499999999999,287.7618492933784,1.2050917559367864,0.6745,0.6781184605990273,0.1421925,0.1429553138750588,0.13502943750000002,0.13575382400749086,0.1421925,0.1429553138750588,0.10502289583333334,0.10558630756138178,297.15,293.15,296.01052192660603,295.7652811334375,296.283981387608,295.7831474101964,295.639965836426,295.89657953885484,0.0,2530.636385130694,114.21793809940867,123.53658584664186,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020652.0,21020652.0,287.2528710090909,284.06616455669484,0.68161862,263.4604631392857,1.0,1.0,1.0,3.0,0.4789429970155229,283.15,283.15,283.1500006206813,288.39332234830374,3.9682539682539675,1.0919149898176967,53000.1108141084,291.1499999999999,287.76341900049323,1.2050911707966878,0.6745,0.678118119025631,0.1421925,0.14295524186738626,0.13502943750000002,0.1357537556272632,0.1421925,0.14295524186738626,0.10502289583333334,0.10558625437676028,297.15,293.15,296.010568733521,295.76601544083866,296.2893775136156,295.78413196141906,295.64138330475953,295.89829539083075,0.0,2530.915462149954,114.21789260690613,123.5319729258414,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020688.0,21020688.0,287.2819220363636,284.07958577608076,0.6804247466666666,265.5836762,1.0,1.0,1.0,3.0,0.47875104894547527,283.15,283.15,283.15000062132185,288.39516163420063,3.9682539682539675,1.091914865883334,53000.098782888614,291.1499999999999,287.7649922792928,1.2050906321176027,0.6745,0.6781178045740732,0.1421925,0.1429551755773149,0.13502943750000002,0.13575369267660795,0.1421925,0.1429551755773149,0.10502289583333334,0.10558620541513952,297.15,293.15,296.0106315260282,295.76677674349173,296.2947575040186,295.7851328970009,295.6428302822695,295.90002579056176,0.0,2531.195022759736,114.21785335694305,123.52774377986489,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020724.0,21020724.0,287.31098666363636,284.092998457001,0.67923186,267.7063758464286,1.0,1.0,1.0,3.0,0.4785590209141447,283.15,283.15,283.15000062235913,288.3970046383175,3.9682539682539675,1.0919147571665047,53000.08822894789,291.1499999999999,287.7665691224761,1.2050901322298344,0.6745,0.6781175127697595,0.1421925,0.14295511406154784,0.13502943750000002,0.13575363425974754,0.1421925,0.14295511406154784,0.10502289583333334,0.10558615997980365,297.15,293.15,296.01070952192345,295.76756406087105,296.3001173451545,295.786149274349,295.64430631841117,295.90176930414185,0.0,2531.475104482163,114.21781892637418,123.52384394629647,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020760.0,21020760.0,287.3400636363636,284.1064018783804,0.6780400000000001,269.82845714285713,1.0,1.0,1.0,3.0,0.47836695276186275,283.15,283.15,283.1500006230147,288.39884950811586,3.9682539682539675,1.0919146560858601,53000.07841630862,291.1499999999999,287.76814775418325,1.205089651679634,0.6745,0.6781172322578357,0.1421925,0.14295505492634886,0.13502943750000002,0.13575357810353214,0.1421925,0.14295505492634886,0.10502289583333334,0.10558611630274722,297.15,293.15,296.0107951474072,295.76836443715604,296.30546710755635,295.7871734071739,295.64579694618493,295.9035194090957,0.0,2531.755457211047,114.21778691418763,123.5201093751982,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020796.0,21020796.0,287.3691517,284.1197953238334,0.6768492066666667,271.9498151535714,1.0,1.0,1.0,3.0,0.4781747714103304,283.15,283.15,283.1500006241703,288.4006993431588,3.9682539682539675,1.0919145725076638,53000.07030276093,291.1499999999999,287.7697311125454,1.2050892190732392,0.6745,0.6781169797354412,0.1421925,0.14295500169167044,0.13502943750000002,0.13575352755059383,0.1421925,0.14295500169167044,0.10502289583333334,0.10558607698379521,297.15,293.15,296.01090164975335,295.769203288776,296.3107945471764,295.7882196358459,295.6473292796738,295.9052896802451,0.0,2532.0364916985873,114.21776044502154,123.51678491054446,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020832.0,21020832.0,287.3982496,284.13317808167744,0.67565952,274.0703449428571,1.0,1.0,1.0,3.0,0.4779825893988197,283.15,283.15,283.1500006246202,288.4025492082844,3.9682539682539675,1.0919144890178774,53000.062197796535,291.1499999999999,287.77131449895734,1.2050887865495354,0.6745,0.6781167272647867,0.1421925,0.14295494846789944,0.13502943750000002,0.13575347700801346,0.1421925,0.14295494846789944,0.10502289583333334,0.10558603767289937,297.15,293.15,296.01100827372574,295.7700423687622,296.3161218803884,295.789266006591,295.6488618887469,295.9070600836429,0.0,2532.317560516057,114.21773400385894,123.51346266931525,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020868.0,21020868.0,287.4273560818182,284.14654944494583,0.6744709799999999,276.18994157500003,1.0,1.0,1.0,3.0,0.4777903163814764,283.15,283.15,283.1500006252835,288.40440324874936,3.9682539682539675,1.0919144171268578,53000.05521880975,291.1499999999999,287.77290175388936,1.2050883866613633,0.6745,0.6781164938508951,0.1421925,0.14295489926151725,0.13502943750000002,0.1357534302804427,0.1421925,0.14295489926151725,0.10502289583333334,0.10558600132923322,297.15,293.15,296.01113131582485,295.7709111830094,296.32142496503235,295.79032996682923,295.65042992629924,295.90884547139905,0.0,2532.599141043792,114.21771123602157,123.51043283660644,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020904.0,21020904.0,287.4564698909091,284.1599087114006,0.6732836266666666,278.3085001142857,1.0,1.0,1.0,3.0,0.47759793767327774,283.15,283.15,283.1500006264219,288.4062613178458,3.9682539682539675,1.0919143572646919,53000.04940755211,291.1499999999999,287.7744928884625,1.205088023880341,0.6745,0.6781162820976825,0.1421925,0.1429548546214599,0.13502943750000002,0.1357533878891644,0.1421925,0.1429548546214599,0.10502289583333334,0.10558596835823901,297.15,293.15,296.0112728280985,295.77181586243165,296.3267085236108,295.79141379427364,295.6520352347743,295.9106492486378,0.0,2532.881307551392,114.21769227771651,123.5077193941309,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020940.0,21020940.0,287.4855897727272,284.1732551835444,0.6720975,280.425915625,1.0,1.0,1.0,3.0,0.4774055206854958,283.15,283.15,283.1500006269857,288.4081207317249,3.9682539682539675,1.091914301557389,53000.04399963765,291.1499999999999,287.77608534274617,1.2050876742961945,0.6745,0.6781160780496349,0.1421925,0.14295481160574158,0.13502943750000002,0.1357533470403978,0.1421925,0.14295481160574158,0.10502289583333334,0.10558593658697607,297.15,293.15,296.0114209482858,295.77273372533875,296.33198625255466,295.79250474896827,295.6536535176379,295.9124598385571,0.0,2533.1636940350663,114.21767463525552,123.50511731082763,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21020976.0,21020976.0,287.51471447272723,284.1865881686328,0.67091264,282.5420831714286,1.0,1.0,1.0,3.0,0.4772130573255289,283.15,283.15,283.1500006275566,288.40998186869956,3.9682539682539675,1.0919142497162433,53000.038967039494,291.1499999999999,287.77767940510864,1.2050873372585715,0.6745,0.6781158813286763,0.1421925,0.14295477013465943,0.13502943750000002,0.13575330765845506,0.1421925,0.14295477013465943,0.10502289583333334,0.10558590595657615,297.15,293.15,296.0115769057879,295.7736667549763,296.33725262836793,295.7936043235584,295.6552889703464,295.91427791660743,0.0,2533.4463065055584,114.21765821720507,123.50263017277157,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021012.0,21021012.0,287.5438427363636,284.19990697868525,0.6697290866666668,284.65689781785716,1.0,1.0,1.0,3.0,0.47702048806125485,283.15,283.15,283.15000062844547,288.41184665386515,3.9682539682539675,1.0919142063210883,53000.03475435544,291.1499999999999,287.7792769207582,1.2050870288680595,0.6745,0.6781157013338988,0.1421925,0.14295473218965216,0.13502943750000002,0.13575327162495826,0.1421925,0.14295473218965216,0.10502289583333334,0.10558587793052311,297.15,293.15,296.01175053179185,295.7746351375697,296.34249728047047,295.79472335743634,295.65696192361025,295.91611364617575,0.0,2533.729391085767,114.21764447399448,123.50039824672365,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021048.0,21021048.0,287.5729733090909,284.2132109304962,0.66854688,286.7702546285715,1.0,1.0,1.0,3.0,0.4768278398078066,283.15,283.15,283.1500006288863,288.41371379902273,3.9682539682539675,1.0919141687422809,53000.03110630682,291.1499999999999,287.78087673627374,1.2050867416746576,0.6745,0.6781155337143827,0.1421925,0.14295469685349496,0.13502943750000002,0.13575323806888867,0.1421925,0.14295469685349496,0.10502289583333334,0.10558585183135785,297.15,293.15,296.0119370502524,295.7756308104486,296.347731132159,295.79585664676756,295.6586607339911,295.9179632747238,0.0,2534.012820544112,114.21763257281746,123.49834752268032,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021084.0,21021084.0,287.6021049363636,284.2264993456458,0.66736606,288.88204866785713,1.0,1.0,1.0,3.0,0.47663516944947176,283.15,283.15,283.1500006293292,288.41558156876596,3.9682539682539675,1.091914132394724,53000.02757778473,291.1499999999999,287.7824771457557,1.205086459216768,0.6745,0.6781153688599898,0.1421925,0.1429546621002581,0.13502943750000002,0.13575320506637428,0.1421925,0.1429546621002581,0.10502289583333334,0.10558582616273557,297.15,293.15,296.0121270664847,295.7766337104914,296.35296049242123,295.7969938048811,295.6603668669391,295.91981638824353,0.0,2534.296362131782,114.21762106157706,123.4963396325067,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021120.0,21021120.0,287.63123636363633,284.2397715505102,0.6661866666666667,290.992175,1.0,1.0,1.0,3.0,0.4764423716809995,283.15,283.15,283.1500006297842,288.4174529385527,3.9682539682539675,1.0919141031439592,53000.024738200125,291.1499999999999,287.78408097879554,1.2050862040438577,0.6745,0.6781152199378262,0.1421925,0.14295463070572179,0.13502943750000002,0.1357531752533632,0.1421925,0.14295463070572179,0.10502289583333334,0.10558580297483805,297.15,293.15,296.0123372323388,295.7776782068606,296.3581636714784,295.79815319413115,295.662115106731,295.921689482308,0.0,2534.5803340835982,114.21761179788557,123.4945785523218,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021156.0,21021156.0,287.6603663363636,284.2530268762712,0.66500874,293.10052868928574,1.0,1.0,1.0,3.0,0.47624951128951004,283.15,283.15,283.15000063101223,288.41932619020787,3.9682539682539675,1.0919140766678408,53000.0221679706,291.1499999999999,287.7856865411964,1.205085960787074,0.6745,0.6781150779700279,0.1421925,0.14295460077724712,0.13502943750000002,0.13575314683255973,0.1421925,0.14295460077724712,0.10502289583333334,0.10558578086976866,297.15,293.15,296.0125570338332,295.7787451818909,296.3633618819588,295.7993238594979,295.66388373474297,295.92357433838475,0.0,2534.864583935466,114.21760341292232,123.49292295605838,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021192.0,21021192.0,287.6894936,284.26626465892537,0.66383232,295.20700480000005,1.0,1.0,1.0,3.0,0.4760566443858161,283.15,283.15,283.150000630749,288.42119956582206,3.9682539682539675,1.0919140504540532,53000.01962320751,291.1499999999999,287.78729223088794,1.2050857183918244,0.6745,0.6781149365107827,0.1421925,0.1429545709559814,0.13502943750000002,0.13575311851356445,0.1421925,0.1429545709559814,0.10502289583333334,0.10558575884388346,297.15,293.15,296.01277783354766,295.77981430561977,296.36855890606677,295.80049566510115,295.66565452347254,295.9254602467616,0.0,2535.148859022458,114.21759511103942,123.49127769348412,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021228.0,21021228.0,287.7186169,284.27948423929314,0.6626574466666666,297.3114983964286,1.0,1.0,1.0,3.0,0.4758636499989065,283.15,283.15,283.1500006309937,288.42307534259305,3.9682539682539675,1.0919140293501637,53000.01757449948,291.1499999999999,287.7889003919846,1.205085497986663,0.6745,0.6781148078896173,0.1421925,0.1429545438411333,0.13502943750000002,0.13575309276464878,0.1421925,0.1429545438411333,0.10502289583333334,0.10558573881694905,297.15,293.15,296.0130180989351,295.78092519777374,296.3737314959671,295.80168948671485,295.6674671475867,295.9273662853955,0.0,2535.4333982918297,114.2175884274569,123.48983403228455,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021264.0,21021264.0,287.74773498181816,284.29268496302745,0.66148416,299.41390454285715,1.0,1.0,1.0,3.0,0.4756705797952704,283.15,283.15,283.1500006318326,288.42495284541764,3.9682539682539675,1.0919140105972938,53000.01575402205,291.1499999999999,287.79051013517807,1.2050852889492827,0.6745,0.6781146859034022,0.1421925,0.14295451812501037,0.13502943750000002,0.13575306834399642,0.1421925,0.14295451812501037,0.10502289583333334,0.10558571982310834,297.15,293.15,296.0132695462175,295.7820620440714,296.3788949114663,295.8028962384421,295.6693032176019,295.92928519155987,0.0,2535.7181666739157,114.21758248844047,123.48849279385519,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021300.0,21021300.0,287.7768465909091,284.30586618062136,0.6603125,301.5141183035714,1.0,1.0,1.0,3.0,0.4754774715226468,283.15,283.15,283.1500006317994,288.426831214764,3.9682539682539675,1.0919139930252872,53000.01404817967,291.1499999999999,287.79212067274875,1.2050850854063184,0.6745,0.6781145671285527,0.1421925,0.14295449308588098,0.13502943750000002,0.1357530445662335,0.1421925,0.14295449308588098,0.10502289583333334,0.10558570132929272,297.15,293.15,296.0135266106329,295.7832119294789,296.38405374598125,295.8041094910722,295.67115107444846,295.9312105703228,0.0,2536.0030442860607,114.21757692340258,123.48720299202391,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021336.0,21021336.0,287.80595047272726,284.31902724741605,0.6591425066666666,303.6120347428572,1.0,1.0,1.0,3.0,0.4752842616639453,283.15,283.15,283.15000063271697,288.42871124692186,3.9682539682539675,1.0919139781247322,53000.012601674476,291.1499999999999,287.79373286587924,1.2050848953349356,0.6745,0.6781144562164436,0.1421925,0.14295446970430933,0.13502943750000002,0.13575302236252748,0.1421925,0.14295446970430933,0.10502289583333334,0.1055856840597436,297.15,293.15,296.013798364962,295.78439468782926,296.38919500482837,295.8053394255746,295.6730295165106,295.9331513999409,0.0,2536.2881302443916,114.21757220441084,123.48603705475182,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021372.0,21021372.0,287.8350453727272,284.33216752360755,0.6579742199999999,305.70754892499997,1.0,1.0,1.0,3.0,0.47509100866941756,283.15,283.15,283.15000063268405,288.4305918691168,3.9682539682539675,1.0919139641654665,53000.0112465471,291.1499999999999,287.79534564920834,1.2050847101289932,0.6745,0.6781143481480489,0.1421925,0.142954446922226,0.13502943750000002,0.13575300072811006,0.1421925,0.142954446922226,0.10502289583333334,0.1055856672329745,297.15,293.15,296.01407624763254,295.78559199481043,296.3943308761262,295.80657655022594,295.6749210836604,295.93509935049116,0.0,2536.5732786470826,114.21756778352474,123.48491793932311,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021408.0,21021408.0,287.86413003636363,284.3452863742539,0.65680768,307.8005559142857,1.0,1.0,1.0,3.0,0.474897669475943,283.15,283.15,283.1500006324875,288.4324736694136,3.9682539682539675,1.0919139520856902,53000.010073875485,291.1499999999999,287.7969596110073,1.2050845348331627,0.6745,0.6781142458676901,0.1421925,0.14295442536032843,0.13502943750000002,0.13575298025241053,0.1421925,0.14295442536032843,0.10502289583333334,0.10558565130743044,297.15,293.15,296.01436637194934,295.786818362123,296.39945593229,295.80782802732057,295.6768388537461,295.9370615094858,0.0,2536.8585304255857,114.21756395787133,123.4838923424942,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021444.0,21021444.0,287.89320320909087,284.3583831692806,0.6556429266666666,309.890950775,1.0,1.0,1.0,3.0,0.4747043172467891,283.15,283.15,283.15000063230616,288.4343555607504,3.9682539682539675,1.0919139402362568,53000.00892356486,291.1499999999999,287.7985736789647,1.2050843608479296,0.6745,0.6781141443525113,0.1421925,0.14295440395973974,0.13502943750000002,0.1357529599298939,0.1421925,0.14295440395973974,0.10502289583333334,0.10558563550102859,297.15,293.15,296.0146583121836,295.78804888609784,296.4045787478167,295.80908160123147,295.6787604913515,295.93902560773626,0.0,2537.1438270869535,114.21756020516723,123.48287916375706,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021480.0,21021480.0,287.9222636363636,284.37145728348736,0.65448,311.9786285714286,1.0,1.0,1.0,3.0,0.47451082313576726,283.15,283.15,283.15000063229047,288.43623844297764,3.9682539682539675,1.0919139308939003,53000.0080166345,291.1499999999999,287.8001889023639,1.205084201122336,0.6745,0.6781140511627826,0.1421925,0.14295438431425347,0.13502943750000002,0.1357529412740649,0.1421925,0.14295438431425347,0.10502289583333334,0.10558562099093936,297.15,293.15,296.0149699824099,295.78932450399327,296.40967659366805,295.81035784790646,295.68072400090597,295.9410105857767,0.0,2537.429160930856,114.21755724645215,123.48200110402001,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021516.0,21021516.0,287.95131006363636,284.3845080965524,0.65331894,314.0634843678572,1.0,1.0,1.0,3.0,0.4743172704955912,283.15,283.15,283.15000063322793,288.4381222409785,3.9682539682539675,1.0919139223697636,53000.0071891346,291.1499999999999,287.8018049212792,1.205084046593529,0.6745,0.6781139610050354,0.1421925,0.14295436530794436,0.13502943750000002,0.13575292322521404,0.1421925,0.14295436530794436,0.10502289583333334,0.10558560695294426,297.15,293.15,296.01528952151557,295.79062084811335,296.41477181576755,295.8116437405794,295.68270446016885,295.943006077229,0.0,2537.714618008084,114.21755454686627,123.48117135239355,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021552.0,21021552.0,287.98034123636364,284.3975349930379,0.6521597866666667,316.14541322857144,1.0,1.0,1.0,3.0,0.4741237177236864,283.15,283.15,283.15000063241405,288.4400060403805,3.9682539682539675,1.0919139138477492,53000.00636184076,291.1499999999999,287.8034209416229,1.205083891845138,0.6745,0.6781138707239668,0.1421925,0.14295434627563774,0.13502943750000002,0.1357529051516753,0.1421925,0.14295434627563774,0.10502289583333334,0.10558559289574745,297.15,293.15,296.01560908320533,295.7919172521012,296.4198670784178,295.81292967094004,295.68468498376194,295.9450016136853,0.0,2538.000084175166,114.21755184795272,123.4803417176117,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021588.0,21021588.0,288.0093559,284.41053736239394,0.65100258,318.2243102178572,1.0,1.0,1.0,3.0,0.47392994213465445,283.15,283.15,283.15000063231315,288.4418906347042,3.9682539682539675,1.0919139078390008,53000.005778527935,291.1499999999999,287.80503800942125,1.2050837543217563,0.6745,0.6781137904977845,0.1421925,0.14295432936301886,0.13502943750000002,0.1357528890910433,0.1421925,0.14295432936301886,0.10502289583333334,0.1055855804041448,297.15,293.15,296.01595776940746,295.7932821863785,296.42492556889556,295.8142488545389,295.6867245068107,295.94702777720624,0.0,2538.2854815862415,114.21754994498818,123.47967236625944,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021624.0,21021624.0,288.0383528,284.4235145989627,0.64984736,320.30007040000004,1.0,1.0,1.0,3.0,0.4737361847395496,283.15,283.15,283.1500006336926,288.4437754179943,3.9682539682539675,1.0919139016646593,53000.005179139785,291.1499999999999,287.8066551803717,1.205083615590785,0.6745,0.678113709563671,0.1421925,0.1429543123011598,0.13502943750000002,0.13575287288868926,0.1421925,0.1429543123011598,0.10502289583333334,0.10558556780231386,297.15,293.15,296.01630413686985,295.79464327971345,296.42999162513297,295.81556588154615,295.6887601868391,295.9490530220203,0.0,2538.5710041185775,114.21754798958037,123.47899149869342,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021660.0,21021660.0,288.06733068181813,284.43646610198124,0.6486941666666667,322.37258883928575,1.0,1.0,1.0,3.0,0.4735423967624118,283.15,283.15,283.15000063222294,288.4456602371263,3.9682539682539675,1.09191389572677,53000.00460270577,291.1499999999999,287.80827241529767,1.2050834783189084,0.6745,0.6781136294881726,0.1421925,0.14295429542030683,0.13502943750000002,0.13575285685822291,0.1421925,0.14295429542030683,0.10502289583333334,0.10558555533417338,297.15,293.15,296.01665433722206,295.79601441806125,296.4350551067289,295.816887620591,295.6908042065919,295.951083137839,0.0,2538.856468398593,114.21754610905678,123.47832798571402,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021696.0,21021696.0,288.09628829090906,284.4493912755849,0.6475430400000001,324.44176060000007,1.0,1.0,1.0,3.0,0.4733484114037396,283.15,283.15,283.1500006320102,288.4475448016654,3.9682539682539675,1.0919138914016884,53000.00418283872,291.1499999999999,287.80988974388333,1.2050833534862455,0.6745,0.6781135566725023,0.1421925,0.1429542800699107,0.13502943750000002,0.13575284228111545,0.1421925,0.1429542800699107,0.10502289583333334,0.10558554399642314,297.15,293.15,296.01702939740005,295.79744508611736,296.4400868236125,295.818238153181,295.6928992502703,295.9531397421162,0.0,2539.141736397207,114.21754473930777,123.47778052548784,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021732.0,21021732.0,288.12522437272725,284.46228952880944,0.64639402,326.5074807464286,1.0,1.0,1.0,3.0,0.4731544332591956,283.15,283.15,283.15000063328137,288.4494294943176,3.9682539682539675,1.0919138870261769,53000.003758075996,291.1499999999999,287.8115071535599,1.2050832283174717,0.6745,0.6781134836581498,0.1421925,0.14295426467763006,0.13502943750000002,0.1357528276642334,0.1421925,0.14295426467763006,0.10502289583333334,0.10558553262773712,297.15,293.15,296.01740354684404,295.79887437290813,296.44512186341603,295.8195878420986,295.69499274960447,295.95519607497425,0.0,2539.427117996407,114.21754335358757,123.47722920238336,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021768.0,21021768.0,288.15413767272724,284.47516027559254,0.6452471466666667,328.56964434285715,1.0,1.0,1.0,3.0,0.4729604631810214,283.15,283.15,283.1500006316594,288.45131440329516,3.9682539682539675,1.0919138825865267,53000.003327086975,291.1499999999999,287.8131247004433,1.2050831023012138,0.6745,0.6781134101545281,0.1421925,0.1429542491822057,0.13502943750000002,0.1357528129494036,0.1421925,0.1429542491822057,0.10502289583333334,0.1055855211828695,297.15,293.15,296.0177766378444,295.8003027383899,296.4501624694828,295.8209367279227,295.6970847316042,295.9572526610488,0.0,2539.712483036006,114.21754194755493,123.47667314974771,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
