,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21021804.0,21021804.0,288.1830269363636,284.4880029347757,0.64410246,330.62814645357145,1.0,1.0,1.0,3.0,0.47276624652187926,283.15,283.15,283.1500006313373,288.4531977260411,3.9682539682539675,1.0919138795582883,53000.0030331139,291.1499999999999,287.8147412412016,1.2050829886997023,0.6745,0.6781133438968959,0.1421925,0.1429542352143208,0.13502943750000002,0.13575279968516227,0.1421925,0.1429542352143208,0.10502289583333334,0.10558551086623733,297.15,293.15,296.01817939783575,295.801802952021,296.4551633037175,295.8223203591149,295.6992381799465,295.95934083852717,0.0,2539.997417770541,114.21754098851484,123.47623305349084,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021840.0,21021840.0,288.21189090909087,284.5008169301045,0.6429600000000001,332.6828821428571,1.0,1.0,1.0,3.0,0.47257202986273716,283.15,283.15,283.15000063101525,288.45508104878706,3.9682539682539675,1.09191387653005,53000.00273914082,291.1499999999999,287.8163577819599,1.2050828750982727,0.6745,0.6781132776393104,0.1421925,0.14295422124644572,0.13502943750000002,0.13575278642093022,0.1421925,0.14295422124644572,0.10502289583333334,0.1055855005496124,297.15,293.15,296.01858216243465,295.80330318293267,296.460164193045,295.82370400610034,295.7013916521589,295.96142903933435,0.0,2540.2823977718026,114.2175400294749,123.4757929580036,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021876.0,21021876.0,288.2407283363636,284.5136016902293,0.6418198066666666,334.73374647500003,1.0,1.0,1.0,3.0,0.4723778298535932,283.15,283.15,283.1500006320282,288.45696478041117,3.9682539682539675,1.0919138734211258,53000.00243733497,291.1499999999999,287.81797460788937,1.2050827607026922,0.6745,0.6781132109168428,0.1421925,0.14295420718056806,0.13502943750000002,0.13575277306363254,0.1421925,0.14295420718056806,0.10502289583333334,0.10558549016060312,297.15,293.15,296.0189828745866,295.8048010141936,296.4651743371598,295.82508591324535,295.70354194375005,295.9635172165871,0.0,2540.567546012643,114.21753904488173,123.47534576957538,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021912.0,21021912.0,288.26953796363637,284.5263566487047,0.64068192,336.78063451428574,1.0,1.0,1.0,3.0,0.47218348478850414,283.15,283.15,283.1500006306157,288.4588466069827,3.9682539682539675,1.0919138708949103,53000.0021920969,291.1499999999999,287.8195900003177,1.2050826520779565,0.6745,0.6781131475659338,0.1421925,0.14295419382545446,0.13502943750000002,0.1357527603812936,0.1421925,0.14295419382545446,0.10502289583333334,0.1055854802965617,297.15,293.15,296.0193979828243,295.806510796098,296.47015969008635,295.8264128795843,295.70559078059625,295.9656144258378,0.0,2540.8522042818695,114.21753824483183,123.47495324294133,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021948.0,21021948.0,288.29831853636364,284.5390812439887,0.6395463800000001,338.82344132500003,1.0,1.0,1.0,3.0,0.4719890623217838,283.15,283.15,283.1500006300014,288.46072742054906,3.9682539682539675,1.091913868704035,53000.001979412744,291.1499999999999,287.8212046453607,1.2050825466809005,0.6745,0.6781130860992679,0.1421925,0.14295418086756134,0.13502943750000002,0.13575274807616491,0.1421925,0.14295418086756134,0.10502289583333334,0.10558547072590604,297.15,293.15,296.0198209413566,295.80834623629556,296.475131788406,295.82770564521275,295.70757575724326,295.96771607370283,0.0,2541.136643286726,114.21753755098389,123.47459139316278,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21021984.0,21021984.0,288.3270688,284.5517749194417,0.6384132266666667,340.8620619714286,1.0,1.0,1.0,3.0,0.4717946293589356,283.15,283.15,283.1500006308969,288.46260788026615,3.9682539682539675,1.0919138665494768,53000.00177025411,291.1499999999999,287.82281902874433,1.205082441785914,0.6745,0.6781130249240976,0.1421925,0.14295416797111898,0.13502943750000002,0.13575273582939126,0.1421925,0.14295416797111898,0.10502289583333334,0.10558546120063766,297.15,293.15,296.0202448942034,295.8101856994118,296.4801063032771,295.8290003499039,295.7095650182725,295.96982045301377,0.0,2541.421125021475,114.21753686863745,123.47423317438599,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022020.0,21022020.0,288.35578749999996,284.5644371233242,0.6372825000000001,342.8963915178572,1.0,1.0,1.0,3.0,0.47160015209375844,283.15,283.15,283.1500006287884,288.46448747109366,3.9682539682539675,1.0919138645161321,53000.00157286262,291.1499999999999,287.8244327137423,1.2050823382740925,0.6745,0.6781129645591879,0.1421925,0.14295415524548896,0.13502943750000002,0.1357527237448252,0.1421925,0.14295415524548896,0.10502289583333334,0.1055854518015307,297.15,293.15,296.0206727439971,295.8120755039934,296.48507501210685,295.83028428329044,295.71153679391614,295.9719288674608,0.0,2541.7054086282706,114.21753622467928,123.47388809598948,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022056.0,21022056.0,288.38447338181817,284.577067308795,0.6361542400000001,344.92632502857145,1.0,1.0,1.0,3.0,0.47140543005564,283.15,283.15,283.15000062819354,288.46636272397626,3.9682539682539675,1.0919138631277052,53000.00143807795,291.1499999999999,287.8260428391617,1.205082243018536,0.6745,0.6781129090122099,0.1421925,0.14295414353553543,0.13502943750000002,0.13575271262477004,0.1421925,0.14295414353553543,0.10502289583333334,0.10558544315259893,297.15,293.15,296.0211218797761,295.8142675837897,296.4899996143877,295.831494819723,295.71338598709303,295.9740539769539,0.0,2541.9888144972447,114.21753578496589,123.47361395457565,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022092.0,21022092.0,288.41312519090906,284.5896649339073,0.6350284866666667,346.95175756785716,1.0,1.0,1.0,3.0,0.4712107351645081,283.15,283.15,283.15000062959496,288.46823866980327,3.9682539682539675,1.0919138616769424,53000.00129724189,291.1499999999999,287.82765350091813,1.2050821469369233,0.6745,0.6781128529823395,0.1421925,0.14295413172378252,0.13502943750000002,0.13575270140804377,0.1421925,0.14295413172378252,0.10502289583333334,0.1055854344284785,297.15,293.15,296.0215686703208,295.81643126194496,296.4949316058967,295.83271186331984,295.7152452341077,295.976177727118,0.0,2542.2724656785094,114.21753532551087,123.4733325585411,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022128.0,21022128.0,288.44174167272723,284.6022294616059,0.63390528,348.97258420000003,1.0,1.0,1.0,3.0,0.4710160377674497,283.15,283.15,283.15000062719344,288.4701146450178,3.9682539682539675,1.0919138602103908,53000.001154873054,291.1499999999999,287.82926414376686,1.205082050710886,0.6745,0.6781127968695806,0.1421925,0.1429541198945557,0.13502943750000002,0.13575269017472386,0.1421925,0.1429541198945557,0.10502289583333334,0.10558542569145189,297.15,293.15,296.022015481818,295.81859052456707,296.4998679296283,295.8339321345855,295.71711015628904,295.9783032453776,0.0,2542.556043647446,114.21753486105546,123.47305013674975,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022164.0,21022164.0,288.47032157272724,284.61476035972294,0.63278466,350.98869998928575,1.0,1.0,1.0,3.0,0.47082110021343365,283.15,283.15,283.1500006264624,288.47198487884555,3.9682539682539675,1.0919138592037623,53000.00105715229,291.1499999999999,287.83087016619584,1.2050819614703547,0.6745,0.6781127448335095,0.1421925,0.14295410892474245,0.13502943750000002,0.13575267975752384,0.1421925,0.14295410892474245,0.10502289583333334,0.10558541758918522,297.15,293.15,296.02248223633524,295.82097117629115,296.5047603442465,295.835111180648,295.7189143178304,295.98044785107027,0.0,2542.838564969936,114.2175345422571,123.47282470589626,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022200.0,21022200.0,288.49886363636364,284.62725710097294,0.6316666666666667,353.0,1.0,1.0,1.0,3.0,0.47062616265941765,283.15,283.15,283.15000062573137,288.4738551126733,3.9682539682539675,1.091913858197134,53000.000959431636,291.1499999999999,287.83247618862475,1.205081872229838,0.6745,0.6781126927974466,0.1421925,0.14295409795493091,0.13502943750000002,0.13575266934032545,0.1421925,0.14295409795493091,0.10502289583333334,0.1055854094869198,297.15,293.15,296.022948995947,295.82335185433766,296.50965281066874,295.83629023952767,295.7207184982541,295.98259247974704,0.0,2543.121130544977,114.21753422345904,123.47259927525118,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022236.0,21022236.0,288.5273666090909,284.6397191629477,0.63055134,355.0107033857143,1.0,1.0,1.0,3.0,0.47043128761666236,283.15,283.15,283.1500006263449,288.4757274556345,3.9682539682539675,1.0919138570871798,53000.00085168029,291.1499999999999,287.83408386930574,1.2050817811907524,0.6745,0.6781126397119741,0.1421925,0.14295408676389157,0.13502943750000002,0.13575265871304382,0.1421925,0.14295408676389157,0.10502289583333334,0.1055854012212563,297.15,293.15,296.02341047422084,295.8256832446978,296.5145640717328,295.8374779265762,295.7225344913108,295.98473404170767,0.0,2543.4042038413886,114.21753387193763,123.47236022885124,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022272.0,21022272.0,288.5558292363636,284.6521460281105,0.62943872,357.0249928,1.0,1.0,1.0,3.0,0.4702361726245648,283.15,283.15,283.15000062444267,288.4775925940033,3.9682539682539675,1.0919138562960249,53000.000774877146,291.1499999999999,287.8356856405425,1.205081696344143,0.6745,0.6781125902399852,0.1421925,0.14295407633461685,0.13502943750000002,0.13575264880915225,0.1421925,0.14295407633461685,0.10502289583333334,0.10558539351822954,297.15,293.15,296.0238911103854,295.8281855191082,296.5194309397851,295.8386447405331,295.72432373212536,295.98689520838747,0.0,2543.685852230399,114.21753362137974,123.47216651619004,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022308.0,21022308.0,288.58425026363636,284.6645371837897,0.6283288466666667,359.0427085571429,1.0,1.0,1.0,3.0,0.4700409857189713,283.15,283.15,283.15000062355125,288.47945557281327,3.9682539682539675,1.0919138556003967,53000.00070734747,291.1499999999999,287.83728564039103,1.2050816133500464,0.6745,0.6781125418490579,0.1421925,0.1429540661332426,0.13502943750000002,0.13575263912168054,0.1421925,0.1429540661332426,0.10502289583333334,0.1055853859835293,297.15,293.15,296.0243774918654,295.8307390184679,296.52428453769005,295.8398053104246,295.7261049727024,295.98906226623006,0.0,2543.9671410477235,114.21753340107499,123.47198638868822,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022344.0,21022344.0,288.6126284363636,284.6768921221714,0.62722176,361.06369097142857,1.0,1.0,1.0,3.0,0.46984585731605694,283.15,283.15,283.15000062483307,288.4813208618427,3.9682539682539675,1.0919138548372949,53000.00063326763,291.1499999999999,287.8388874863565,1.2050815287377517,0.6745,0.6781124925152234,0.1421925,0.1429540557330925,0.13502943750000002,0.1357526292454464,0.1421925,0.1429540557330925,0.10502289583333334,0.10558537830201388,297.15,293.15,296.0248591429006,295.8332551282651,296.52915403934475,295.8409700567486,295.7278913388351,295.99122594121883,0.0,2544.2489602892947,114.21753315940144,123.47179606511307,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022380.0,21022380.0,288.6409625,284.6892103402921,0.6261175,363.08778035714283,1.0,1.0,1.0,3.0,0.46965059978977736,283.15,283.15,283.1500006220098,288.4831816460164,3.9682539682539675,1.0919138541895463,53000.00057038601,291.1499999999999,287.8404855812895,1.205081447236661,0.6745,0.678112444994636,0.1421925,0.1429540457151961,0.13502943750000002,0.13575261973220965,0.1421925,0.1429540457151961,0.10502289583333334,0.10558537090282973,297.15,293.15,296.02535058130127,295.8358478872259,296.5340023370055,295.8421301931669,295.72967250200037,295.99340070013994,0.0,2544.529885738008,114.21753295426012,123.47162482363629,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022416.0,21022416.0,288.66925119999996,284.70149134003026,0.6250161066666666,365.11481702857145,1.0,1.0,1.0,3.0,0.46945517541517184,283.15,283.15,283.15000062100927,288.4850364659668,3.9682539682539675,1.0919138536988129,53000.00052274694,291.1499999999999,287.84207875072167,1.2050813697038492,0.6745,0.6781123997899432,0.1421925,0.1429540361855174,0.13502943750000002,0.13575261068259625,0.1421925,0.1429540361855174,0.10502289583333334,0.10558536386424153,297.15,293.15,296.0258548253798,295.83854108092106,296.5388199399714,295.8432832864021,295.73144550218245,295.9955889269714,0.0,2544.8097887683816,114.21753279884531,123.4714790484409,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022452.0,21022452.0,288.69749328181814,284.71373462809777,0.6239176200000001,367.1446413,1.0,1.0,1.0,3.0,0.469259787662912,283.15,283.15,283.1500006224981,288.48689305485374,3.9682539682539675,1.0919138531775812,53000.00047214719,291.1499999999999,287.8436733177365,1.2050812910811488,0.6745,0.6781123539517177,0.1421925,0.1429540265222826,0.13502943750000002,0.1357526015061547,0.1421925,0.1429540265222826,0.10502289583333334,0.10558535672700922,297.15,293.15,296.026356241274,295.8412134192613,296.543646867993,295.84443776424746,295.73322019300815,295.9977748971568,0.0,2545.0901218642725,114.2175326337718,123.47132804355297,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022488.0,21022488.0,288.7256874909091,284.7259397160299,0.62282208,369.1770934857143,1.0,1.0,1.0,3.0,0.46906436579410477,283.15,283.15,283.150000619409,288.4887486509326,3.9682539682539675,1.0919138526685341,53000.000422730285,291.1499999999999,287.84526695984124,1.2050812131568187,0.6745,0.6781123085177874,0.1421925,0.14295401694427792,0.13502943750000002,0.13575259241064982,0.1421925,0.14295401694427792,0.10502289583333334,0.10558534965272764,297.15,293.15,296.02685985995777,295.84390254341406,296.5484727367268,295.8455929937688,295.7349957140158,295.9999647695767,0.0,2545.3701624509536,114.21753247255705,123.47118003608891,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022524.0,21022524.0,288.7538325727273,284.73810612017576,0.6217295266666667,371.2120139,1.0,1.0,1.0,3.0,0.4688688399857235,283.15,283.15,283.1500006196203,288.4905990160118,3.9682539682539675,1.091913852244333,53000.000381549995,291.1499999999999,287.84685656517513,1.205081137987054,0.6745,0.6781122646920615,0.1421925,0.14295400770530164,0.13502943750000002,0.13575258363709444,0.1421925,0.14295400770530164,0.10502289583333334,0.10558534282885125,297.15,293.15,296.02737126197786,295.8466542576247,296.5532805637776,295.8467448929086,295.73676750964125,296.002163697186,0.0,2545.6494458501384,114.21753233821303,123.47104661044717,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022560.0,21022560.0,288.7819272727273,284.75023336168715,0.62064,373.24924285714286,1.0,1.0,1.0,3.0,0.4686733344405921,283.15,283.15,283.1500006167456,288.492449888691,3.9682539682539675,1.0919138518070388,53000.00033909868,291.1499999999999,287.8484466380203,1.2050810625999022,0.6745,0.6781122207360925,0.1421925,0.14295399843886852,0.13502943750000002,0.13575257483746542,0.1421925,0.14295399843886852,0.10502289583333334,0.10558533598469534,297.15,293.15,296.0278811460823,295.84939595166014,296.5580919638593,295.8478969292596,295.73853944921,296.00436108801426,0.0,2545.928798084144,114.21753219972236,123.47091070655514,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022596.0,21022596.0,288.8099703363636,284.76232096650745,0.61955354,375.2886206714286,1.0,1.0,1.0,3.0,0.46847759998636046,283.15,283.15,283.1500006158922,288.49429019051433,3.9682539682539675,1.0919138515050655,53000.000309783965,291.1499999999999,287.8500275843698,1.2050809922380643,0.6745,0.6781121797149708,0.1421925,0.14295398979113563,0.13502943750000002,0.13575256662536908,0.1421925,0.14295398979113563,0.10502289583333334,0.10558532959750928,297.15,293.15,296.02840738422105,295.8522626980426,296.56286656040453,295.8490465149021,295.7403077139475,296.00657817430357,0.0,2546.2063400823613,114.21753210408781,123.47080135696088,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022632.0,21022632.0,288.83796050909086,284.7743684653594,0.6184701866666668,377.32998765714285,1.0,1.0,1.0,3.0,0.46828186528277976,283.15,283.15,283.1500006145521,288.4961304810077,3.9682539682539675,1.0919138512032371,53000.00028048328,291.1499999999999,287.8516085209527,1.205080921939965,0.6745,0.678112138729837,0.1421925,0.14295398115098937,0.13502943750000002,0.13575255842047718,0.1421925,0.14295398115098937,0.10502289583333334,0.10558532321592672,297.15,293.15,296.02893364542894,295.85512960987694,296.5676411631156,295.8501961094775,295.7420759916683,296.0087953039135,0.0,2546.4839122061235,114.21753200849905,123.47069203713595,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022668.0,21022668.0,288.8658965363636,284.7863753937328,0.61738998,379.37318412857144,1.0,1.0,1.0,3.0,0.468086130579199,283.15,283.15,283.15000061321194,288.49797077150106,3.9682539682539675,1.0919138509014095,53000.000251182704,291.1499999999999,287.8531894575356,1.2050808516418656,0.6745,0.6781120977447033,0.1421925,0.14295397251084316,0.13502943750000002,0.13575255021558535,0.1421925,0.14295397251084316,0.10502289583333334,0.10558531683434418,297.15,293.15,296.0294599120924,295.8579965518438,296.5724158141008,295.8513457159197,295.74384428685687,296.01101245616275,0.0,2546.7615267232945,114.21753191291066,123.47058271736263,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022704.0,21022704.0,288.89377716363634,284.7983412918706,0.61631296,381.4180504,1.0,1.0,1.0,3.0,0.4678903475905623,283.15,283.15,283.150000613191,288.49980805684993,3.9682539682539675,1.0919138506228523,53000.00022414111,291.1499999999999,287.8547679389081,1.205080782609508,0.6745,0.6781120574987894,0.1421925,0.14295396402653315,0.13502943750000002,0.13575254215867935,0.1421925,0.14295396402653315,0.10502289583333334,0.10558531056786173,297.15,293.15,296.02998921225424,295.86089151944,296.57718504130656,295.8524950963443,295.74561177190503,296.01323452825,0.0,2547.0387169722276,114.21753182469173,123.47047841566015,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022740.0,21022740.0,288.9216011363636,284.8102657047555,0.6152391666666667,383.4644267857143,1.0,1.0,1.0,3.0,0.46769453194614596,283.15,283.15,283.1500006103233,288.50164347326046,3.9682539682539675,1.0919138503585302,53000.00019848143,291.1499999999999,287.8563448744195,1.2050807145597848,0.6745,0.6781120178225782,0.1421925,0.14295395566232313,0.13502943750000002,0.13575253421582317,0.1421925,0.14295395566232313,0.10502289583333334,0.1055853043900847,297.15,293.15,296.0305205705403,295.8638044713765,296.58194995589577,295.8536444196037,295.747378742514,296.01545963198606,0.0,2547.3155647158915,114.21753174098113,123.4703772921604,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022776.0,21022776.0,288.9493672,284.82214818209496,0.61416864,385.51215360000003,1.0,1.0,1.0,3.0,0.4674983538615396,283.15,283.15,283.150000609183,288.5034633592993,3.9682539682539675,1.0919138502037902,53000.00018345972,291.1499999999999,287.8579083043374,1.2050806531024958,0.6745,0.67811198199418,0.1421925,0.14295394810927714,0.13502943750000002,0.135752527043268,0.1421925,0.14295394810927714,0.10502289583333334,0.10558529881143068,297.15,293.15,296.03107487216965,295.8668852785678,296.58664558414443,295.85479600020915,295.7491407974955,296.01770850651735,0.0,2547.5896779190566,114.21753169197522,123.4703043587765,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022812.0,21022812.0,288.9770741,284.83398827830604,0.61310142,387.56107115714286,1.0,1.0,1.0,3.0,0.4673022409209595,283.15,283.15,283.1500006109477,288.5052869821856,3.9682539682539675,1.091913850031463,53000.000166730664,291.1499999999999,287.85947470195026,1.205080589716152,0.6745,0.6781119450467181,0.1421925,0.14295394032031944,0.13502943750000002,0.1357525196466854,0.1421925,0.14295394032031944,0.10502289583333334,0.10558529305853306,297.15,293.15,296.0316251225476,295.86993586565416,296.5913565209168,295.8559474102028,295.75090461366375,296.01995390659704,0.0,2547.8645513005054,114.21753163739942,123.47022660669388,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022848.0,21022848.0,289.00472058181816,284.84578555249936,0.6120375466666667,389.6110197714286,1.0,1.0,1.0,3.0,0.46710611509391864,283.15,283.15,283.1500006076491,288.50711011464426,3.9682539682539675,1.0919138498580998,53000.000149901025,291.1499999999999,287.8610405696229,1.2050805266824998,0.6745,0.6781119082981495,0.1421925,0.14295393257329073,0.13502943750000002,0.13575251228991952,0.1421925,0.14295393257329073,0.10502289583333334,0.10558528733660408,297.15,293.15,296.0321756810049,295.8729940223446,296.59607049982503,295.85709937165956,295.7526686155359,296.022201638074,0.0,2548.1392135228957,114.21753158249547,123.47014900701944,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022884.0,21022884.0,289.0323053909091,284.8575395684624,0.6109770600000001,391.66183975714284,1.0,1.0,1.0,3.0,0.46690977133726247,283.15,283.15,283.150000606263,288.50892111777733,3.9682539682539675,1.0919138497366823,53000.00013811415,291.1499999999999,287.8625965917717,1.2050804687100038,0.6745,0.678111874500376,0.1421925,0.14295392544832422,0.13502943750000002,0.135752505523879,0.1421925,0.14295392544832422,0.10502289583333334,0.10558528207412811,297.15,293.15,296.03273905904575,295.87615576476037,296.60074262005196,295.85825272668615,295.75442758710415,296.02446355152966,0.0,2548.411928427726,114.21753154404266,123.47008628159733,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022920.0,21022920.0,289.05982727272726,284.86924989464234,0.60992,393.7133714285714,1.0,1.0,1.0,3.0,0.4667134275806063,283.15,283.15,283.1500006048769,288.51073212091046,3.9682539682539675,1.0919138496152643,53000.00012632727,291.1499999999999,287.86415261392057,1.2050804107375035,0.6745,0.6781118407025997,0.1421925,0.14295391832335716,0.13502943750000002,0.1357524987578379,0.1421925,0.14295391832335716,0.10502289583333334,0.10558527681165171,297.15,293.15,296.03330244270285,295.879317539068,296.60541478583093,295.85940609316555,295.75618657535284,296.02672548722404,0.0,2548.6846840856006,114.21753150558982,123.47002355619291,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022956.0,21022956.0,289.0872849727273,284.88091610412755,0.6088664066666667,395.7654551,1.0,1.0,1.0,3.0,0.46651721706681093,283.15,283.15,283.1500006046345,288.51255330062577,3.9682539682539675,1.0919138494657774,53000.00011181546,291.1499999999999,287.86571667752486,1.2050803486577917,0.6745,0.6781118045139531,0.1421925,0.1429539106943666,0.13502943750000002,0.13575249151316393,0.1421925,0.1429539106943666,0.10502289583333334,0.10558527117690528,297.15,293.15,296.03385817411515,295.88241489955425,296.61012135502745,295.86055946559753,295.75795155612104,296.0289810900831,0.0,2548.9591788701746,114.21753145824731,123.46995219637053,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21022992.0,21022992.0,289.1146772363636,284.8925377746294,0.6078163200000001,397.8179310857143,1.0,1.0,1.0,3.0,0.46632065420427254,283.15,283.15,283.1500006028279,288.51435151925347,3.9682539682539675,1.0919138493768719,53000.00010318472,291.1499999999999,287.8672618805191,1.2050802951421196,0.6745,0.6781117733140801,0.1421925,0.14295390411706793,0.13502943750000002,0.13575248526720202,0.1421925,0.14295390411706793,0.10502289583333334,0.10558526631893492,297.15,293.15,296.0344369696072,295.8857163209104,296.61482404273636,295.8617270124069,295.75971763339425,296.03128439581104,0.0,2549.22983666528,114.21753143009093,123.4699009113797,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023028.0,21023028.0,289.1420028090909,284.90411448846237,0.60676978,399.87063969999997,1.0,1.0,1.0,3.0,0.466124079914068,283.15,283.15,283.15000060123964,288.51614899308265,3.9682539682539675,1.0919138492899312,53000.000094744784,291.1499999999999,287.8688064717222,1.2050802418814512,0.6745,0.6781117422632024,0.1421925,0.1429538975711792,0.13502943750000002,0.13575247905106774,0.1421925,0.1429538975711792,0.10502289583333334,0.10558526148416382,297.15,293.15,296.03501651873074,295.88902439228895,296.6195266486533,295.86289503015684,295.76148376239627,296.0335892704452,0.0,2549.500414381316,114.21753140255706,123.46985027703234,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023064.0,21023064.0,289.16926043636363,284.91564583252415,0.6057268266666667,401.9234212571429,1.0,1.0,1.0,3.0,0.4659276103895666,283.15,283.15,283.1500006016734,288.5179557568296,3.9682539682539675,1.0919138491866949,53000.00008472288,291.12688747636355,287.8703583152775,1.2050801848968464,0.6745,0.678111709048074,0.1421925,0.14295389056904118,0.13502943750000002,0.1357524724016681,0.1421925,0.14295389056904118,0.10502289583333334,0.10558525631240852,297.15,293.15,296.03558909203207,295.892264999328,296.6242231809161,295.86405780796196,295.763250090158,296.0358770340792,0.0,2549.7725400492864,114.2175313698622,123.46979385614164,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023100.0,21023100.0,289.19644886363636,284.9271313982746,0.6046875,403.9761160714286,1.0,1.0,1.0,3.0,0.4657311467043389,283.15,283.15,283.15000059763815,288.51976020932284,3.9682539682539675,1.0919138490845182,53000.00007480383,291.09426136363624,287.87190967909015,1.2050801309883243,0.6745,0.678111677605761,0.1421925,0.1429538839406333,0.13502943750000002,0.13575246610717165,0.1421925,0.1429538839406333,0.10502289583333334,0.10558525141668906,297.15,293.15,296.03616028661395,295.89549970256314,296.62890254834645,295.86521693213996,295.7650118017338,296.0381582542795,0.0,2550.0442956108927,114.21753133750292,123.46973767299758,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023136.0,21023136.0,289.2235668363636,284.93857078171413,0.60365184,406.02856445714286,1.0,1.0,1.0,3.0,0.4655345940443463,283.15,283.15,283.15000059508833,288.5215528092477,3.9682539682539675,1.0919138489978435,53000.00006638974,291.06171979636355,287.8734513319205,1.2050800794113141,0.6745,0.6781116475350661,0.1421925,0.14295387760137862,0.13502943750000002,0.13575246008726205,0.1421925,0.14295387760137862,0.10502289583333334,0.10558524673453717,297.15,293.15,296.0367355462733,295.8987873189239,296.63356360992685,295.86637538965294,295.7667664038761,296.04044565373067,0.0,2550.3145031836643,114.21753131005325,123.46968677963403,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023172.0,21023172.0,289.25061309999995,284.9499635833615,0.6026198866666667,408.0806067285714,1.0,1.0,1.0,3.0,0.4653379767464644,283.15,283.15,283.150000592723,288.5233389785975,3.9682539682539675,1.0919138489205298,53000.000058884325,291.02926427999995,287.87498705069464,1.20508002933014,0.6745,0.6781116183373319,0.1421925,0.1429538714461543,0.13502943750000002,0.13575245424211213,0.1421925,0.1429538714461543,0.10502289583333334,0.10558524218830945,297.15,293.15,296.03731534950947,295.90213963030345,296.6382895670995,295.86754369778055,295.7685276513428,296.04276317920716,0.0,2550.583646373224,114.21753128556796,123.46963935886542,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023208.0,21023208.0,289.27758639999996,284.96130940823076,0.6015916800000001,410.1320832,1.0,1.0,1.0,3.0,0.46514130127174397,283.15,283.15,283.150000590418,288.5251204347967,3.9682539682539675,1.0919138488513462,53000.00005216815,290.99689631999996,287.8765182085523,1.2050799802556422,0.6745,0.678111589727587,0.1421925,0.14295386541488497,0.13502943750000002,0.1357524485146729,0.1421925,0.14295386541488497,0.10502289583333334,0.10558523773363448,297.15,293.15,296.0378998514374,295.9055567527261,296.6430943973049,295.8687238071122,295.77029879211625,296.0451147201394,0.0,2550.851963371242,114.21753126365758,123.4695949720352,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023244.0,21023244.0,289.3044854818182,284.9726078658072,0.6005672599999999,412.1828341857143,1.0,1.0,1.0,3.0,0.4649445650832509,283.15,283.15,283.1500005881854,288.5268966173804,3.9682539682539675,1.0919138487892566,53000.00004614069,290.9646174218181,287.87804481985074,1.2050799328490314,0.6745,0.6781115620890298,0.1421925,0.14295385958835338,0.13502943750000002,0.13575244298165756,0.1421925,0.14295385958835338,0.10502289583333334,0.10558523343017812,297.15,293.15,296.03849020035864,295.9090376458401,296.6479423685213,295.86991373307563,295.77207679868445,296.04749214929603,0.0,2551.1193908852642,114.21753124399388,123.46955354453644,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023280.0,21023280.0,289.3313090909091,284.98385857002296,0.5995466666666667,414.2327,1.0,1.0,1.0,3.0,0.46474778266491484,283.15,283.15,283.1500005860078,288.5286687844276,3.9682539682539675,1.091913848732568,53000.000040637504,290.932429090909,287.87956796922185,1.2050798867124066,0.6745,0.6781115351899681,0.1421925,0.14295385391771614,0.13502943750000002,0.1357524375966833,0.1421925,0.14295385391771614,0.10502289583333334,0.1055852292418648,297.15,293.15,296.0390850028172,295.912567105137,296.6528232002724,295.8711111366121,295.773860037062,296.0498892963802,0.0,2551.38615009624,114.2175312260407,123.46951437038872,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023316.0,21023316.0,289.35805597272724,284.9950611392317,0.59852994,416.28152095714285,1.0,1.0,1.0,3.0,0.4645508246340751,283.15,283.15,283.1500005848618,288.5304310599871,3.9682539682539675,1.09191384869123,53000.00003662449,290.9003328327272,287.88108205312113,1.2050798431888232,0.6745,0.6781115098179148,0.1421925,0.14295384856899013,0.13502943750000002,0.13575243251740365,0.1421925,0.14295384856899013,0.10502289583333334,0.10558522529131399,297.15,293.15,296.03969686145257,295.916249823524,296.65772810803423,295.8723270165537,295.7756531482435,296.0523309915616,0.0,2551.651122881721,114.2175312129489,123.46948243119246,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023352.0,21023352.0,289.38472487272725,285.0062151961828,0.59751712,418.3291373714286,1.0,1.0,1.0,3.0,0.46435386645283283,283.15,283.15,283.15000058327865,288.5321933275399,3.9682539682539675,1.0919138486499054,53000.00003261282,290.8683301527272,287.8825961296741,1.2050797997059481,0.6745,0.6781114844688183,0.1421925,0.14295384322510368,0.13502943750000002,0.13575242744271987,0.1421925,0.14295384322510368,0.10502289583333334,0.10558522134433766,297.15,293.15,296.04030874057827,295.91993270508794,296.6626330689444,295.87354292252365,295.77744628245665,296.05477274391814,0.0,2551.9161229498995,114.21753119986148,123.46945049875566,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023388.0,21023388.0,289.4113145363636,285.0173203679938,0.5965082466666667,420.37538955714285,1.0,1.0,1.0,3.0,0.4641568536323037,283.15,283.15,283.1500005895386,288.53402877162307,3.9682539682539675,1.0919138486117153,53000.00002890546,290.8364225563636,287.8841650957534,1.205079757480659,0.6745,0.6781114598521255,0.1421925,0.1429538380356165,0.13502943750000002,0.1357524225146573,0.1421925,0.1429538380356165,0.10502289583333334,0.10558521751140014,297.15,293.15,296.0409225172206,295.92351076391117,296.6675274025731,295.874761676427,295.7792380075921,296.05719207354485,0.0,2552.1894145854235,114.21753118776674,123.46942036836997,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023424.0,21023424.0,289.4378237090909,285.0283762861239,0.59550336,422.42011782857145,1.0,1.0,1.0,3.0,0.46395977829801244,283.15,283.15,283.1500005863635,288.53583324525783,3.9682539682539675,1.0919138485778592,53000.00002561882,290.80461154909085,287.8857209605249,1.2050797168946659,0.6745,0.6781114361892676,0.1421925,0.14295383304720893,0.13502943750000002,0.1357524177775448,0.1421925,0.14295383304720893,0.10502289583333334,0.10558521382697929,297.15,293.15,296.0415410071985,295.9271630996187,296.6724156388016,295.87598447453246,295.7810292855833,296.05962670114695,0.0,2552.460993909338,114.21753117704466,123.4693925773274,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023460.0,21023460.0,289.4642511363636,285.03938258634446,0.5945024999999999,424.4631625,1.0,1.0,1.0,3.0,0.46376256195569787,283.15,283.15,283.15000061780677,288.53791464152914,3.9682539682539675,1.0919138485506321,53000.00002297567,290.77289863636355,287.8874751526608,1.2050796785211342,0.6745,0.6781114138173134,0.1421925,0.142953828330939,0.13502943750000002,0.13575241329886079,0.1421925,0.142953828330939,0.10502289583333334,0.10558521034355837,297.15,293.15,296.04216119990116,295.93037535725955,296.67727544417687,295.8772132559694,295.7828165889765,296.0619683692567,0.0,2552.7625332826183,114.2175311684218,123.46936884438259,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023496.0,21023496.0,289.49059556363636,285.0503389087107,0.5935057066666667,426.50436388571427,1.0,1.0,1.0,3.0,0.46356531387379213,283.15,283.15,283.15000065907697,288.5400708839739,3.9682539682539675,1.0919138485248183,53000.00002046977,290.74128532363625,287.88928227166144,1.2050796406110458,0.6745,0.6781113917161906,0.1421925,0.1429538236717634,0.13502943750000002,0.13575240887439496,0.1421925,0.1429538236717634,0.10502289583333334,0.10558520690230719,297.15,293.15,296.04278150677914,295.93346748602033,296.6821282125563,295.87844330967414,295.7846028815376,296.0642846793135,0.0,2553.072080661712,114.21753116024668,123.46934599545334,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023532.0,21023532.0,289.5168557363636,285.0612448975314,0.5925130200000001,428.5435623,1.0,1.0,1.0,3.0,0.46336800725158317,283.15,283.15,283.1500006869092,288.5422382984562,3.9682539682539675,1.0919138485010338,53000.00001816079,290.7097731163636,287.8911184091844,1.2050796038703009,0.6745,0.6781113702959802,0.1421925,0.14295381915613217,0.13502943750000002,0.13575240458624233,0.1421925,0.14295381915613217,0.10502289583333334,0.10558520356707735,297.15,293.15,296.04340134669116,295.9364833068285,296.68696548185534,295.8796741749602,295.78638508530014,296.0665818791271,0.0,2553.387090156592,114.21753115271407,123.46932459637291,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023568.0,21023568.0,289.54303039999996,285.0721002013383,0.59152448,430.5805980571429,1.0,1.0,1.0,3.0,0.46317058301026925,283.15,283.15,283.15000070146726,288.5444306330809,3.9682539682539675,1.091913848480886,53000.0000162049,290.67836351999995,287.89299565912467,1.2050795691797467,0.6745,0.678111350069982,0.1421925,0.14295381489225487,0.13502943750000002,0.13575240053716128,0.1421925,0.14295381489225487,0.10502289583333334,0.1055852004177921,297.15,293.15,296.04401872267914,295.93934187895957,296.6917722275299,295.8809055115143,295.7881578339741,296.0688392349314,0.0,2553.710464540559,114.21753114633322,123.46930593558263,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023604.0,21023604.0,289.56911829999996,285.0829044728544,0.5905401266666667,432.6153114714286,1.0,1.0,1.0,3.0,0.4629730534460134,283.15,283.15,283.150000713321,288.5466633312179,3.9682539682539675,1.091913848463666,53000.00001453323,290.64705803999993,287.8949068302438,1.2050795358433097,0.6745,0.6781113306351049,0.1421925,0.14295381079515512,0.13502943750000002,0.13575239664645625,0.1421925,0.14295381079515512,0.10502289583333334,0.1055851973916882,297.15,293.15,296.0446326962518,295.94202767264653,296.6965484894917,295.88213655812496,295.78992154186693,296.0710533916764,0.0,2554.040908548361,114.21753114087969,123.46928957001967,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023640.0,21023640.0,289.5951181818182,285.093657368962,0.5895600000000001,434.64754285714287,1.0,1.0,1.0,3.0,0.46277552388175763,283.15,283.15,283.1500007251748,288.5488960293549,3.9682539682539675,1.091913848446446,53000.000012861565,290.61585818181806,287.89681800136304,1.2050795025068772,0.6745,0.6781113112002305,0.1421925,0.142953806698056,0.13502943750000002,0.1357523927557518,0.1421925,0.142953806698056,0.10502289583333334,0.10558519436558475,297.15,293.15,296.0452466755309,295.94471349117856,296.7013247950357,295.88336761613914,295.7916852654166,296.0732675686602,0.0,2554.3714117079808,114.21753113542616,123.46927320445812,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023676.0,21023676.0,289.62102879090907,285.1043585506693,0.58858414,436.6771325285714,1.0,1.0,1.0,3.0,0.46257777260725785,283.15,283.15,283.1500007280203,288.5511405232501,3.9682539682539675,1.0919138484337108,53000.000011625234,290.584765450909,287.89874599256376,1.205079472576754,0.6745,0.6781112937503663,0.1421925,0.14295380301942023,0.13502943750000002,0.1357523892624303,0.1421925,0.14295380301942023,0.10502289583333334,0.10558519164855693,297.15,293.15,296.0458508429352,295.9471835695013,296.7060350632052,295.88459288198584,295.7934232499662,296.07541712151874,0.0,2554.706152371474,114.21753113139285,123.46926107137706,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023712.0,21023712.0,289.6468488727273,285.11500768307667,0.5876125866666666,438.7039208,1.0,1.0,1.0,3.0,0.4623800072246798,283.15,283.15,283.1500007324656,288.5533842377126,3.9682539682539675,1.0919138484212134,53000.00001041207,290.5537813527272,287.90067361172356,1.2050794428090228,0.6745,0.6781112763967422,0.1421925,0.142953799361073,0.13502943750000002,0.13575238578837528,0.1421925,0.142953799361073,0.10502289583333334,0.10558518894651411,297.15,293.15,296.04645438857585,295.94964356645335,296.7107407213805,295.8858176255502,295.79515935578627,296.07756313154925,0.0,2555.0409916846393,114.21753112743498,123.46924918853988,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023748.0,21023748.0,289.67257717272724,285.12560443534164,0.58664538,440.72774798571425,1.0,1.0,1.0,3.0,0.46218221388884484,283.15,283.15,283.1500007341869,288.5556263728871,3.9682539682539675,1.0919138484091861,53000.00000924448,290.5229073927272,287.9026004610329,1.2050794136844256,0.6745,0.6781112594146712,0.1421925,0.14295379578105355,0.13502943750000002,0.13575238238870221,0.1421925,0.14295379578105355,0.10502289583333334,0.10558518630232397,297.15,293.15,296.0470566961684,295.9520836460922,296.7154371910674,295.8870413179611,295.79689171414566,296.07970211308697,0.0,2555.3757846192684,114.21753112362596,123.46923780694756,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023784.0,21023784.0,289.69821243636363,285.1361484806438,0.5856825600000001,442.7484544,1.0,1.0,1.0,3.0,0.46198425776705543,283.15,283.15,283.1500007355486,288.5578633615578,3.9682539682539675,1.091913848399352,53000.00000828982,290.49214507636356,287.90452392211336,1.2050793869594374,0.6745,0.6781112438331233,0.1421925,0.14295379249628076,0.13502943750000002,0.13575237926940253,0.1421925,0.14295379249628076,0.10502289583333334,0.10558518387620196,297.15,293.15,296.0476510454224,295.9544353863688,296.72008291804394,295.88825781104924,295.7986011186837,296.08180565591357,0.0,2555.710370687958,114.2175311205115,123.46922905997201,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023820.0,21023820.0,289.7237534090909,285.146639496148,0.5847241666666667,444.76588035714286,1.0,1.0,1.0,3.0,0.46178629493870194,283.15,283.15,283.15000073467485,288.5601006959298,3.9682539682539675,1.091913848389852,53000.00000736758,290.46149590909084,287.9064479743414,1.2050793606965555,0.6745,0.6781112285193407,0.1421925,0.14295378926795604,0.13502943750000002,0.13575237620370728,0.1421925,0.14295378926795604,0.10502289583333334,0.10558518149177233,297.15,293.15,296.04824454636906,295.95677047683824,296.72472802070115,295.8894740871669,295.8003088012667,296.0839051864684,0.0,2556.045179515928,114.21753111750293,123.46922059086305,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023856.0,21023856.0,289.74919883636363,285.1570771629673,0.58377024,446.7798661714286,1.0,1.0,1.0,3.0,0.46158794224416755,283.15,283.15,283.15000073361557,288.5623222437252,3.9682539682539675,1.0919138483834616,53000.0000067472,290.43096139636356,287.9083587179453,1.2050793384885299,0.6745,0.6781112155709371,0.1421925,0.14295378653828092,0.13502943750000002,0.13575237361154174,0.1421925,0.14295378653828092,0.10502289583333334,0.1055851794756436,297.15,293.15,296.0488220308631,295.9590042441157,296.7292462460403,295.89067178962205,295.8019648688339,296.085941835895,0.0,2556.3775495672216,114.21753111547908,123.46921708671705,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023892.0,21023892.0,289.77454746363634,285.167461166125,0.58282082,448.79025215714285,1.0,1.0,1.0,3.0,0.46138954487137374,283.15,283.15,283.15000073681875,288.56454144433724,3.9682539682539675,1.0919138483775157,53000.00000617001,290.4005430436363,287.9102677197422,1.2050793151069397,0.6745,0.6781112019500594,0.1421925,0.14295378366684036,0.13502943750000002,0.13575237088475234,0.1421925,0.14295378366684036,0.10502289583333334,0.10558517735480738,297.15,293.15,296.0493975850283,295.96122550817626,296.7337522790131,295.8918678729878,295.8036172682082,296.0879721026828,0.0,2556.710007800824,114.21753111359595,123.4692140869838,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21023928.0,21023928.0,289.7997980363636,285.17779119451575,0.5818759466666668,450.79687862857145,1.0,1.0,1.0,3.0,0.4611911165258338,283.15,283.15,283.15000073244283,288.5667604886539,3.9682539682539675,1.091913848371771,53000.000005612324,290.3702423563636,287.9121765090417,1.2050792928409142,0.6745,0.6781111889688941,0.1421925,0.14295378093025865,0.13502943750000002,0.13575236828602816,0.1421925,0.14295378093025865,0.10502289583333334,0.10558517533357746,297.15,293.15,296.04997114518136,295.96344007363894,296.7382537484008,295.8930621434797,295.8052647197419,296.08999836608854,0.0,2557.042154175008,114.21753111177662,123.46921149980157,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
