,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21023964.0,21023964.0,289.82494929999996,285.18806694086567,0.5809356600000001,452.7995859,1.0,1.0,1.0,3.0,0.46099251590807283,283.15,283.15,283.1500007311156,288.56897381214475,3.9682539682539675,1.0919138483672717,53000.000005175534,290.3400608399999,287.91408015489986,1.205079273936757,0.6745,0.6781111779445518,0.1421925,0.14295377860619818,0.13502943750000002,0.13575236607904412,0.1421925,0.14295377860619818,0.10502289583333334,0.10558517361703433,297.15,293.15,296.050537329017,295.9656117080395,296.74269966721994,295.89424743801624,295.80688630383725,296.091996489226,0.0,2557.3731879340316,114.2175311103517,123.46921117740287,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,1.0,1.0,1.0,3.0,0.4607939152903119,283.15,283.15,283.1500007297884,288.57118713563557,3.9682539682539675,1.0919138483627726,53000.0000047388,290.30999999999995,287.915983800758,1.2050792550326048,0.6745,0.6781111669202122,0.1421925,0.1429537762821383,0.13502943750000002,0.1357523638720606,0.1421925,0.1429537762821383,0.10502289583333334,0.10558517190049159,297.15,293.15,296.0511035178497,295.967783361237,296.7471456246533,295.89543274298785,295.8085079017238,296.0939946296903,0.0,2557.7042806466675,114.21753110892695,123.46921085500425,296.66767913124977,296.2083375842375,296.4064696775316,296.35096478281787,296.39771584974517,2795.3910226105986,4772.522292304893,0.4587697210901138,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,1.0,1.0,1.0,3.0,0.4607939152903119,283.15,283.15,283.1500007297884,288.57118713563557,3.9682539682539675,1.0919138483627726,53000.0000047388,290.30999999999995,287.915983800758,1.2050792550326048,0.6745,0.6781111669202122,0.1421925,0.1429537762821383,0.13502943750000002,0.1357523638720606,0.1421925,0.1429537762821383,0.10502289583333334,0.10558517190049159,297.15,293.15,296.0511035178497,295.967783361237,296.7471456246533,295.89543274298785,295.8085079017238,296.0939946296903,0.0,2557.7042806466675,114.21753110892695,123.46921085500425,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024036.0,21024036.0,289.87496504999996,285.20844122218205,0.5790667642857144,456.7926041,1.0,1.0,1.0,3.0,0.46059546260406947,283.15,283.15,283.1500007338512,288.5734421403556,3.9682539682539675,1.0919138483573063,53000.00000420812,290.28004193999993,287.91791781976525,1.2050792334510498,0.6745,0.6781111543353295,0.1421925,0.1429537736290976,0.13502943750000002,0.13575236135266902,0.1421925,0.1429537736290976,0.10502289583333334,0.10558516994096481,297.15,293.15,296.0524956960988,295.9708054523409,296.752425045311,295.8974362450662,295.81095897759724,296.09682428328284,0.0,2558.040618517223,114.21753110719574,123.46920860447388,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024072.0,21024072.0,289.89986039999997,285.21851337254134,0.5781337333333333,458.78259565714285,1.0,1.0,1.0,3.0,0.46039683948333415,283.15,283.15,283.1500007431223,288.57577468446124,3.9682539682539675,1.0919138483529776,53000.00000378792,290.25016751999993,287.91991355496185,1.2050792157437424,0.6745,0.6781111440071204,0.1421925,0.14295377145179014,0.13502943750000002,0.13575235928504517,0.1421925,0.14295377145179014,0.10502289583333334,0.10558516833281291,297.15,293.15,296.0549478159527,295.9748281330468,296.75862616576643,295.90047329398874,295.81441290257175,296.1006576622653,0.0,2558.3855777464228,114.21753110582478,123.46920862102007,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024108.0,21024108.0,289.92468635,285.228505039984,0.5772009214285714,460.76802927142853,1.0,1.0,1.0,3.0,0.4601982163625989,283.15,283.15,283.1500007523934,288.57810722856686,3.9682539682539675,1.091913848348649,53000.00000336772,290.2203763799999,287.92190929015845,1.2050791980364348,0.6745,0.6781111336789112,0.1421925,0.14295376927448267,0.13502943750000002,0.13575235721742132,0.1421925,0.14295376927448267,0.10502289583333334,0.10558516672466103,297.15,293.15,296.0573999554656,295.97885084531293,296.76482733509914,295.9035103671937,295.81786685415045,296.1044910714444,0.0,2558.730600858468,114.21753110445395,123.4692086375662,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024144.0,21024144.0,289.94944319999996,285.2384167121917,0.5762683428571429,462.74874525714284,1.0,1.0,1.0,3.0,0.45999943892718737,283.15,283.15,283.1500007625269,288.58049938136116,3.9682539682539675,1.0919138483450574,53000.00000301906,290.1906681599999,287.9239574282914,1.2050791811769443,0.6745,0.6781111238482008,0.1421925,0.1429537672020538,0.13502943750000002,0.13575235524939275,0.1421925,0.1429537672020538,0.10502289583333334,0.10558516519397215,297.15,293.15,296.06056717896433,295.98354720914523,296.77161905578123,295.9072367493668,295.82198689773287,296.1089914181981,0.0,2559.0841634612293,114.21753110331657,123.46921022934103,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024180.0,21024180.0,289.97413124999997,285.2482488773126,0.5753360119047619,464.7245839285714,1.0,1.0,1.0,3.0,0.45980058409063246,283.15,283.15,283.15000077305893,288.58292143270444,3.9682539682539675,1.0919138483418371,53000.00000270642,290.16104249999995,287.92603185069174,1.2050791647433567,0.6745,0.6781111142673952,0.1421925,0.1429537651823078,0.13502943750000002,0.13575235333139307,0.1421925,0.1429537651823078,0.10502289583333334,0.10558516370219462,297.15,293.15,296.064093089798,295.98858148296017,296.7787070118785,295.91130889235313,295.82644105749273,296.1138263068965,0.0,2559.442044253213,114.21753110229658,123.46921261123197,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024216.0,21024216.0,289.9987508,285.2580020239597,0.5744039428571428,466.6953856,1.0,1.0,1.0,3.0,0.45960172594775395,283.15,283.15,283.1500007835647,288.58534433673884,3.9682539682539675,1.0919138483386264,53000.00000239472,290.13149903999994,287.92810704500164,1.205079148327311,0.6745,0.6781111046968181,0.1421925,0.14295376316471803,0.13502943750000002,0.13575235141544106,0.1421925,0.14295376316471803,0.10502289583333334,0.10558516221200974,297.15,293.15,296.0676296177638,295.99362568858004,296.7858031858038,295.9153911663684,295.83090495453416,296.1186709226101,0.0,2559.800122883732,114.21753110127973,123.4692150204586,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024252.0,21024252.0,290.02330214999995,285.26767664120905,0.57347215,468.6609905857143,1.0,1.0,1.0,3.0,0.4594026710965011,283.15,283.15,283.15000079346686,288.5878213065071,3.9682539682539675,1.091913848336061,53000.00000214571,290.10203741999993,287.9302310611644,1.205079132960319,0.6745,0.6781110957382025,0.1421925,0.14295376127613693,0.13502943750000002,0.13575234962199875,0.1421925,0.14295376127613693,0.10502289583333334,0.10558516081711014,297.15,293.15,296.0718277235029,295.99928930566693,296.7934159837387,295.92010524315015,295.8359764244281,296.1241229360973,0.0,2560.1664571743772,114.21753110046734,123.46921910121469,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024288.0,21024288.0,290.0477856,285.2772732185989,0.5725406476190477,470.6212392,1.0,1.0,1.0,3.0,0.4592036009372182,283.15,283.15,283.1500008018076,288.5903089027347,3.9682539682539675,1.091913848333617,53000.000001908455,290.0726572799999,287.9323644532941,1.2050791177303128,0.6745,0.6781110868590895,0.1421925,0.1429537594043159,0.13502943750000002,0.13575234784447224,0.1421925,0.1429537594043159,0.10502289583333334,0.10558515943458952,297.15,293.15,296.0761378062623,296.0050600758768,296.80112808165615,295.9249277781074,295.8411530994907,296.1296813682787,0.0,2560.534349472927,114.21753109969339,123.46922339984941,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024324.0,21024324.0,290.07220144999997,285.2867922461278,0.57160945,472.57597175714284,1.0,1.0,1.0,3.0,0.45900438944498184,283.15,283.15,283.1500008098119,288.59282763667875,3.9682539682539675,1.0919138483315478,53000.00000170758,290.04335825999993,287.93452632866484,1.2050791031147337,0.6745,0.6781110783385413,0.1421925,0.14295375760808454,0.13502943750000002,0.13575234613872747,0.1421925,0.14295375760808454,0.10502289583333334,0.10558515810789917,297.15,293.15,296.0808471505671,296.01120500040975,296.8091428493418,295.93013005150914,295.84669427813384,296.1356038659923,0.0,2560.907226182402,114.21753109903807,123.46922878445115,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024360.0,21024360.0,290.09655,285.29623421425333,0.5706785714285715,474.52502857142855,1.0,1.0,1.0,3.0,0.4588051070598855,283.15,283.15,283.1500008164809,288.59536198964224,3.9682539682539675,1.0919138483296673,53000.00000152504,290.01413999999994,287.9367024915355,1.2050790888164606,0.6745,0.6781110700029758,0.1421925,0.14295375585084968,0.13502943750000002,0.13575234447001477,0.1421925,0.14295375585084968,0.10502289583333334,0.10558515681001149,297.15,293.15,296.0857567827268,296.017537621442,296.81730946251105,295.9355228209462,295.8524183110573,296.14170899973664,0.0,2561.282613413952,114.21753109844252,123.46923471394481,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024396.0,21024396.0,290.12083155,285.305599613891,0.5697480261904763,476.46824995714286,1.0,1.0,1.0,3.0,0.458605723866577,283.15,283.15,283.15000082371125,288.5979147785095,3.9682539682539675,1.0919138483280004,53000.00000136322,289.9850021399999,287.93889540061946,1.2050790749602203,0.6745,0.6781110619254384,0.1421925,0.1429537541480102,0.13502943750000002,0.1357523428529572,0.1421925,0.1429537541480102,0.10502289583333334,0.10558515555230005,297.15,293.15,296.0909056925316,296.0240955039318,296.8256577289564,295.94114289809806,295.85836019161167,296.1480324030259,0.0,2561.6609286613925,114.21753109791469,123.46924134917015,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024432.0,21024432.0,290.14504639999996,285.3148889364121,0.5688178285714286,478.4054762285714,1.0,1.0,1.0,3.0,0.45840627715327253,283.15,283.15,283.1500008282779,288.6004767226193,3.9682539682539675,1.0919138483264426,53000.00000121194,289.95594431999996,287.94109668560185,1.205079061389667,0.6745,0.6781110540137524,0.1421925,0.14295375248013417,0.13502943750000002,0.13575234126910174,0.1421925,0.14295375248013414,0.10502289583333334,0.10558515432041247,297.15,293.15,296.0961814795154,296.0307720414842,296.83409713605045,295.9468831958859,295.864416962766,296.1544701631404,0.0,2562.0406668882874,114.21753109742116,123.46924838420989,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024468.0,21024468.0,290.16919485,285.32410267364327,0.5678879928571429,480.3365477,1.0,1.0,1.0,3.0,0.45820663387500954,283.15,283.15,283.1500008328025,288.6030669723161,3.9682539682539675,1.0919138483252169,53000.000001092965,289.9269661799999,287.9433238668903,1.2050790485733538,0.6745,0.6781110465422256,0.1421925,0.14295375090504878,0.13502943750000002,0.13575233977336257,0.1421925,0.14295375090504878,0.10502289583333334,0.10558515315705978,297.15,293.15,296.1018495636641,296.0378154361592,296.842818241998,295.9529951971602,295.87082895096364,296.161261477989,0.0,2562.42481011261,114.21753109703297,123.46925665365931,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024504.0,21024504.0,290.19327719999995,285.33324131786424,0.5669585333333333,482.26130468571426,1.0,1.0,1.0,3.0,0.45800697825964515,283.15,283.15,283.15000083897905,288.6056589600913,3.9682539682539675,1.0919138483240085,53000.00000097568,289.89806735999997,287.9455525850739,1.2050790357984658,0.6745,0.6781110390953164,0.1421925,0.14295374933515312,0.13502943750000002,0.13575233828255168,0.1421925,0.14295374933515312,0.10502289583333334,0.10558515199754019,297.15,293.15,296.1075386058844,296.04487927776955,296.851557310295,295.95912729005846,295.8772601603794,296.16807252887736,0.0,2562.809318207801,114.21753109665026,123.46926499647577,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024540.0,21024540.0,290.21729374999995,285.342305361807,0.5660294642857143,484.1795875,1.0,1.0,1.0,3.0,0.4578072380550469,283.15,283.15,283.150000841381,288.6082599762098,3.9682539682539675,1.0919138483229027,53000.00000086834,289.8692475,287.94778958156525,1.205079023406451,0.6745,0.678111031870547,0.1421925,0.14295374781208708,0.13502943750000002,0.13575233683621135,0.1421925,0.1429537478120871,0.10502289583333334,0.10558515087260884,297.15,293.15,296.1133605983183,296.0520672282698,296.8603895287668,295.965385471448,295.8838114754964,296.1750028604598,0.0,2563.1951408764216,114.21753109630022,123.46927380718458,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024576.0,21024576.0,290.2412448,285.3512952986543,0.5651008000000001,486.0912364571428,1.0,1.0,1.0,3.0,0.4576073094318587,283.15,283.15,283.1500008445745,288.61088058345734,3.9682539682539675,1.0919138483220237,53000.00000078301,289.8405062399999,287.95004461012167,1.2050790117036287,0.6745,0.6781110250480884,0.1421925,0.1429537463738329,0.13502943750000002,0.13575233547041038,0.1421925,0.1429537463738329,0.10502289583333334,0.10558514981031919,297.15,293.15,296.11947671048466,296.0595286795847,296.86942385002664,295.97192233304133,295.8906281472859,296.18219594408464,0.0,2563.583959711405,114.21753109602176,123.46928365040435,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024612.0,21024612.0,290.26513064999995,285.36021162203804,0.5641725547619048,487.9960918714286,1.0,1.0,1.0,3.0,0.4574073657436327,283.15,283.15,283.15000084921775,288.6135026265728,3.9682539682539675,1.0919138483211595,53000.000000699074,289.81184321999996,287.95230093791787,1.2050790000609821,0.6745,0.6781110182610389,0.1421925,0.1429537449430434,0.13502943750000002,0.13575233411169804,0.1421925,0.1429537449430434,0.10502289583333334,0.10558514875354294,297.15,293.15,296.1256136419334,296.06700961135647,296.8784734688753,295.9784790295094,295.8974636588682,296.1894078821085,0.0,2563.9730910424582,114.21753109574804,123.4692935702839,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024648.0,21024648.0,290.28895159999996,285.36905482603834,0.5632447428571429,489.89399405714283,1.0,1.0,1.0,3.0,0.45720738309767917,283.15,283.15,283.1500008506297,288.6161281797092,3.9682539682539675,1.0919138483203334,53000.000000618864,289.78325807999994,287.9545604579845,1.2050789886467697,0.6745,0.678111011606251,0.1421925,0.14295374354013615,0.13502943750000002,0.13575233277946339,0.1421925,0.14295374354013615,0.10502289583333334,0.10558514771736043,297.15,293.15,296.13180303514883,296.0745394217494,296.8875606856982,295.98508566687616,295.90434658744965,296.19666707938444,0.0,2564.3626623247114,114.21753109548628,123.46930368668146,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024684.0,21024684.0,290.31270795,285.37782540518214,0.5623173785714286,491.7847833285714,1.0,1.0,1.0,3.0,0.45700713549089855,283.15,283.15,283.15000085278086,288.6187727552742,3.9682539682539675,1.0919138483197244,53000.00000055978,289.7547504599999,287.95683767983155,1.2050789781153952,0.6745,0.678111005466714,0.1421925,0.14295374224584986,0.13502943750000002,0.13575233155037783,0.1421925,0.14295374224584986,0.10502289583333334,0.10558514676140499,297.15,293.15,296.1383168069621,296.08236667835286,296.8968581247733,295.99200024064334,295.91152150463256,296.2042126710728,0.0,2564.75506144871,114.2175310952936,123.46931505381988,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024720.0,21024720.0,290.33639999999997,285.38652385444124,0.5613904761904762,493.6683,1.0,1.0,1.0,3.0,0.45680688788411794,283.15,283.15,283.1500008549321,288.6214173308392,3.9682539682539675,1.091913848319116,53000.0000005007,289.72631999999993,287.9591149016786,1.2050789675840203,0.6745,0.678110999327177,0.1421925,0.14295374095156355,0.13502943750000002,0.13575233032129222,0.1421925,0.14295374095156355,0.10502289583333334,0.10558514580544952,297.15,293.15,296.14483060142965,296.09019395966794,296.9061555955967,295.99891483830544,295.9186964457954,296.21175828815905,0.0,2565.1475421458013,114.21753109510085,123.46932642095868,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024756.0,21024756.0,290.36002805,285.39515066923195,0.56046405,495.54438438571424,1.0,1.0,1.0,3.0,0.45660657810873,283.15,283.15,283.1500008581387,288.624065820969,3.9682539682539675,1.0919138483185507,53000.00000044587,289.69796633999994,287.9613957337872,1.2050789573103355,0.6745,0.6781109933380065,0.1421925,0.1429537396889763,0.13502943750000002,0.1357523291223088,0.1421925,0.1429537396889763,0.10502289583333334,0.10558514487290686,297.15,293.15,296.1514120186094,296.09808256336447,296.9154993390289,296.0058939014201,295.9259323705895,296.21936403860246,0.0,2565.5406211456702,114.21753109492187,123.46933807237009,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024792.0,21024792.0,290.3835924,285.4037063454131,0.5595381142857143,497.4128768,1.0,1.0,1.0,3.0,0.456406112327171,283.15,283.15,283.15000085836596,288.6267209328369,3.9682539682539675,1.0919138483180706,53000.000000399246,289.6696891199999,287.9636829695583,1.2050789475595978,0.6745,0.6781109876531487,0.1421925,0.14295373849054163,0.13502943750000002,0.1357523279842463,0.1421925,0.14295373849054163,0.10502289583333334,0.10558514398774713,297.15,293.15,296.15814624794416,296.10610343937464,296.9249348392265,296.01301864908373,295.93330575932725,296.2271017869913,0.0,2565.934568671029,114.21753109476978,123.46935036922422,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024828.0,21024828.0,290.40709334999997,285.41219137928493,0.5586126833333334,499.27361755714287,1.0,1.0,1.0,3.0,0.456205521754425,283.15,283.15,283.15000085951317,288.6293813388172,3.9682539682539675,1.0919138483176594,53000.000000359316,289.6414879799999,287.96597532534327,1.205078938186865,0.6745,0.6781109821890279,0.1421925,0.14295373733864097,0.13502943750000002,0.13575232689037356,0.1421925,0.14295373733864097,0.10502289583333334,0.10558514313695722,297.15,293.15,296.1650026944949,296.114230101757,296.93444371936687,296.02025991386006,295.9407890905243,296.2349451040006,0.0,2566.329297437198,114.21753109463961,123.46936318158768,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024864.0,21024864.0,290.43053119999996,285.42060626758786,0.5576877714285715,501.12644697142855,1.0,1.0,1.0,3.0,0.4560049097913807,283.15,283.15,283.1500008623557,288.63204247964507,3.9682539682539675,1.091913848317259,53000.00000032043,289.6133625599999,287.9682683938206,1.2050789288878838,0.6745,0.6781109767682522,0.1421925,0.14295373619587798,0.13502943750000002,0.13575232580517815,0.1421925,0.14295373619587798,0.10502289583333334,0.10558514229291636,297.15,293.15,296.17187757355066,296.1223714322093,296.9439658244087,296.0275189825186,295.94828919486713,296.24280460151084,0.0,2566.724225803524,114.2175310945127,123.4693760806468,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024900.0,21024900.0,290.45390625,285.4289515075009,0.5567633928571428,502.9712053571428,1.0,1.0,1.0,3.0,0.4558041897860493,283.15,283.15,283.15000086156067,288.6347075384618,3.9682539682539675,1.0919138483169,53000.00000028557,289.58531249999993,287.970565113667,1.2050789199729681,0.6745,0.6781109715704924,0.1421925,0.14295373510012932,0.13502943750000002,0.13575232476462876,0.1421925,0.14295373510012932,0.10502289583333334,0.10558514148360014,297.15,293.15,296.1788418343756,296.13059621648745,296.9535389778152,296.0348635964756,295.9558697123663,296.250742067504,0.0,2567.1195617059757,114.217531094399,123.46938938446169,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024936.0,21024936.0,290.47721879999995,285.43722759664104,0.5558395619047619,504.8077330285714,1.0,1.0,1.0,3.0,0.45560334832372285,283.15,283.15,283.1500008633641,288.6373767835429,3.9682539682539675,1.0919138483165924,53000.000000255764,289.55733743999997,287.9728657924864,1.205078911474977,0.6745,0.67811096661638,0.1421925,0.1429537340557444,0.13502943750000002,0.1357523237728556,0.1421925,0.1429537340557444,0.10502289583333334,0.10558514071222103,297.15,293.15,296.1859113721996,296.13891736741465,296.9631720995121,296.0423089318678,295.9635447574814,296.25877090569514,0.0,2567.51545096486,114.21753109430172,123.46940315904416,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21024972.0,21024972.0,290.50046914999996,285.44543503306124,0.5549162928571428,506.63587029999997,1.0,1.0,1.0,3.0,0.4554024465740953,283.15,283.15,283.1500008639392,288.64004855288977,3.9682539682539675,1.0919138483163053,53000.000000227825,289.52943701999993,287.97516871294226,1.2050789031811067,0.6745,0.678110961780933,0.1421925,0.14295373303637554,0.13502943750000002,0.13575232280483826,0.1421925,0.14295373303637554,0.10502289583333334,0.10558513995931865,297.15,293.15,296.19302696694973,296.1472864571215,296.9728307263995,296.0497983989454,295.97126116446753,296.26684074277676,0.0,2567.911642810586,114.21753109421063,123.46941714861927,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025008.0,21025008.0,290.5236576,285.4535743152495,0.5539936,508.4554574857143,1.0,1.0,1.0,3.0,0.45520142434796623,283.15,283.15,283.1500008642996,288.6427253688387,3.9682539682539675,1.0919138483160558,53000.00000020361,289.50161087999993,287.97747611435665,1.2050788952630356,0.6745,0.678110957164548,0.1421925,0.1429537320631875,0.13502943750000002,0.13575232188067538,0.1421925,0.1429537320631875,0.10502289583333334,0.10558513924052527,297.15,293.15,296.20023455521493,296.1557513290547,296.9825402824667,296.0573760135379,295.97906018525225,296.2749924731053,0.0,2568.30838808743,114.21753109413167,123.46943156716365,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025044.0,21025044.0,290.54678444999996,285.46164594212775,0.5530714976190476,510.26633489999995,1.0,1.0,1.0,3.0,0.4550003508209465,283.15,283.15,283.15000086480535,288.645404395232,3.9682539682539675,1.09191384831582,53000.000000180735,289.47385865999996,287.9797855017604,1.2050788875030087,0.6745,0.6781109526403111,0.1421925,0.14295373110942539,0.13502943750000002,0.13575232097495976,0.1421925,0.14295373110942539,0.10502289583333334,0.10558513853607983,297.15,293.15,296.2074788809149,296.1642556610535,296.99226810528626,296.0649888106884,295.9868921036046,296.2831767123095,0.0,2568.705444867285,114.21753109405697,123.46944615958328,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025080.0,21025080.0,290.56985,285.4696504130502,0.55215,512.0683428571429,1.0,1.0,1.0,3.0,0.4547991242066,283.15,283.15,283.1500008657449,288.64809001782766,3.9682539682539675,1.0919138483156243,53000.00000016176,289.4461799999999,287.98210081556823,1.2050788802145815,0.6745,0.6781109483910415,0.1421925,0.1429537302136296,0.13502943750000002,0.1357523201242904,0.1421925,0.1429537302136296,0.10502289583333334,0.1055851378744481,297.15,293.15,296.2148328108095,296.17287772418535,297.0020504060253,296.0727065712751,295.99482216642303,296.2914579357437,0.0,2569.1032672217048,114.21753109399509,123.4694612708636,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025116.0,21025116.0,290.59285454999997,285.4775882278026,0.5512291214285715,513.8613216714285,1.0,1.0,1.0,3.0,0.4545978113227977,283.15,283.15,283.1500008679159,288.65077956456844,3.9682539682539675,1.091913848315446,53000.00000014447,289.41857453999995,287.9844196423425,1.2050788731463467,0.6745,0.6781109442704151,0.1421925,0.1429537293449533,0.13502943750000002,0.13575231929937437,0.1421925,0.1429537293449533,0.10502289583333334,0.10558513723284674,297.15,293.15,296.2222425749946,296.1815617317162,297.01186283794766,296.08047823026374,296.00280262109703,296.29978959920385,0.0,2569.501603226763,114.21753109393867,123.46947665442147,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025152.0,21025152.0,290.61579839999996,285.48545988660067,0.5503088761904762,515.6451116571428,1.0,1.0,1.0,3.0,0.4543964104171398,283.15,283.15,283.1500008676703,288.65347258223994,3.9682539682539675,1.091913848315283,53000.00000012864,289.39104191999996,287.986741664463,1.2050788663190672,0.6745,0.6781109402898114,0.1421925,0.1429537285057954,0.13502943750000002,0.13575231850248978,0.1421925,0.1429537285057954,0.10502289583333334,0.10558513661304761,297.15,293.15,296.2297068900622,296.1903056766006,297.02169962980355,296.08830237269035,296.01083213916456,296.30816934166427,0.0,2569.9003411794674,114.21753109388703,123.46949229796411,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025188.0,21025188.0,290.63868184999995,285.49326589008894,0.5493892785714286,517.4195531285714,1.0,1.0,1.0,3.0,0.4541947955995572,283.15,283.15,283.150000868574,288.6561740331198,3.9682539682539675,1.0919138483151565,53000.00000011636,289.36358177999995,287.9890714505508,1.2050788600096385,0.6745,0.6781109366113754,0.1421925,0.142953727730338,0.13502943750000002,0.13575231776609664,0.1421925,0.142953727730338,0.10502289583333334,0.10558513604029741,297.15,293.15,296.2373037376075,296.1991952443754,297.0315955775657,296.09625402438496,296.0189808570021,296.3166658881872,0.0,2570.300086401772,114.21753109384693,123.46950857196806,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025224.0,21025224.0,290.66150519999997,285.5010067393397,0.5484703428571429,519.1844864,1.0,1.0,1.0,3.0,0.4539931978929602,283.15,283.15,283.15000087152316,288.6588750370728,3.9682539682539675,1.0919138483150272,53000.000000103784,289.33619375999996,287.9914007705473,1.2050788536412822,0.6745,0.6781109328989781,0.1421925,0.14295372694772115,0.13502943750000002,0.13575231702290477,0.1421925,0.14295372694772115,0.10502289583333334,0.10558513546225926,297.15,293.15,296.24488902660994,296.20807318952853,297.0414887074172,296.1041947336969,296.0271193381772,296.325152999086,0.0,2570.699927635026,114.21753109380592,123.46952479220371,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025260.0,21025260.0,290.68426875,285.5086829358516,0.5475520833333334,520.9397517857143,1.0,1.0,1.0,3.0,0.45379146213666816,283.15,283.15,283.1500008652545,288.6615192334606,3.9682539682539675,1.091913848314915,53000.0000000929,289.3088774999999,287.99368681924847,1.2050788476962957,0.6745,0.6781109294325294,0.1421925,0.14295372621695318,0.13502943750000002,0.13575231632894982,0.1421925,0.14295372621695318,0.10502289583333334,0.10558513492251653,297.15,293.15,296.25255576899656,296.21717934852506,297.05141539447794,296.11221333828576,296.03533030504866,296.3337388310668,0.0,2571.0928563652647,114.21753109377035,123.46954140713362,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025296.0,21025296.0,290.70697279999996,285.51629498154847,0.5466345142857143,522.6851896,1.0,1.0,1.0,3.0,0.453589576188765,283.15,283.15,283.1500008555513,288.66410540815156,3.9682539682539675,1.0919138483148223,53000.00000008388,289.28163263999994,287.9959287354643,1.2050788421460032,0.6745,0.6781109261964887,0.1421925,0.1429537255347579,0.13502943750000002,0.1357523156811207,0.1421925,0.1429537255347579,0.10502289583333334,0.10558513441864942,297.15,293.15,296.26031187050035,296.22652536264525,297.0613778916554,296.1203173404449,296.04362076715745,296.3424306464807,0.0,2571.4788597510537,114.21753109374103,123.46955845268752,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025332.0,21025332.0,290.72961764999997,285.5238433787785,0.54571765,524.4206401571429,1.0,1.0,1.0,3.0,0.453387689303047,283.15,283.15,283.1500008464647,288.6666849903797,3.9682539682539675,1.0919138483147293,53000.000000074855,289.2544588199999,287.9981664970703,1.2050788365899678,0.6745,0.6781109229573946,0.1421925,0.14295372485191893,0.13502943750000002,0.13575231503268026,0.1421925,0.14295372485191893,0.10502289583333334,0.10558513391430689,297.15,293.15,296.26806804032293,296.2358828665543,297.0713411575243,296.12842148785035,296.0519113238327,296.3511249752169,0.0,2571.864411210805,114.21753109371153,123.46957550144974,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025368.0,21025368.0,290.7522036,285.5313286303124,0.5448015047619047,526.1459437714285,1.0,1.0,1.0,3.0,0.4531857115238299,283.15,283.15,283.150000831579,288.6692134285342,3.9682539682539675,1.0919138483146449,53000.000000066706,289.2273556799999,288.0003622426472,1.205078831342856,0.6745,0.6781109198976917,0.1421925,0.14295372420689773,0.13502943750000002,0.13575231442015254,0.1421925,0.14295372420689773,0.10502289583333334,0.10558513343789643,297.15,293.15,296.27587662965203,296.24545417269,297.08132469780594,296.1365757805697,296.0602482978946,296.35989591572246,0.0,2572.2429641058684,114.21753109368497,123.46959281393366,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025404.0,21025404.0,290.77473095,285.53875123934284,0.5438860928571428,527.8609407571428,1.0,1.0,1.0,3.0,0.4529835685614272,283.15,283.15,283.15000081870926,288.67167146373237,3.9682539682539675,1.0919138483145767,53000.00000006007,289.2003228599999,288.0024954498617,1.2050788265572892,0.6745,0.678110917107348,0.1421925,0.1429537236186606,0.13502943750000002,0.13575231386154835,0.1421925,0.1429537236186606,0.10502289583333334,0.10558513300342649,297.15,293.15,296.28378221803194,296.25537945312755,297.09134297947156,296.14482256457745,296.06867103701495,296.3687996504447,0.0,2572.610909104865,114.21753109366328,123.4696106014481,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025440.0,21025440.0,290.7972,285.5461117094831,0.5429714285714285,529.5654714285714,1.0,1.0,1.0,3.0,0.4527814255990244,283.15,283.15,283.15000080583957,288.67412949893054,3.9682539682539675,1.091913848314509,53000.00000005349,289.17335999999995,288.00462865707624,1.2050788217717223,0.6745,0.6781109143170044,0.1421925,0.14295372303042347,0.13502943750000002,0.13575231330294413,0.1421925,0.14295372303042347,0.10502289583333334,0.10558513256895655,297.15,293.15,296.291687797354,296.26530471714966,297.1013612495974,296.15306933869516,296.07709376712455,296.37770337398416,0.0,2572.978924644963,114.21753109364187,123.46962838896363,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025476.0,21025476.0,290.81961105,285.5534105447659,0.5420575261904762,531.2593761,1.0,1.0,1.0,3.0,0.45257914868241267,283.15,283.15,283.15000079836113,288.67656586402313,3.9682539682539675,1.0919138483144522,53000.00000004796,289.1464667399999,288.00673828894503,1.2050788173963038,0.6745,0.6781109117658892,0.1421925,0.14295372249261853,0.13502943750000002,0.13575231279223154,0.1421925,0.14295372249261853,0.10502289583333334,0.10558513217173565,297.15,293.15,296.29966930190056,296.2754857767089,297.11140699338733,296.16138910522375,296.085584016218,296.3867070386877,0.0,2573.342065111952,114.21753109362376,123.46964656032921,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025512.0,21025512.0,290.8419644,285.560648249642,0.5411444000000001,532.9424950857142,1.0,1.0,1.0,3.0,0.4523768206680948,283.15,283.15,283.15000079105573,288.6789989881758,3.9682539682539675,1.0919138483143984,53000.000000042724,289.1196427199999,288.0088439986797,1.205078813178367,0.6745,0.6781109093063046,0.1421925,0.14295372197410927,0.13502943750000002,0.13575231229984264,0.1421925,0.14295372197410927,0.10502289583333334,0.10558513178876648,297.15,293.15,296.3076797744461,296.28575665681836,297.1214619575825,296.16973697638684,296.0941002873752,296.3957471305218,0.0,2573.7042273039933,114.21753109360674,123.46966487510912,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025548.0,21025548.0,290.86426035,285.5678253289796,0.5402320642857142,534.6146687,1.0,1.0,1.0,3.0,0.4521743905673617,283.15,283.15,283.15000078593533,288.681425685224,3.9682539682539675,1.091913848314351,53000.000000038126,289.0928875799999,288.01094191636554,1.2050788092500668,0.6745,0.6781109070155188,0.1421925,0.14295372149118482,0.13502943750000002,0.13575231184124587,0.1421925,0.14295372149118482,0.10502289583333334,0.10558513143208012,297.15,293.15,296.3157481284854,296.29620693962613,297.1315353476903,296.17814100657847,296.10266855638815,296.4048599957537,0.0,2574.0643923265966,114.21753109359176,123.46968347593537,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025584.0,21025584.0,290.8864992,285.57494228806297,0.5393205333333334,536.2757372571429,1.0,1.0,1.0,3.0,0.4519719157013184,283.15,283.15,283.15000078230804,288.6838510542671,3.9682539682539675,1.0919138483143065,53000.00000003382,289.0662009599999,288.01303806317236,1.2050788054848276,0.6745,0.6781109048197776,0.1421925,0.14295372102829687,0.13502943750000002,0.13575231140167623,0.1421925,0.14295372102829687,0.10502289583333334,0.10558513109019264,297.15,293.15,296.3238409049513,296.30673279973183,297.14161733599906,296.1865689690391,296.11125886429016,296.4140037748023,0.0,2574.424007585904,114.21753109357773,123.46970220681335,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025620.0,21025620.0,290.90868125,285.5819996325911,0.5384098214285714,537.9255410714286,1.0,1.0,1.0,3.0,0.4517693678975746,283.15,283.15,283.15000077900737,288.6862757559456,3.9682539682539675,1.0919138483142665,53000.00000002992,289.03958249999994,288.015132953364,1.2050788019852863,0.6745,0.6781109027786584,0.1421925,0.142953720598005,0.13502943750000002,0.1357523109930607,0.1421925,0.142953720598005,0.10502289583333334,0.10558513077238056,297.15,293.15,296.3319740422241,296.3173771883345,297.151712107574,296.19503666452715,296.11988581040293,296.42319716261255,0.0,2574.7829927501275,114.21753109356494,123.46972114785,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025656.0,21025656.0,290.93080679999997,285.58899786867687,0.5374999428571429,539.5639204571428,1.0,1.0,1.0,3.0,0.45156673758412663,283.15,283.15,283.1500007775129,288.6887004597507,3.9682539682539675,1.0919138483142299,53000.00000002637,289.01303183999994,288.01722724589087,1.2050787987599834,0.6745,0.6781109008975118,0.1421925,0.1429537202014373,0.13502943750000002,0.1357523106164704,0.1421925,0.1429537202014373,0.10502289583333334,0.10558513047947699,297.15,293.15,296.34015311725204,296.3281533220523,297.1618207175151,296.2035496736334,296.1285545647092,296.43244627903243,0.0,2575.141467569121,114.21753109355339,123.46974032527237,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025692.0,21025692.0,290.95287614999995,285.59593750284614,0.5365909119047619,541.1907157285714,1.0,1.0,1.0,3.0,0.4513640198784764,283.15,283.15,283.15000077734544,288.6911261048171,3.9682539682539675,1.091913848314198,53000.00000002328,288.98654861999995,288.01932193449005,1.2050787957783322,0.6745,0.6781108991585892,0.1421925,0.14295371983485203,0.13502943750000002,0.1357523102683522,0.1421925,0.14295371983485203,0.10502289583333334,0.10558513020871836,297.15,293.15,296.3483798242795,296.3390642026362,297.1719437918866,296.2121098667206,296.1372668720393,296.4417529115124,0.0,2575.499652574934,114.21753109354333,123.46975974482447,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025728.0,21025728.0,290.9748896,285.6028190420361,0.5356827428571429,542.8057672,1.0,1.0,1.0,3.0,0.4511612034009882,283.15,283.15,283.15000077763705,288.69355447882714,3.9682539682539675,1.09191384831417,53000.000000020606,288.9601324799999,288.0214188873366,1.2050787930175406,0.6745,0.6781108975486178,0.1421925,0.1429537194954512,0.13502943750000002,0.13575230994604892,0.1421925,0.1429537194954512,0.10502289583333334,0.10558512995803807,297.15,293.15,296.35665868033624,296.3501172892942,297.18208239521823,296.22072218159985,296.1460273428343,296.45112157785655,0.0,2575.857941181668,114.21753109353457,123.46977942512383,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025764.0,21025764.0,290.99684744999996,285.60964299359466,0.53477545,544.4089151857142,1.0,1.0,1.0,3.0,0.45095828147509964,283.15,283.15,283.1500007781048,288.6959868028254,3.9682539682539675,1.0919138483141455,53000.00000001822,288.93378305999994,288.0235193636923,1.2050787905407336,0.6745,0.6781108961040322,0.1421925,0.14295371919091562,0.13502943750000002,0.1357523096568546,0.1421925,0.14295371919091562,0.10502289583333334,0.10558512973310913,297.15,293.15,296.3649925412612,296.3613111715385,297.1922356339925,296.2293900722294,296.15483925522824,296.46055373484995,0.0,2576.2165887931965,114.21753109352682,123.4697993807939,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025800.0,21025800.0,291.01874999999995,285.6164098652793,0.5338690476190476,546.0,1.0,1.0,1.0,3.0,0.4507553002183816,283.15,283.15,283.1500007786717,288.69842134929524,3.9682539682539675,1.091913848314124,53000.00000001612,288.90749999999997,288.0256218225599,1.2050787882237,0.6745,0.678110894752495,0.1421925,0.14295371890599576,0.13502943750000002,0.1357523093862878,0.1421925,0.14295371890599576,0.10502289583333334,0.1055851295226683,297.15,293.15,296.37335733772204,296.3725842526174,297.2023970917058,296.23808921874365,296.16368009829256,296.47002159981633,0.0,2576.575467565094,114.21753109351987,123.46981949140257,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025836.0,21025836.0,291.04059755,285.6231201652559,0.53296355,547.5756464908256,1.0,1.0,1.0,3.0,0.45055220959661074,283.15,283.15,283.1500007795344,288.70086008277553,3.9682539682539675,1.091913848314105,53000.00000001426,288.88128293999995,288.02772808350875,1.2050787861363124,0.6745,0.6781108935349756,0.1421925,0.14295371864932838,0.13502943750000002,0.13575230914255026,0.1421925,0.14295371864932838,0.10502289583333334,0.10558512933309465,297.15,293.15,296.38177711294657,296.38399299646613,297.2125741001218,296.246843650656,296.17257210246214,296.47955199253056,0.0,2576.9348229114503,114.21753109351383,123.46983987213801,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025872.0,21025872.0,291.06239039999997,285.62977440209755,0.5320589714285714,549.132731559633,1.0,1.0,1.0,3.0,0.4503490170177856,283.15,283.15,283.15000078006346,288.7033032554502,3.9682539682539675,1.0919138483140882,53000.00000001263,288.85513151999993,288.02983833225255,1.2050787843381048,0.6745,0.6781108924858198,0.1421925,0.14295371842815408,0.13502943750000002,0.13575230893251777,0.1421925,0.14295371842815408,0.10502289583333334,0.10558512916973606,297.15,293.15,296.39025104494766,296.395504833852,297.22276486491023,296.25565113195466,296.1815133991758,296.48913705496807,0.0,2577.2946645900056,114.21753109350853,123.46986050766988,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025908.0,21025908.0,291.08412884999996,285.6363730847841,0.5311553261904762,550.6714736009175,1.0,1.0,1.0,3.0,0.4501457578516069,283.15,283.15,283.15000078087667,288.7057493275509,3.9682539682539675,1.091913848314073,53000.000000011176,288.82904537999997,288.0319511855562,1.205078782723789,0.6745,0.6781108915438252,0.1421925,0.14295371822957062,0.13502943750000002,0.13575230874393812,0.1421925,0.14295371822957062,0.10502289583333334,0.10558512902306297,297.15,293.15,296.39876033447723,296.4070839710015,297.23296459822194,296.2644932461557,296.1904868761753,296.49875780520637,0.0,2577.6548579560326,114.21753109350375,123.46988130951922,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025944.0,21025944.0,291.1058132,285.64291672270036,0.5302526285714285,552.1920910091743,1.0,1.0,1.0,3.0,0.4499423988502846,283.15,283.15,283.1500007821322,288.70819960379043,3.9682539682539675,1.0919138483140602,53000.000000009895,288.8030241599999,288.0340678806522,1.205078781329661,0.6745,0.6781108907303491,0.1421925,0.1429537180580803,0.13502943750000002,0.13575230858108678,0.1421925,0.1429537180580803,0.10502289583333334,0.10558512889640083,297.15,293.15,296.4073213603732,296.41875834855296,297.24317843457993,296.2733859054615,296.19950733095305,296.50843027598415,0.0,2578.0155837832444,114.21753109349963,123.46990235107289,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21025980.0,21025980.0,291.12744375,285.6494058256356,0.5293508928571429,553.6948021788991,1.0,1.0,1.0,3.0,0.44973894722030644,283.15,283.15,283.15000078298266,288.710653839068,3.9682539682539675,1.091913848314048,53000.00000000873,288.7770674999999,288.0361881803276,1.205078780157695,0.6745,0.6781108900462957,0.1421925,0.1429537179138738,0.13502943750000002,0.1357523084441448,0.1421925,0.1429537179138738,0.10502289583333334,0.1055851287898904,297.15,293.15,296.41593141129056,296.43050909998954,297.2534059206303,296.28232595889284,296.20857199164607,296.5181488764899,0.0,2578.376789564771,114.21753109349584,123.46992361205275,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026016.0,21026016.0,291.14902079999996,285.6558409037823,0.5284501333333333,555.1798255045871,1.0,1.0,1.0,3.0,0.44953541216043275,283.15,283.15,283.1500007837283,288.7131116353626,3.9682539682539675,1.0919138483140378,53000.00000000774,288.75117503999996,288.03831171233537,1.2050787791934734,0.6745,0.6781108894832523,0.1421925,0.14295371779517765,0.13502943750000002,0.13575230833142807,0.1421925,0.14295371779517765,0.10502289583333334,0.10558512870222184,297.15,293.15,296.4245864490697,296.4423236510352,297.26364586006497,296.2913093041407,296.2176771344376,296.5279084797496,0.0,2578.7384296742857,114.2175310934926,123.46994506957824,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026052.0,21026052.0,291.17054464999995,285.6622224677354,0.5275503642857143,556.6473793807339,1.0,1.0,1.0,3.0,0.449331753958168,283.15,283.15,283.15000078511764,288.7155745646375,3.9682539682539675,1.0919138483140287,53000.00000000687,288.72534641999994,288.04043993980565,1.2050787785087556,0.6745,0.6781108890832765,0.1421925,0.14295371771085807,0.13502943750000002,0.13575230825135617,0.1421925,0.14295371771085807,0.10502289583333334,0.10558512863994368,297.15,293.15,296.4333089180634,296.454221753463,297.2739051453441,296.3003571870627,296.2268427860174,296.5377271579901,0.0,2579.1007109342763,114.21753109348975,123.46996681080164,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
