,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21026088.0,21026088.0,291.1920156,285.66855102849087,0.5266516,558.0976822018349,1.0,1.0,1.0,3.0,0.44912805022637325,283.15,283.15,283.1500007854499,288.71803939819284,3.9682539682539675,1.0919138483140205,53000.00000000605,288.6995812799999,288.04256990649947,1.205078777931458,0.6745,0.6781108887457598,0.1421925,0.14295371763970563,0.13502943750000002,0.13575230818378806,0.1421925,0.14295371763970563,0.10502289583333334,0.1055851285873907,297.15,293.15,296.4420543246271,296.4661521623046,297.28417175997805,296.3094271358208,296.2360289979275,296.5475668761316,0.0,2579.463234462604,114.21753109348712,123.4699886560186,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026124.0,21026124.0,291.21343394999997,285.6748270974452,0.5257538547619047,559.5309523623853,1.0,1.0,1.0,3.0,0.448924235131613,283.15,283.15,283.15000078646983,288.7205090070043,3.9682539682539675,1.0919138483140136,53000.000000005355,288.6738792599999,288.0447041790817,1.205078777657392,0.6745,0.6781108885849544,0.1421925,0.14295371760580597,0.13502943750000002,0.13575230815159614,0.1421925,0.14295371760580597,0.10502289583333334,0.10558512856235255,297.15,293.15,296.4508615059601,296.47814987124747,297.2944570837432,296.31855605325967,296.2452705761605,296.5574590180742,0.0,2579.826315198811,114.21753109348488,123.47001075737374,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026160.0,21026160.0,291.23479999999995,285.6810511863941,0.5248571428571429,560.9474082568807,1.0,1.0,1.0,3.0,0.44872033380925896,283.15,283.15,283.15000078710153,288.7229819168872,3.9682539682539675,1.0919138483140074,53000.00000000477,288.64823999999993,288.04684151474754,1.2050787775730292,0.6745,0.6781108885347406,0.1421925,0.14295371759522027,0.13502943750000002,0.13575230814154368,0.1421925,0.14295371759522027,0.10502289583333334,0.105585128554534,297.15,293.15,296.4597174049746,296.49019459050993,297.30475755299113,296.32773142870127,296.2545559819705,296.56739139182946,0.0,2580.1898147001616,114.21753109348296,123.47003304637605,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026196.0,21026196.0,291.25611404999995,285.6872238075316,0.5239614785714286,562.3472682798165,1.0,1.0,1.0,3.0,0.4485163424599291,283.15,283.15,283.1500007880427,288.7254582937622,3.9682539682539675,1.0919138483140014,53000.00000000419,288.62266313999993,288.0489820544903,1.2050787776755711,0.6745,0.67811088859357,0.1421925,0.14295371760762224,0.13502943750000002,0.13575230815332093,0.1421925,0.14295371760762224,0.10502289583333334,0.10558512856369405,297.15,293.15,296.4686214741727,296.5022883502676,297.3150741004014,296.33695276049593,296.263884564335,296.57736424993453,0.0,2580.5537737919562,114.21753109348107,123.47005553032503,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026232.0,21026232.0,291.2773764,285.6933454734492,0.5230668761904762,563.7307508256881,1.0,1.0,1.0,3.0,0.4483122505302859,283.15,283.15,283.15000078851733,288.7279384334878,3.9682539682539675,1.0919138483139963,53000.000000003725,288.5971483199999,288.05112603297226,1.205078778041121,0.6745,0.6781108888055423,0.1421925,0.14295371765230847,0.13502943750000002,0.13575230819575604,0.1421925,0.14295371765230847,0.10502289583333334,0.10558512859669915,297.15,293.15,296.47758344404446,296.51442996087684,297.3254099114948,296.346229247035,296.2732652561466,296.58738356391956,0.0,2580.9181481694823,114.21753109347952,123.47007823887712,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026268.0,21026268.0,291.29858735,285.6994166971347,0.52217335,565.0980742889908,1.0,1.0,1.0,3.0,0.4481080898513825,283.15,283.15,283.15000078921565,288.73042114516517,3.9682539682539675,1.0919138483139923,53000.00000000332,288.5716951799999,288.05327236185644,1.2050787785817163,0.6745,0.6781108891195309,0.1421925,0.14295371771850093,0.13502943750000002,0.135752308258614,0.1421925,0.14295371771850093,0.10502289583333334,0.10558512864558867,297.15,293.15,296.4865849730724,296.52660425067614,297.3357588691479,296.3555434149414,296.2826815490854,296.59743461138464,0.0,2581.2828403936464,114.21753109347821,123.47010110086818,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026304.0,21026304.0,291.3197472,285.7054379919716,0.5212809142857143,566.4494570642202,1.0,1.0,1.0,3.0,0.4479038262992042,283.15,283.15,283.1500007902753,288.73290740425233,3.9682539682539675,1.091913848313988,53000.00000000291,288.5463033599999,288.05542200723283,1.2050787793305533,0.6745,0.6781108895550735,0.1421925,0.1429537178103184,0.13502943750000002,0.1357523083458061,0.1421925,0.1429537178103184,0.10502289583333334,0.10558512871340475,297.15,293.15,296.4956442929608,296.5388258789292,297.3461280570924,296.3649126678918,296.29214987497795,296.60753215437046,0.0,2581.6479908399633,114.2175310934769,123.47012418344026,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026340.0,21026340.0,291.34085625,285.7114098717377,0.5203895833333333,567.7851175458716,1.0,1.0,1.0,3.0,0.44769947363197987,283.15,283.15,283.150000790705,288.73539647812413,3.9682539682539675,1.0919138483139845,53000.00000000256,288.5209724999999,288.0575742874122,1.2050787802806995,0.6745,0.6781108901078701,0.1421925,0.14295371792685443,0.13502943750000002,0.13575230845647152,0.1421925,0.14295371792685443,0.10502289583333334,0.10558512879947785,297.15,293.15,296.5047551639087,296.5510857278116,297.356515751776,296.3743311207127,296.30166482051885,296.6176705169456,0.0,2582.0134698521374,114.21753109347577,123.4701474571018,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026376.0,21026376.0,291.36191479999997,285.7173328506046,0.5194993714285715,569.1052741284403,1.0,1.0,1.0,3.0,0.4474950277322666,283.15,283.15,283.1500007912219,288.73788844570174,3.9682539682539675,1.0919138483139814,53000.00000000227,288.49570223999996,288.0597292524801,1.2050787814600725,0.6745,0.6781108907942013,0.1421925,0.14295371807154106,0.13502943750000002,0.13575230859386944,0.1421925,0.14295371807154106,0.10502289583333334,0.10558512890634292,297.15,293.15,296.5139212704073,296.5633844948487,297.36692320367206,296.3838023129295,296.3112298221947,296.6278522208105,0.0,2582.37927641969,114.21753109347479,123.47017093335892,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026412.0,21026412.0,291.38292314999995,285.7232074431366,0.5186102928571429,570.410145206422,1.0,1.0,1.0,3.0,0.44729049695326567,283.15,283.15,283.1500007921012,288.74038292980293,3.9682539682539675,1.0919138483139788,53000.00000000198,288.4704922199999,288.0618865783961,1.2050787828228648,0.6745,0.6781108915875053,0.1421925,0.14295371823877884,0.13502943750000002,0.1357523087526825,0.1421925,0.14295371823877884,0.10502289583333334,0.10558512902986415,297.15,293.15,296.52313688688884,296.5757183776648,297.37734881489854,296.39332078917164,296.3208396852737,296.6380729107795,0.0,2582.745404638943,114.2175310934739,123.47019458873118,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026448.0,21026448.0,291.4038816,285.7290341642898,0.517722361904762,571.6999491743119,1.0,1.0,1.0,3.0,0.4470858792384417,283.15,283.15,283.15000079236063,288.74287978415794,3.9682539682539675,1.0919138483139765,53000.000000001746,288.44534207999993,288.0640461589182,1.2050787843591755,0.6745,0.678110892481955,0.1421925,0.14295371842733934,0.13502943750000002,0.1357523089317441,0.1421925,0.14295371842733934,0.10502289583333334,0.1055851291691343,297.15,293.15,296.5324028250386,296.58808763756576,297.387793546133,296.4028873737349,296.3304952082708,296.6483333181486,0.0,2583.1118172753445,114.21753109347316,123.47021842190541,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026484.0,21026484.0,291.42479045,285.73481352941127,0.5168355928571429,572.9749044266055,1.0,1.0,1.0,3.0,0.4468811585730279,283.15,283.15,283.15000079270084,288.74537931866263,3.9682539682539675,1.091913848313974,53000.00000000157,288.4202514599999,288.06620824572593,1.205078786156835,0.6745,0.6781108935286249,0.1421925,0.14295371864798959,0.13502943750000002,0.13575230914127892,0.1421925,0.14295371864798959,0.10502289583333334,0.10558512933210583,297.15,293.15,296.54173179905786,296.60049824742873,297.3982620241305,296.41251435446776,296.34020824110087,296.6586429332371,0.0,2583.478495821052,114.21753109347252,123.47024247542744,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026520.0,21026520.0,291.44565,285.740546054238,0.51595,574.2352293577982,1.0,1.0,1.0,3.0,0.446676376946482,283.15,283.15,283.15000079308896,288.7478804401903,3.9682539682539675,1.091913848313972,53000.0000000014,288.3952199999999,288.06837181660495,1.2050787881092528,0.6745,0.6781108946654321,0.1421925,0.14295371888764186,0.13502943750000002,0.1357523093688585,0.1421925,0.14295371888764186,0.10502289583333334,0.10558512950911218,297.15,293.15,296.55109806933285,296.61293330444965,297.408744530823,296.4221770672113,296.34995529876414,296.66898165411624,0.0,2583.845359791145,114.21753109347192,123.47026665942705,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026556.0,21026556.0,291.46646054999997,285.74623225489603,0.5150655976190476,575.4811423623853,1.0,1.0,1.0,3.0,0.44647147082777167,283.15,283.15,283.1500007935808,288.75038442391093,3.9682539682539675,1.0919138483139708,53000.00000000122,288.37024733999993,288.070538148374,1.2050787902870217,0.6745,0.6781108959338359,0.1421925,0.14295371915503624,0.13502943750000002,0.13575230962278267,0.1421925,0.14295371915503624,0.10502289583333334,0.10558512970660876,297.15,293.15,296.5605389761338,296.6254180347112,297.41925649492526,296.4319113431778,296.35977047166017,296.67937906412163,0.0,2584.2125605304486,114.2175310934714,123.47029109643482,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026592.0,21026592.0,291.48722239999995,285.75187264790003,0.5141823999999999,576.7128618348623,1.0,1.0,1.0,3.0,0.4462664429975382,283.15,283.15,283.15000079378507,288.7528908249185,3.9682539682539675,1.0919138483139699,53000.000000001164,288.34533311999996,288.0727068016307,1.2050787927309403,0.6745,0.6781108973572693,0.1421925,0.14295371945511268,0.13502943750000002,0.1357523099077425,0.1421925,0.14295371945511268,0.10502289583333334,0.10558512992824418,297.15,293.15,296.57005735070646,296.63795285949294,297.42979930426327,296.4417203021249,296.3696570711521,296.689837377548,0.0,2584.579976529959,114.21753109347118,123.47031578299062,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026628.0,21026628.0,291.50793584999997,285.75746775015176,0.5133004214285715,577.9306061697248,1.0,1.0,1.0,3.0,0.4460613389862103,283.15,283.15,283.1500007940205,288.75539873879546,3.9682539682539675,1.091913848313968,53000.00000000093,288.3204769799999,288.07487690779067,1.2050787953397928,0.6745,0.6781108988768078,0.1421925,0.1429537197754492,0.13502943750000002,0.1357523102119418,0.1421925,0.1429537197754492,0.10502289583333334,0.10558513016484364,297.15,293.15,296.5796241845184,296.650519001443,297.4403613875095,296.4515759762175,296.37958834966776,296.70033377987124,0.0,2584.9475580217722,114.21753109347048,123.47034062571402,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026664.0,21026664.0,291.52860119999997,285.76301807893975,0.5124196761904762,579.1345937614678,1.0,1.0,1.0,3.0,0.44585614314037253,283.15,283.15,283.15000079569757,288.7579084379012,3.9682539682539675,1.091913848313967,53000.00000000087,288.29567855999994,288.07704874385144,1.2050787980875974,0.6745,0.6781109004776482,0.1421925,0.14295372011292512,0.13502943750000002,0.1357523105324171,0.1421925,0.14295372011292512,0.10502289583333334,0.1055851304141022,297.15,293.15,296.58924631031937,296.66312228638674,297.450946348789,296.46148487175816,296.3895704022603,296.7108740439027,0.0,2585.315400719366,114.21753109347026,123.47036564698685,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026700.0,21026700.0,291.54921874999997,285.7685241519381,0.5115401785714286,580.3250430045872,1.0,1.0,1.0,3.0,0.44565088391998203,283.15,283.15,283.15000079460856,288.7604192871431,3.9682539682539675,1.0919138483139659,53000.00000000076,288.27093749999995,288.07922169895676,1.2050788009834659,0.6745,0.6781109021643138,0.1421925,0.14295372046849397,0.13502943750000002,0.1357523108700739,0.1421925,0.14295372046849397,0.10502289583333334,0.10558513067672413,297.15,293.15,296.59890724758213,296.67575163700053,297.461547462107,296.47143123531214,296.3995882517914,296.72144516675866,0.0,2585.6833158807585,114.21753109346987,123.47039079414498,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026736.0,21026736.0,291.56978879999997,285.7739864872059,0.510661942857143,581.5021722935779,1.0,1.0,1.0,3.0,0.44544551672473787,283.15,283.15,283.15000079469087,288.76293200535616,3.9682539682539675,1.0919138483139652,53000.0000000007,288.2462534399999,288.0813964594886,1.2050788041726483,0.6745,0.6781109040218798,0.1421925,0.14295372086009062,0.13502943750000002,0.13575231124194356,0.1421925,0.14295372086009062,0.10502289583333334,0.1055851309659561,297.15,293.15,296.6086392828103,296.68842715887496,297.4721774487827,296.4814464801352,296.4096720990235,296.7320724939254,0.0,2586.0513638309953,114.21753109346969,123.47041616291294,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026772.0,21026772.0,291.59031165,285.77940560318626,0.5097849833333333,582.6662000229358,1.0,1.0,1.0,3.0,0.4452400148634472,283.15,283.15,283.1500007955058,288.7654468459535,3.9682539682539675,1.0919138483139639,53000.00000000058,288.2216260199999,288.083573291088,1.2050788076115195,0.6745,0.6781109060252507,0.1421925,0.14295372128242467,0.13502943750000002,0.1357523116430022,0.1421925,0.14295372128242467,0.10502289583333334,0.1055851312778906,297.15,293.15,296.61846284583055,296.7011637654497,297.48284578885347,296.49155073813677,296.41984141568935,296.742772910792,0.0,2586.4196109897944,114.2175310934693,123.47044179490693,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026808.0,21026808.0,291.6107876,285.7847820187056,0.5089093142857143,583.817344587156,1.0,1.0,1.0,3.0,0.4450344843684828,283.15,283.15,283.1500007949739,288.76796219487335,3.9682539682539675,1.091913848313964,53000.00000000058,288.19705487999994,288.08575061807693,1.2050788111088429,0.6745,0.678110908062611,0.1421925,0.1429537217119241,0.13502943750000002,0.13575231205086521,0.1421925,0.1429537217119241,0.10502289583333334,0.10558513159511741,297.15,293.15,296.6283022287056,296.71391097262506,297.4935208999202,296.50167007278765,296.4300249822966,296.7534858312671,0.0,2586.7879210028773,114.21753109346932,123.47046748289252,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026844.0,21026844.0,291.63121694999995,285.79011625297267,0.50803495,584.9558243807339,1.0,1.0,1.0,3.0,0.44482887063675747,283.15,283.15,283.15000079478085,288.7704787169152,3.9682539682539675,1.0919138483139632,53000.000000000466,288.1725396599999,288.08792912599614,1.2050788148883693,0.6745,0.6781109102640885,0.1421925,0.14295372217602134,0.13502943750000002,0.13575231249158318,0.1421925,0.14295372217602134,0.10502289583333334,0.10558513193789805,297.15,293.15,296.6382005030671,296.7266965663322,297.5042202346194,296.5118467890578,296.4402636341544,296.7642455454462,0.0,2587.1562520025996,114.21753109346896,123.47049335500827,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026880.0,21026880.0,291.6516,285.7954088255781,0.5071619047619048,586.0818577981652,1.0,1.0,1.0,3.0,0.4446231932151911,283.15,283.15,283.15000079479137,288.77299611068435,3.9682539682539675,1.091913848313963,53000.000000000466,288.14807999999994,288.0901085104606,1.2050788188535309,0.6745,0.6781109125736648,0.1421925,0.1429537226629071,0.13502943750000002,0.1357523129539417,0.1421925,0.1429537226629071,0.10502289583333334,0.10558513229751021,297.15,293.15,296.6481443613451,296.7395120091132,297.5149384126995,296.5220679858789,296.4505450140549,296.77504155661836,0.0,2587.524634107781,114.21753109346895,123.47051936505227,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026916.0,21026916.0,291.67193705,285.8006602564932,0.5062901928571428,587.195663233945,1.0,1.0,1.0,3.0,0.4444173641023078,283.15,283.15,283.15000079531205,288.77551554826323,3.9682539682539675,1.091913848313962,53000.00000000035,288.1236755399999,288.0922899091115,1.205078822982031,0.6745,0.6781109149794627,0.1421925,0.14295372317007746,0.13502943750000002,0.13575231343556293,0.1421925,0.14295372317007746,0.10502289583333334,0.10558513267210451,297.15,293.15,296.65819405233526,296.75239992271895,297.52570261967674,296.53239254161144,296.46092557842746,296.78592294295396,0.0,2587.89326451938,114.21753109346861,123.47054566491299,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026952.0,21026952.0,291.6922284,285.80587106606947,0.5054198285714285,588.2974590825688,1.0,1.0,1.0,3.0,0.444211490589624,283.15,283.15,283.15000068421693,288.777468218993,3.9682539682539675,1.091913848313962,53000.00000000035,288.0993259199999,288.0941350356719,1.2050788272969504,0.6745,0.6781109174932777,0.1421925,0.14295372370001908,0.13502943750000002,0.13575231393880832,0.1421925,0.14295372370001908,0.10502289583333334,0.10558513306351758,297.15,293.15,296.66828121743913,296.7653126568707,297.5364803323487,296.54275389541056,296.4713410364925,296.7968338277123,0.0,2588.215784418307,114.21753109346861,123.47057208227494,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21026988.0,21026988.0,291.71247435,285.8110417750377,0.5045508261904762,589.3874637385321,1.0,1.0,1.0,3.0,0.444005568854354,283.15,283.15,283.1500004110393,288.7783688251688,3.9682539682539675,1.0919138483139617,53000.00000000035,288.0750307799999,288.0952710713336,1.2050788318283463,0.6745,0.6781109201329977,0.1421925,0.142953724256503,0.13502943750000002,0.1357523144672589,0.1421925,0.142953724256503,0.10502289583333334,0.1055851334745347,297.15,293.15,296.6784185864373,296.7782576812686,297.5472729718966,296.5531646331192,296.48180272234345,296.8077833190131,0.0,2588.4396622998534,114.21753109346842,123.47059866346945,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027024.0,21027024.0,291.73267519999996,285.8161729045073,0.5036832,590.4658955963303,1.0,1.0,1.0,3.0,0.4437996163291289,283.15,283.15,283.149999884651,288.7773130449464,3.9682539682539675,1.0919138483139612,53000.00000000029,288.05078975999993,288.09499748627786,1.2050788365594236,0.6745,0.6781109228894493,0.1421925,0.14295372483759525,0.13502943750000002,0.13575231501907817,0.1421925,0.14295372483759525,0.10502289583333334,0.10558513390372748,297.15,293.15,296.68861199775716,296.7912369060317,297.5580753687152,296.5636305175414,296.4923145767797,296.818773873365,0.0,2588.4657585800355,114.21753109346825,123.47062544152499,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027060.0,21027060.0,291.75283125,285.82126497596556,0.5028169642857143,591.5329730504587,1.0,1.0,1.0,3.0,0.4435936846425139,283.15,283.15,283.1499993184106,288.77457579984366,3.9682539682539675,1.0919138483139608,53000.00000000023,288.0266024999999,288.0931711520407,1.2050788414805667,0.6745,0.6781109257565507,0.1421925,0.14295372544201382,0.13502943750000002,0.13575231559304865,0.1421925,0.14295372544201382,0.10502289583333334,0.10558513435014898,297.15,293.15,296.6988428257088,296.8042360457991,297.5688735721827,296.57413335455095,296.50285777531144,296.8297887147106,0.0,2588.2660612722493,114.21753109346808,123.47065238415183,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027096.0,21027096.0,291.77294279999995,285.82631851127667,0.5019521333333333,592.5889144954128,1.0,1.0,1.0,3.0,0.4433878449557939,283.15,283.15,283.1499988405428,288.7705019494937,3.9682539682539675,1.0919138483139608,53000.00000000023,288.00246863999996,288.09003294721464,1.2050788465955844,0.6745,0.6781109287366989,0.1421925,0.14295372607026396,0.13502943750000002,0.1357523161896502,0.1421925,0.14295372607026396,0.10502289583333334,0.10558513481417238,297.15,293.15,296.7091063126393,296.81724896128026,297.5796567847458,296.5846691320894,296.5134267308717,296.8408215843253,0.0,2587.8400226076574,114.21753109346808,123.47067951224912,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027132.0,21027132.0,291.79301015,285.8313340326815,0.5010887214285714,593.6339383256881,1.0,1.0,1.0,3.0,0.4431821943753209,283.15,283.15,283.1499983971502,288.7649455062735,3.9682539682539675,1.0919138483139599,53000.000000000175,287.9783878199999,288.08560261290273,1.2050788519091875,0.6745,0.6781109318326783,0.1421925,0.14295372672293272,0.13502943750000002,0.13575231680944022,0.1421925,0.14295372672293272,0.10502289583333334,0.10558513529623127,297.15,293.15,296.7193978864369,296.8302704815076,297.5904161195282,296.595234153743,296.52401653981264,296.85186703620565,0.0,2587.1841265555813,114.21753109346787,123.47070684454003,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027168.0,21027168.0,291.8130336,285.83631206279625,0.5002267428571429,594.6682629357798,1.0,1.0,1.0,3.0,0.442976700008595,283.15,283.15,283.14999797852937,288.75799799775666,3.9682539682539675,1.0919138483139599,53000.000000000175,287.9543596799999,288.0799712068464,1.205078857408507,0.6745,0.6781109350368659,0.1421925,0.14295372739841297,0.13502943750000002,0.13575231745089264,0.1421925,0.14295372739841297,0.10502289583333334,0.10558513579513872,297.15,293.15,296.729716070122,296.84330109333496,297.601154403362,296.60582646234775,296.5346257187498,296.86292474958327,0.0,2586.3124841449617,114.21753109346787,123.47073436778923,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027204.0,21027204.0,291.83301344999995,285.84125312461225,0.4993662119047619,595.6921067201835,1.0,1.0,1.0,3.0,0.44277143090051246,283.15,283.15,283.14999750810836,288.74964421704476,3.9682539682539675,1.0919138483139599,53000.000000000175,287.93038385999995,288.0732197651842,1.205078863098437,0.6745,0.6781109383520187,0.1421925,0.14295372809728601,0.13502943750000002,0.13575231811455934,0.1421925,0.14295372809728601,0.10502289583333334,0.10558513631132395,297.15,293.15,296.7400493512524,296.85633322342596,297.6118668815106,296.61643571009597,296.54524464130225,296.87398596151746,0.0,2585.2520086996997,114.21753109346787,123.47076206032493,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027240.0,21027240.0,291.85294999999996,285.8461577414952,0.4985071428571429,596.7056880733945,1.0,1.0,1.0,3.0,0.4425664785163584,283.15,283.15,283.14999697629776,288.73951388615524,3.9682539682539675,1.0919138483139592,53000.00000000012,287.9064599999999,288.0649870744479,1.2050788689806888,0.6745,0.6781109417793205,0.1421925,0.14295372881980137,0.13502943750000002,0.1357523188006774,0.1421925,0.14295372881980137,0.10502289583333334,0.10558513684497131,297.15,293.15,296.7503928300276,296.8693618154432,297.62254362450216,296.62705812835054,296.5558684040509,296.8850449604749,0.0,2583.9508134777607,114.21753109346766,123.4707899382891,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027276.0,21027276.0,291.87284354999997,285.851026437184,0.49764955,597.7092253899083,1.0,1.0,1.0,3.0,0.442361890285744,283.15,283.15,283.14999893609775,288.73372737160645,3.9682539682539675,1.0919138483139592,53000.00000000012,287.8825877399999,288.057219231294,1.227541797332529,0.6745,0.6778020018972272,0.1421925,0.14288860067423495,0.20774670566787196,0.15869406474823522,0.1421925,0.14288860067423495,0.10502289583333334,0.10553703341864687,297.15,293.15,296.76079479367775,296.8824440267649,297.62885531807643,296.6377490931631,296.56657378638323,296.8952834036131,0.0,2582.580007422203,114.21753109346766,124.15713613224717,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027312.0,21027312.0,291.8926944,285.8558597357908,0.4967934476190476,598.7029370642201,1.0,1.0,1.0,3.0,0.4421571084559959,283.15,283.15,283.15001336201664,288.7911445974932,3.9682539682539675,1.0919138483139592,53000.00000000012,287.8587667199999,288.10835037845123,1.2661133732233811,0.6745,0.6773390619758909,0.1421925,0.1427910075166892,0.20728131027238358,0.19796892246556885,0.1421925,0.1427910075166892,0.10502289583333334,0.1054649514451323,297.15,293.15,296.77134926291683,296.8959108856973,297.604064905862,296.648631705299,296.5774488932246,296.89948113059995,0.0,2585.939854580348,114.21753109346766,126.25357233451632,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027348.0,21027348.0,291.91250284999995,285.8606581617998,0.49593885,599.6870414908257,1.0,1.0,1.0,3.0,0.4419510643322149,283.15,283.15,283.150008249794,288.81858145144946,3.9682539682539675,1.0919138483139592,53000.00000000012,287.83499657999994,288.15525165273976,1.2745287643588104,0.6745,0.6772903295850851,0.1421925,0.14278073415793507,0.20654200248047247,0.2064572849152232,0.1421925,0.14278073415793507,0.10502289583333334,0.10545736357737351,297.15,293.15,296.7819731539962,296.90985170613465,297.5768105036433,296.6595652387438,296.5879604787946,296.90323221626255,0.0,2591.295715311547,114.21753109346766,127.44240931382275,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027384.0,21027384.0,291.93226919999995,285.86542224006683,0.4950857714285714,600.6617570642202,1.0,1.0,1.0,3.0,0.4417443209691542,283.15,283.15,283.1499958119471,288.78860117137685,3.9682539682539675,1.0919138483139592,53000.00000000012,287.81127695999993,288.13991838234114,1.2750730135552886,0.6745,0.6773411749050479,0.1421925,0.1427914529469029,0.20656747788703425,0.2069246494914831,0.1421925,0.1427914529469029,0.10502289583333334,0.10546528043836986,297.15,293.15,296.79229422699234,296.9237905131123,297.560491586015,296.6701696526922,296.5977200565206,296.90889320706646,0.0,2591.3393741380664,114.21753109346766,128.2726272348291,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027420.0,21027420.0,291.95199375,285.8701524958186,0.49423422619047624,601.6273021788991,1.0,1.0,1.0,3.0,0.4415382123780288,283.15,283.15,283.1499881793538,288.74080763082907,3.9682539682539675,1.0919138483139592,53000.00000000012,287.7876074999999,288.10096171472765,1.2753045943338852,0.6745,0.6773919039253976,0.1421925,0.14280214721855017,0.20714384525460094,0.20707973419915626,0.1421925,0.14280214721855017,0.10502289583333334,0.10547317919095685,297.15,293.15,296.8021882997984,296.9374351367502,297.5518198192784,296.680344763643,296.60686248528356,296.9157301009507,0.0,2587.1510570589226,114.21753109346766,129.03004572410754,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027456.0,21027456.0,291.97167679999995,285.87484945465206,0.4933842285714286,602.5838952293578,1.0,1.0,1.0,3.0,0.44133343126979746,283.15,283.15,283.1499843127823,288.6886044275194,3.9682539682539675,1.0919138483139588,53000.00000000006,287.76398783999997,288.0567728214699,1.2759305001442716,0.6745,0.6774340976465261,0.1421925,0.1428110421491529,0.20805493541674375,0.20764211758383616,0.1421925,0.1428110421491529,0.10502289583333334,0.10547974895638144,297.15,293.15,296.8117049441443,296.95074754518,297.5477241656014,296.6901559621118,296.6155879176934,296.9231841069462,0.0,2580.8709443272805,114.21753109346749,129.75740997991426,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027492.0,21027492.0,291.99131865,285.879513642534,0.4925357928571429,603.5317546100918,1.0,1.0,1.0,3.0,0.441130466292099,283.15,283.15,283.1499827617039,288.63352473070927,3.9682539682539675,1.0919138483139588,53000.00000000006,287.7404176199999,288.01009440752335,1.2769180101373983,0.6745,0.6774683692687038,0.1421925,0.14281826700851025,0.20921669840027862,0.20857812550271923,0.1421925,0.14281826700851025,0.10502289583333334,0.10548508521287665,297.15,293.15,296.82085202788,296.96368823185315,297.5470021896124,296.6996208898677,296.623973167895,296.93102730142164,0.0,2573.3143928811655,114.21753109346749,130.45650332955628,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027528.0,21027528.0,292.01091959999997,285.88414558579996,0.4916889333333333,604.4710987155963,1.0,1.0,1.0,3.0,0.440929697866073,283.15,283.15,283.14998195563504,288.5769110487892,3.9682539682539675,1.0919138483139588,53000.00000000006,287.71689647999995,287.9619825145007,1.278152770660232,0.6745,0.6774965958421967,0.1421925,0.14282421750080287,0.21053152373245088,0.20977054503227682,0.1421925,0.14282421750080287,0.10502289583333334,0.10548948022620158,297.15,293.15,296.8296609133126,296.9762468271189,297.54827131826084,296.70877860091053,296.63210511580775,296.9390125550821,0.0,2565.1165558630732,114.21753109346749,131.12815836366187,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027564.0,21027564.0,292.03047995,285.88874581115425,0.4908436642857143,605.402145940367,1.0,1.0,1.0,3.0,0.4407307498288476,283.15,283.15,283.1499814896765,288.5201143944225,3.9682539682539675,1.0919138483139588,53000.00000000006,287.6934240599999,287.91349450194826,1.2794855575088266,0.6745,0.6775217382384509,0.1421925,0.14282951781241054,0.2119045546754439,0.21106566118650863,0.1421925,0.14282951781241054,0.10502289583333334,0.10549339501828878,297.15,293.15,296.83824851940784,296.98852982988143,297.55023670791195,296.7177438071915,296.64010045321135,296.94697186352084,0.0,2556.745000904866,114.21753109346749,131.78016032133922,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.4405337398254649,283.15,283.15,283.1499812139234,288.4634408759227,3.9682539682539675,1.0919138483139583,53000.0,287.66999999999996,287.8649906182828,1.2808827157806193,0.6745,0.6775443027990694,0.1421925,0.14283427468607363,0.2133121226119977,0.2124290509041681,0.1421925,0.14283427468607363,0.10502289583333334,0.10549690842896241,297.15,293.15,296.84654620444417,297.00046106637126,297.5525708375036,296.72645522264213,296.6478962932952,296.9547859248513,0.0,2548.266504748157,114.21753109346731,132.4120109875268,296.8444617937603,296.8624424967865,296.542970261725,296.5118740388197,296.47829626092636,2794.8960468291507,4775.097635439511,0.43971889077590526,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.4405337398254649,283.15,283.15,283.1499812139234,288.4634408759227,3.9682539682539675,1.0919138483139583,53000.0,287.66999999999996,287.8649906182828,1.2808827157806193,0.6745,0.6775443027990694,0.1421925,0.14283427468607363,0.2133121226119977,0.2124290509041681,0.1421925,0.14283427468607363,0.10502289583333334,0.10549690842896241,297.15,293.15,296.84654620444417,297.00046106637126,297.5525708375036,296.72645522264213,296.6478962932952,296.9547859248513,0.0,2548.266504748157,114.21753109346731,132.4120109875268,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21027636.0,21027636.0,292.06950965,285.8978602388026,0.4891566857142857,607.240223325688,1.0,1.0,1.0,3.0,0.44033893661200274,283.15,283.15,283.1499815101665,288.40864925418754,3.9682539682539675,1.0919138483139583,53000.0,287.6465884199999,287.8175004180666,1.2823206298324976,0.6745,0.6775644966100596,0.1421925,0.14283853177794795,0.21472688258209105,0.21383678094685163,0.1421925,0.14283853177794795,0.10502289583333334,0.10550005270251038,297.15,293.15,296.8542913439275,297.0117712899651,297.55490014023735,296.73465968686435,296.6552397386307,296.96217243992504,0.0,2539.8381369014865,114.21753109346731,133.021194709321,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21027672.0,21027672.0,292.08903719999995,285.9023890163039,0.48831253333333335,608.1476902752294,1.0,1.0,1.0,3.0,0.44014595714226107,283.15,283.15,283.14998203023106,288.3561535275993,3.9682539682539675,1.0919138483139583,53000.0,287.62315535999994,287.77200982842976,1.2837494362300563,0.6745,0.6775834441156964,0.1421925,0.14284252613405657,0.2161124694233496,0.2152372818785869,0.1421925,0.14284252613405657,0.10502289583333334,0.10550300292031733,297.15,293.15,296.86128241793523,297.02227793060285,297.5567749922812,296.742138958566,296.6618922443537,296.9688733087478,0.0,2531.633826927539,114.21753109346731,133.6119989456719,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21027708.0,21027708.0,292.10858055,285.9069009271891,0.48746765714285717,609.0477339220183,1.0,1.0,1.0,3.0,0.43995483912352173,283.15,283.15,283.14998259542926,288.3060105163843,3.9682539682539675,1.0919138483139583,53000.0,287.5997033399999,287.7285752247328,1.2851525186443258,0.6745,0.6776013667375678,0.1421925,0.14284630443266358,0.21747061483098612,0.2166136019034192,0.1421925,0.14284630443266358,0.10502289583333334,0.10550579355879006,297.15,293.15,296.8675715804793,297.03204440403954,297.5582386682859,296.74892857681897,296.6678831732585,296.97493328057647,0.0,2523.731107994001,114.21753109346731,134.18364208046404,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21027744.0,21027744.0,292.1281376,285.91139573016574,0.48662217142857145,609.9405726605505,1.0,1.0,1.0,3.0,0.4397658142873464,283.15,283.15,283.149983382189,288.2587567787287,3.9682539682539675,1.0919138483139583,53000.0,287.5762348799999,287.6875512176719,1.2865275773664238,0.6745,0.6776181088879847,0.1421925,0.1428498338740619,0.21879764045402367,0.21796367562892688,0.1421925,0.1428498338740619,0.10502289583333334,0.10550840039217667,297.15,293.15,296.87306145014395,297.0409675704131,297.55923337693974,296.7549338174088,296.673122714711,296.98026378592334,0.0,2516.1728807583595,114.21753109346731,134.7333318013093,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21027780.0,21027780.0,292.14770625,285.9158731936856,0.4857761904761905,610.8264248853211,1.0,1.0,1.0,3.0,0.4395786475419358,283.15,283.15,283.14998427985944,288.21494192400684,3.9682539682539675,1.0919138483139583,53000.0,287.5527524999999,287.64934216467816,1.2878723096178686,0.6745,0.6776338813177177,0.1421925,0.1428531588869823,0.2200999748144072,0.2192848824163568,0.1421925,0.1428531588869823,0.10502289583333334,0.10551085623538628,297.15,293.15,296.8778902028244,297.0492021666258,297.5598667418535,296.7602872193269,296.6777361306977,296.9849964922657,0.0,2509.0570432927834,114.21753109346731,135.2633895069581,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21027816.0,21027816.0,292.16728439999997,285.9203330959958,0.4849298285714286,611.7055089908257,1.0,1.0,1.0,3.0,0.43939289831413036,283.15,283.15,283.1499850145552,288.1730971432703,3.9682539682539675,1.0919138483139583,53000.0,287.5292587199999,287.61310713924365,1.2891950558820107,0.6745,0.6776489003556392,0.1421925,0.1428563250760848,0.22138539314714178,0.22058523814324285,0.1421925,0.1428563250760848,0.10502289583333334,0.10551319477186538,297.15,293.15,296.8822540727849,297.05695791901854,297.56026304284296,296.76518099193606,296.6819055814777,296.98931232161203,0.0,2502.2724450675373,114.21753109346731,135.7786874353998,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21027852.0,21027852.0,292.18686994999996,285.9247752251859,0.48408320000000005,612.5780433715596,1.0,1.0,1.0,3.0,0.43920878101763916,283.15,283.15,283.14998566038605,288.1333058558581,3.9682539682539675,1.0919138483139583,53000.0,287.50575605999995,287.5787137309328,1.2904950316222916,0.6745,0.6776630136426862,0.1421925,0.14285930032229452,0.22265190287957604,0.22186418775531158,0.1421925,0.14285930032229452,0.10502289583333334,0.10551539227857465,297.15,293.15,296.88610982565183,297.0641936687472,297.5604036573554,296.7695740519203,296.68558938413645,296.9931741175622,0.0,2495.8243863351445,114.21753109346731,136.27683751434446,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21027888.0,21027888.0,292.2064608,285.9291993792337,0.4832364190476191,613.4442464220183,1.0,1.0,1.0,3.0,0.43902628400240584,283.15,283.15,283.1499862709333,288.0957296441845,3.9682539682539675,1.0919138483139583,53000.0,287.4822470399999,287.54620115167444,1.2917734350250714,0.6745,0.6776762147742559,0.1421925,0.14286208327544606,0.22390015664778468,0.22312293886381165,0.1421925,0.14286208327544606,0.10502289583333334,0.10551744775828661,297.15,293.15,296.8894772908912,297.0709333245517,297.5603033362156,296.7734870875362,296.68880754563276,296.9966017169655,0.0,2489.7159985537437,114.21753109346731,136.75794987764527,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21027924.0,21027924.0,292.22605484999997,285.9336053660465,0.4823896,614.3043365366973,1.0,1.0,1.0,3.0,0.4388453200191729,283.15,283.15,283.1499867772325,288.0598546919517,3.9682539682539675,1.0919138483139583,53000.0,287.4587341799999,287.5152574015141,1.2930327742600245,0.6745,0.6776885501800652,0.1421925,0.14286468372346764,0.22513174482877496,0.22436392982089698,0.1421925,0.14286468372346764,0.10502289583333334,0.10551936844033165,297.15,293.15,296.89242224624667,297.07724771502785,297.55999691402735,296.776988089334,296.6916239078056,296.99965577448836,0.0,2483.8864933836453,114.21753109346731,137.22319899740936,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21027960.0,21027960.0,292.24564999999996,285.9379930035011,0.48154285714285716,615.1585321100918,1.0,1.0,1.0,3.0,0.4386656218181704,283.15,283.15,283.14998716878944,288.0251288356169,3.9682539682539675,1.0919138483139583,53000.0,287.43521999999996,287.48537685369945,1.2942766045889795,0.6745,0.6777001865310092,0.1421925,0.14286713680253596,0.22634957490036067,0.22559046481029835,0.1421925,0.14286713680253596,0.10502289583333334,0.10552118027617015,297.15,293.15,296.8950384038478,297.0832322056414,297.55952744084044,296.78017009869995,296.6941278018297,297.00241919017185,0.0,2478.2508667403586,114.21753109346731,137.6756970764087,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21027996.0,21027996.0,292.26524415,285.9423621194798,0.4806963047619048,616.0070515366972,1.0,1.0,1.0,3.0,0.43848723931111777,283.15,283.15,283.14998751554714,287.9915345906969,3.9682539682539675,1.0919138483139583,53000.0,287.4117070199999,287.4564819410225,1.295504447581454,0.6745,0.6777111126971486,0.1421925,0.14286944016632958,0.22755309050647565,0.2268020819572511,0.1421925,0.14286944016632958,0.10502289583333334,0.10552288153281703,297.15,293.15,296.89733115766467,297.0888943438248,297.5588953633592,296.78303953287457,296.69632352284395,297.00489678411344,0.0,2472.7971597277324,114.21753109346731,138.1151245117356,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028032.0,21028032.0,292.2848352,285.94671255190383,0.4798500571428571,616.8501132110092,1.0,1.0,1.0,3.0,0.43831012938794534,283.15,283.15,283.1499877881221,287.95882241273847,3.9682539682539675,1.0919138483139583,53000.0,287.3881977599999,287.42839472534416,1.2967169194460226,0.6745,0.6777213778145971,0.1421925,0.14287160417331665,0.2287426949158308,0.22799932341230644,0.1421925,0.14287160417331665,0.10502289583333334,0.10552447986100161,297.15,293.15,296.89933311926427,297.0942670653792,297.55811318565685,296.78562959090124,296.6982419774456,297.0071169877294,0.0,2467.487011159915,114.21753109346731,138.54227620566516,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028068.0,21028068.0,292.30442105,285.95104414876386,0.4790042285714286,617.6879355275229,1.0,1.0,1.0,3.0,0.4381341555624936,283.15,283.15,283.14998801732673,287.9268268638493,3.9682539682539675,1.0919138483139583,53000.0,287.36469473999995,287.40093693674476,1.2979157024543462,0.6745,0.6777310784641613,0.1421925,0.1428736491838625,0.22991980629427894,0.2291837258061972,0.1421925,0.1428736491838625,0.10502289583333334,0.10552599029882029,297.15,293.15,296.9010925189717,297.0993975283881,297.55720226727897,296.78798793592745,296.69992879922705,297.0091218099587,0.0,2462.288947287926,114.21753109346731,138.9588615294917,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028104.0,21028104.0,292.3239996,285.9553567681475,0.47815893333333337,618.5207368807339,1.0,1.0,1.0,3.0,0.43795932444504443,283.15,283.15,283.14998821367305,287.895471039646,3.9682539682539675,1.0919138483139583,53000.0,287.34120047999994,287.37405248648685,1.2991007455708188,0.6745,0.6777402257332192,0.1421925,0.14287557753531618,0.23108434650057852,0.23035522125836674,0.1421925,0.14287557753531618,0.10502289583333334,0.10552741457263118,297.15,293.15,296.9026171408067,297.1042939753825,297.55616546459015,296.79012242420214,296.70139112987755,297.01091802697186,0.0,2457.195493380095,114.21753109346731,139.36498473461853,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028140.0,21028140.0,292.34356875,285.9596502782637,0.47731428571428575,619.3487356651376,1.0,1.0,1.0,3.0,0.43778587384596984,283.15,283.15,283.14998836672885,287.86479850243364,3.9682539682539675,1.0919138483139583,53000.0,287.3177174999999,287.3477625362008,1.3002692875992647,0.6745,0.6777487400528509,0.1421925,0.14287737245361748,0.23223371242851049,0.2315111680249186,0.1421925,0.14287737245361748,0.10502289583333334,0.10552874029317047,297.15,293.15,296.90388157827664,297.10893029997203,297.55498579604284,296.79201013997255,296.70260482328155,297.0124825275091,0.0,2452.20269964231,114.21753109346731,139.75884001066476,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028176.0,21028176.0,292.3631264,285.96392455746417,0.47647039999999996,620.1721502752293,1.0,1.0,1.0,3.0,0.43761347097910297,283.15,283.15,283.1499884855255,287.83453312458715,3.9682539682539675,1.0919138483139583,53000.0,287.2942483199999,287.3218403971071,1.3014253612243725,0.6745,0.6777568069922937,0.1421925,0.14287907305893507,0.23337150192682218,0.2326553194912726,0.1421925,0.14287907305893507,0.10502289583333334,0.10552999635446149,297.15,293.15,296.904964906284,297.1133819189864,297.55370310721224,296.793727031833,296.7036454215081,297.01388447716477,0.0,2447.2729303866718,114.21753109346731,140.1439604578982,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
