,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21028212.0,21028212.0,292.38267045,285.9681794942615,0.47562739047619046,620.9911991055046,1.0,1.0,1.0,3.0,0.43744212937727944,283.15,283.15,283.1499886183491,287.80469272449193,3.9682539682539675,1.0919138483139583,53000.0,287.27079545999993,287.2962754754254,1.3025688513001115,0.6745,0.677764441601091,0.1421925,0.14288068252388897,0.23449758784761238,0.23378753759639742,0.1421925,0.14288068252388897,0.10502289583333334,0.10553118509979056,297.15,293.15,296.90587565520116,297.1176534839912,297.5523206064422,296.79528167960217,296.7045209281494,297.0151304706772,0.0,2442.4044808126055,114.21753109346731,140.52049514896976,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028248.0,21028248.0,292.40219879999995,285.97241498734456,0.4747853714285714,621.8061005504587,1.0,1.0,1.0,3.0,0.43727202818039645,283.15,283.15,283.1499886886947,287.77531322249587,3.9682539682539675,1.0919138483139583,53000.0,287.24736143999996,287.2711095432132,1.3036977607270788,0.6745,0.6777715886004639,0.1421925,0.14288218919506515,0.23561013704566663,0.2349059082611556,0.1421925,0.14288218919506515,0.10502289583333334,0.10553229792198575,297.15,293.15,296.90659465731835,297.12172952938437,297.5508276835685,296.79665607859096,296.7052132677697,297.0162042433264,0.0,2437.59839158522,114.21753109346731,140.88716756741144,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028284.0,21028284.0,292.42170934999996,285.97663094559056,0.47394445714285716,622.6170730045872,1.0,1.0,1.0,3.0,0.43710307325108544,283.15,283.15,283.1499887662841,287.74631645370226,3.9682539682539675,1.0919138483139583,53000.0,287.22394877999994,287.2462721702695,1.3048133134950948,0.6745,0.6777783177531652,0.1421925,0.142883607779269,0.23671018529163515,0.23601155052624873,0.1421925,0.142883607779269,0.10502289583333334,0.10553334568344344,297.15,293.15,296.9071533862975,297.12564694623416,297.5492393365483,296.7978805341659,296.70575294386623,297.0171346294224,0.0,2432.8431291942743,114.21753109346731,141.24523035539045,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028320.0,21028320.0,292.4412,285.9808272880734,0.47310476190476186,623.4243348623853,1.0,1.0,1.0,3.0,0.4369349772203977,283.15,283.15,283.149988791578,287.71749321868714,3.9682539682539675,1.0919138483139583,53000.0,287.20055999999994,287.221599347165,1.3059188541135929,0.6745,0.677784755294254,0.1421925,0.14288496488832944,0.23780073362543055,0.2371076191577137,0.1421925,0.14288496488832944,0.10502289583333334,0.10553434803956974,297.15,293.15,296.9076009081742,297.12945726209017,297.5475812610732,296.79900129682915,296.70618635837616,297.0179654173086,0.0,2428.1058706020403,114.21753109346731,141.59725024108283,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028356.0,21028356.0,292.46066865,285.98500394406983,0.47226640000000003,624.2281045183486,1.0,1.0,1.0,3.0,0.4367682007002195,283.15,283.15,283.1499888791598,287.6890167396728,3.9682539682539675,1.0919138483139583,53000.0,287.1771976199999,287.19721639139357,1.3070092434282363,0.6745,0.6777907620746035,0.1421925,0.14288623118798083,0.23887709056913226,0.238189183074321,0.1421925,0.14288623118798083,0.10502289583333334,0.10553528332417601,297.15,293.15,296.9078852160505,297.13311428455216,297.5458249244983,296.799969303389,296.7064649499089,297.0186517356798,0.0,2423.4258084177095,114.21753109346731,141.93995467654008,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028392.0,21028392.0,292.4801132,285.98916085306155,0.4714294857142857,625.0286003669725,1.0,1.0,1.0,3.0,0.43660243217796835,283.15,283.15,283.14998889395685,287.66079742283443,3.9682539682539675,1.0919138483139583,53000.0,287.1538641599999,287.1730433764814,1.3080881528692387,0.6745,0.6777964630584133,0.1421925,0.14288743302214,0.23994257980262151,0.23925972666376513,0.1421925,0.14288743302214,0.10502289583333334,0.1055361709947895,297.15,293.15,296.9080566648199,297.13666622490376,297.54399788020834,296.80083188968206,296.7066370309831,297.01923793811943,0.0,2418.769253709034,114.21753109346731,142.27602289556242,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028428.0,21028428.0,292.49953155,285.99329796473427,0.47059413333333333,625.8260408027523,1.0,1.0,1.0,3.0,0.4364374847391498,283.15,283.15,283.1499889174368,287.6327676160124,3.9682539682539675,1.0919138483139583,53000.0,287.13056213999994,287.1490312171386,1.3091577414337905,0.6745,0.6778019292356359,0.1421925,0.14288858535632043,0.24099920834049599,0.240321302043324,0.1421925,0.14288858535632043,0.10502289583333334,0.10553702210488744,297.15,293.15,296.90814173295456,297.1401381613732,297.5421153242777,296.8016138551065,296.7067279706063,297.0197474088637,0.0,2414.134092915367,114.21753109346731,142.60693861013502,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028464.0,21028464.0,292.5189216,285.99741523897364,0.4697604571428572,626.6206442201835,1.0,1.0,1.0,3.0,0.43627387676106105,283.15,283.15,283.14998897779867,287.6049858683696,3.9682539682539675,1.0919138483139583,53000.0,287.1072940799999,287.1252353648486,1.3102122999199377,0.6745,0.6778070342771401,0.1421925,0.14288966155886174,0.2420415491163429,0.24136838918957182,0.1421925,0.14288966155886174,0.10502289583333334,0.10553781698441617,297.15,293.15,296.9080966185677,297.1434915047418,297.5401491251777,296.80227389495343,296.7066972571161,297.02014168011135,0.0,2409.5293805003175,114.21753109346731,142.9295136144851,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028500.0,21028500.0,292.53828124999995,286.0015126458573,0.4689285714285715,627.4126290137615,1.0,1.0,1.0,3.0,0.4361111005338147,283.15,283.15,283.1499889576368,287.5773414245537,3.9682539682539675,1.0919138483139583,53000.0,287.08406249999996,287.1015550796265,1.3112576043287059,0.6745,0.677811926886379,0.1421925,0.14289069297819337,0.24307509284808698,0.24240654094556036,0.1421925,0.14289069297819337,0.10502289583333334,0.10553857878721891,297.15,293.15,296.9079741410699,297.14677496357143,297.53813359754685,296.8028612551206,296.7065945333634,297.02046769813444,0.0,2404.943043484756,114.21753109346731,143.24722222578038,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028536.0,21028536.0,292.5576084,286.0055901656444,0.4680985904761905,628.2022135779816,1.0,1.0,1.0,3.0,0.43594945169817784,283.15,283.15,283.1499889500288,287.5498991453508,3.9682539682539675,1.0919138483139583,53000.0,287.0608699199999,287.0780356758452,1.3122904409039169,0.6745,0.6778165527848224,0.1421925,0.14289166817176555,0.2440966623166721,0.2434326250414614,0.1421925,0.14289166817176555,0.10502289583333334,0.10553929906186733,297.15,293.15,296.907758137088,297.1499734871302,297.5360550127951,296.80336075215354,296.7064059883169,297.02071067549673,0.0,2400.369350442552,114.21753109346731,143.55852010180493,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028572.0,21028572.0,292.57690095,286.0096477887607,0.46727062857142854,628.9896163073395,1.0,1.0,1.0,3.0,0.43578913332334357,283.15,283.15,283.1499890346726,287.5226153395502,3.9682539682539675,1.0919138483139583,53000.0,287.0377188599999,287.0546584090017,1.3133086903276179,0.6745,0.6778208887329075,0.1421925,0.14289258224040613,0.24510421496427204,0.2444445563868759,0.1421925,0.14289258224040613,0.10502289583333334,0.10553997418984964,297.15,293.15,296.9074409289415,297.1530798661566,297.5339075209578,296.8037647087097,296.70612504861333,297.02086361467576,0.0,2395.8188119138267,114.21753109346731,143.8625132814531,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028608.0,21028608.0,292.59615679999996,286.0136855157811,0.46644480000000005,629.7750555963303,1.0,1.0,1.0,3.0,0.43562953663969695,283.15,283.15,283.1499889497169,287.4954178494933,3.9682539682539675,1.0919138483139583,53000.0,287.01461183999993,287.03134788074624,1.3143191031796781,0.6745,0.6778250824484154,0.1421925,0.14289346632475358,0.24610422120408654,0.24544886424038206,0.1421925,0.14289346632475358,0.10502289583333334,0.10554062717153526,297.15,293.15,296.9070712982155,297.1561398589368,297.53172497420167,296.8041188581317,296.7057953388173,297.0209700656606,0.0,2391.267827799819,114.21753109346731,144.16287482579568,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028644.0,21028644.0,292.61537384999997,286.01770335740815,0.46562121904761905,630.5587498394495,1.0,1.0,1.0,3.0,0.4354710225152597,283.15,283.15,283.14998891005155,287.46830414874603,3.9682539682539675,1.0919138483139583,53000.0,286.9915513799999,287.00810849479274,1.3153177599039623,0.6745,0.6778290760861904,0.1421925,0.14289430823037158,0.24709280052519833,0.24644171553802438,0.1421925,0.14289430823037158,0.10502289583333334,0.10554124900015503,297.15,293.15,296.9066300234567,297.1591345930715,297.5294909349732,296.8044050230509,296.7053999524531,297.0210121054011,0.0,2386.719775938518,114.21753109346731,144.45778838169798,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028680.0,21028680.0,292.63455,286.0217013344473,0.46480000000000005,631.3409174311927,1.0,1.0,1.0,3.0,0.43531316063883135,283.15,283.15,283.14998885809405,287.44116558708834,3.9682539682539675,1.0919138483139583,53000.0,286.9685399999999,286.98485566449494,1.3163092939261214,0.6745,0.6778329605566449,0.1421925,0.14289512712223976,0.2480743902309731,0.24742760742897582,0.1421925,0.14289512712223976,0.10502289583333334,0.10554185383089766,297.15,293.15,296.9061477528372,297.1620916308304,297.5272254441121,296.8046521958331,296.7049680249123,297.02101700970496,0.0,2382.1664938129516,114.21753109346731,144.74967389931308,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028716.0,21028716.0,292.65368315,286.02567947777817,0.46398125714285715,632.1217767660551,1.0,1.0,1.0,3.0,0.4351564688340656,283.15,283.15,283.14998879653706,287.41403255457936,3.9682539682539675,1.0919138483139583,53000.0,286.9455802199999,286.9616042164647,1.3172881598661255,0.6745,0.6778366511711073,0.1421925,0.1428959051469943,0.2490436300946015,0.248401121031163,0.1421925,0.1428959051469943,0.10502289583333334,0.10554242847732943,297.15,293.15,296.90559399053734,297.1649841443379,297.5249073991451,296.8048309284642,296.70447224172375,297.02095774084165,0.0,2377.6019587310197,114.21753109346731,145.03593795031134,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028752.0,21028752.0,292.6727712,286.0296378283232,0.46316510476190476,632.9015462385321,1.0,1.0,1.0,3.0,0.4350007429442775,283.15,283.15,283.14998868263007,287.3866987287178,3.9682539682539675,1.0919138483139583,53000.0,286.9226745599999,286.9382109227802,1.3182565021855968,0.6745,0.6778401972713385,0.1421925,0.14289665270645632,0.25000243968016045,0.24936432697643654,0.1421925,0.14289665270645632,0.10502289583333334,0.10554298062220004,297.15,293.15,296.9049850701862,297.16782580816243,297.52254469640604,296.80495667311754,296.70392952176746,297.020848353928,0.0,2373.006609606648,114.21753109346731,145.3178515468019,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028788.0,21028788.0,292.69181204999995,286.0335764370113,0.46235165714285714,633.6804442431193,1.0,1.0,1.0,3.0,0.4348458728617378,283.15,283.15,283.14998856220797,287.3592593559575,3.9682539682539675,1.0919138483139583,53000.0,286.89982553999994,286.91471051691775,1.3192154716721782,0.6745,0.6778436255075941,0.1421925,0.1428973754188118,0.25095194914005275,0.25031833599033787,0.1421925,0.1428973754188118,0.10502289583333334,0.1055435144150824,297.15,293.15,296.9043298570386,297.1706241777041,297.52014275221416,296.80503775024494,296.70334891133655,297.02069668970773,0.0,2368.385338810466,114.21753109346731,145.59607555274206,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028824.0,21028824.0,292.71080359999996,286.03749536473936,0.4615410285714286,634.458689174312,1.0,1.0,1.0,3.0,0.4346921779500955,283.15,283.15,283.1499884172646,287.3316303006321,3.9682539682539675,1.0919138483139583,53000.0,286.87703567999995,286.891062181545,1.3201615644049716,0.6745,0.6778469019617711,0.1421925,0.14289806613372738,0.2518887106742909,0.2512596946133711,0.1421925,0.14289806613372738,0.10502289583333334,0.10554402457476474,297.15,293.15,296.9036142641277,297.17336594140534,297.51768890389894,296.8050600976212,296.7027204612051,297.0204899336517,0.0,2363.720221332247,114.21753109346731,145.8692962133608,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028860.0,21028860.0,292.72974374999995,286.0413946823287,0.4607333333333334,635.2364994266055,1.0,1.0,1.0,3.0,0.4345394130433396,283.15,283.15,283.149988276766,287.3038254780716,3.9682539682539675,1.0919138483139583,53000.0,286.85430749999995,286.86721403306143,1.321097443253827,0.6745,0.6778500661907386,0.1421925,0.1428987331902544,0.25281529269904357,0.2521910065687622,0.1421925,0.1428987331902544,0.10502289583333334,0.10554451726044191,297.15,293.15,296.902851478405,297.1760634588185,297.5151934396411,296.80503629333646,296.7020544642141,297.020239826883,0.0,2359.014027740134,114.21753109346731,146.13874748792514,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028896.0,21028896.0,292.74863039999997,286.0452744704788,0.45992868571428575,636.0140933944954,1.0,1.0,1.0,3.0,0.43438778394241345,283.15,283.15,283.14998808807275,287.27562491703713,3.9682539682539675,1.0919138483139583,53000.0,286.83164351999994,286.8430658674859,1.3220207519441842,0.6745,0.6778531059051229,0.1421925,0.1428993739976489,0.25372926721305533,0.25310993367528295,0.1421925,0.1428993739976489,0.10502289583333334,0.10554499055859927,297.15,293.15,296.9020341093736,297.17870843682516,297.5126461580566,296.8049587930663,296.7013459444121,297.01993868834677,0.0,2354.241528098133,114.21753109346731,146.40372771204775,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028932.0,21028932.0,292.76746145,286.04913481971664,0.4591272,636.7916894724771,1.0,1.0,1.0,3.0,0.4342371108931141,283.15,283.15,283.14998818762905,287.2484082496134,3.9682539682539675,1.0919138483139583,53000.0,286.8090462599999,286.81951087217794,1.322933882096666,0.6745,0.6778560385874057,0.1421925,0.1428999922414228,0.25463378423558447,0.2540188416180398,0.1421925,0.1428999922414228,0.10502289583333334,0.10554544719134339,297.15,293.15,296.90118067702423,297.1813180349916,297.51007377015424,296.8048454231266,296.70061180219216,297.0196059414978,0.0,2349.5402389310752,114.21753109346731,146.66505939412576,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21028968.0,21028968.0,292.7862348,286.0529758303429,0.4583289904761905,637.5695060550458,1.0,1.0,1.0,3.0,0.4340872314148619,283.15,283.15,283.14998799617496,287.2206042225344,3.9682539682539675,1.0919138483139583,53000.0,286.7865182399999,286.79572511990517,1.323838538158062,0.6745,0.6778588839823939,0.1421925,0.14290059208401265,0.2555299009826675,0.25491940559037923,0.1421925,0.14290059208401265,0.10502289583333334,0.10554589023303568,297.15,293.15,296.9002940335399,297.18389586990816,297.50747285162663,296.8046988554263,296.699851236516,297.0192425694034,0.0,2344.7890502103523,114.21753109346731,146.92349508845538,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029004.0,21029004.0,292.80494834999996,286.0567976123735,0.45753417142857145,638.3477615366972,1.0,1.0,1.0,3.0,0.43393858269754704,283.15,283.15,283.14998805200054,287.1933641257044,3.9682539682539675,1.0919138483139583,53000.0,286.76406197999995,286.7721984338774,1.3247303220727242,0.6745,0.6778616035143014,0.1421925,0.14290116539319095,0.25641358500737854,0.2558072845501418,0.1421925,0.14290116539319095,0.10502289583333334,0.10554631367724061,297.15,293.15,296.89936365395505,297.1864303377766,297.5048382489063,296.8045082470095,296.69905527018983,297.0188391515675,0.0,2340.069954693602,114.21753109346731,147.1773786711021,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029040.0,21029040.0,292.8236,286.06060028547813,0.4567428571428572,639.1266743119266,1.0,1.0,1.0,3.0,0.4337910232799103,283.15,283.15,283.14998802017936,287.16610545894184,3.9682539682539675,1.0919138483139583,53000.0,286.7416799999999,286.74874255982655,1.3256108980220462,0.6745,0.6778642164922917,0.1421925,0.1429017162395555,0.2572863117655993,0.25668411402934577,0.1421925,0.1429017162395555,0.10502289583333334,0.10554672053048789,297.15,293.15,296.89839916851594,297.18892971611456,297.5021765151527,296.80428286699635,296.69822659758483,297.0184029728729,0.0,2335.3509562171994,114.21753109346731,147.4274025575847,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029076.0,21029076.0,292.84218764999997,286.06438397891424,0.45595516190476193,639.9064627752293,1.0,1.0,1.0,3.0,0.4336439892738416,283.15,283.15,283.14998801255547,287.1392055463727,3.9682539682539675,1.0919138483139583,53000.0,286.7193748199999,286.7255704878549,1.3264861756868858,0.6745,0.6778667765019301,0.1421925,0.14290225591957106,0.25815412165103885,0.2575557240720037,0.1421925,0.14290225591957106,0.10502289583333334,0.10554711913630789,297.15,293.15,296.89742001949605,297.1914145245351,297.4995073110028,296.80404227298914,296.69738311496536,297.01795344859767,0.0,2330.668669747488,114.21753109346731,147.675710493888,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029112.0,21029112.0,292.8607092,286.06814883145773,0.4551712,640.6873453211009,1.0,1.0,1.0,3.0,0.4334983733214283,283.15,283.15,283.14998810850625,287.1125693929761,3.9682539682539675,1.0919138483139583,53000.0,286.69714895999994,286.7025758484693,1.3273473817394388,0.6745,0.6778692018389435,0.1421925,0.14290276720901998,0.25900821378042094,0.2584134626841048,0.1421925,0.14290276720901998,0.10502289583333334,0.1055474967729521,297.15,293.15,296.89640487225546,297.19386161494754,297.4968139919752,296.8037640541636,296.6965033734431,297.01746958135703,0.0,2326.014623436743,114.21753109346731,147.91907539365837,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029148.0,21029148.0,292.87916255,286.07189499132903,0.4543910857142857,641.4695403440367,1.0,1.0,1.0,3.0,0.43335370841089016,283.15,283.15,283.14998808293575,287.08612326289784,3.9682539682539675,1.0919138483139583,53000.0,286.6750049399999,286.6797732169564,1.3281992436615437,0.6745,0.6778715367003866,0.1421925,0.14290325942515894,0.25985320185223254,0.25926199183607235,0.1421925,0.14290325942515894,0.10502289583333334,0.10554786032211463,297.15,293.15,296.8953701517472,297.1962867672951,297.4941076939724,296.80346466374533,296.6956065349263,297.01696716233727,0.0,2321.379170184516,114.21753109346731,148.15930296337285,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029184.0,21029184.0,292.8975456,286.07562261611594,0.45361493333333336,642.2532662385321,1.0,1.0,1.0,3.0,0.43321015560628445,283.15,283.15,283.1499881432966,287.05988164120004,3.9682539682539675,1.0919138483139583,53000.0,286.65294527999987,286.6571559053412,1.3290402910303087,0.6745,0.6778737752616073,0.1421925,0.14290373134008316,0.2606876403567202,0.26009984931746816,0.1421925,0.14290373134008316,0.10502289583333334,0.10554820887686911,297.15,293.15,296.894314857702,297.198688392481,297.4913888504811,296.8031424159668,296.6946955568086,297.0164460146879,0.0,2316.7763026891294,114.21753109346731,148.3958880818784,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029220.0,21029220.0,292.91585625,286.07933187269157,0.45284285714285716,643.0387413990826,1.0,1.0,1.0,3.0,0.4330673268145082,283.15,283.15,283.1499881126429,287.0338137339848,3.9682539682539675,1.0919138483139583,53000.0,286.6309724999999,286.6346716986225,1.329874347813413,0.6745,0.6778759483086106,0.1421925,0.14290418944384303,0.2615152639360444,0.2609308137133832,0.1421925,0.14290418944384303,0.10502289583333334,0.10554854723074468,297.15,293.15,296.8932477808458,297.20107625180606,297.4886633934228,296.8028065835481,296.6937797308079,297.0159147480861,0.0,2312.187253358303,114.21753109346731,148.6302292401409,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029256.0,21029256.0,292.9340924,286.0830229371292,0.45207497142857145,643.8261842201834,1.0,1.0,1.0,3.0,0.4329253792253311,283.15,283.15,283.14998812703004,287.00793355788863,3.9682539682539675,1.0919138483139583,53000.0,286.6090891199999,286.6123490283845,1.3306999132250987,0.6745,0.6778780488052297,0.1421925,0.1429046322531321,0.26233455918279325,0.2617533943617152,0.1421925,0.1429046322531321,0.10502289583333334,0.10554887428817629,297.15,293.15,296.8921687467511,297.2034487198139,297.4859303083608,296.80245623439254,296.6928624049882,297.0153732828614,0.0,2307.621375325289,114.21753109346731,148.8618206050451,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029292.0,21029292.0,292.95225195,286.0866959946125,0.4513113904761905,644.6158130963303,1.0,1.0,1.0,3.0,0.4327843721565329,283.15,283.15,283.14998812238264,286.98217767745086,3.9682539682539675,1.0919138483139583,53000.0,286.5872976599999,286.5901689964228,1.3315164359877196,0.6745,0.6778800767559462,0.1421925,0.14290505976889528,0.2631449588152089,0.26256703987691504,0.1421925,0.14290505976889528,0.10502289583333334,0.10554919004986177,297.15,293.15,296.89107961010046,297.2058065627678,297.48319020875624,296.80209244473724,296.69194859963244,297.0148234851988,0.0,2303.0742404816874,114.21753109346731,149.0905148787071,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029328.0,21029328.0,292.9703328,286.0903512393415,0.45055222857142857,645.4078464220183,1.0,1.0,1.0,3.0,0.4326442335229676,283.15,283.15,283.14998813514626,286.95670988493146,3.9682539682539675,1.0919138483139583,53000.0,286.5656006399999,286.5681548776283,1.332324659982961,0.6745,0.6778820408047018,0.1421925,0.14290547381337665,0.2639472392868177,0.26337248125084795,0.1421925,0.14290547381337665,0.10502289583333334,0.10554949586170442,297.15,293.15,296.88998057141134,297.2081511900833,297.4804450046818,296.8017155802813,296.69103770976403,297.0142660112444,0.0,2298.545653856823,114.21753109346731,149.31656332747252,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029364.0,21029364.0,292.98833285,286.0939888744351,0.4497976,646.2025025917432,1.0,1.0,1.0,3.0,0.43250570502237773,283.15,283.15,283.1499881493588,286.9314384715321,3.9682539682539675,1.0919138483139583,53000.0,286.5440005799999,286.5463584235929,1.333117573849817,0.6745,0.6778839075897197,0.1421925,0.14290586735352293,0.2647343780382835,0.26416275587920496,0.1421925,0.14290586735352293,0.10502289583333334,0.10554978652911505,297.15,293.15,296.888870843626,297.2104760882192,297.4776926267966,296.8013208041133,296.69014006766486,297.01370008608404,0.0,2294.044921447238,114.21753109346731,149.537695210014,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029400.0,21029400.0,293.00624999999997,286.0976091118287,0.4490476190476191,647.0,1.0,1.0,1.0,3.0,0.4323676486839465,283.15,283.15,283.14998815767956,286.90624843458403,3.9682539682539675,1.0919138483139583,53000.0,286.5224999999999,286.52463092083883,1.3339059918884792,0.6745,0.677885751998168,0.1421925,0.14290625617642624,0.2655170661639029,0.26494856739578615,0.1421925,0.14290625617642624,0.10502289583333334,0.10555007371238614,297.15,293.15,296.8877591430181,297.2127959373759,297.47493857655775,296.80092164045584,296.68924661134685,297.0131323817509,0.0,2289.5632279054,114.21753109346731,149.7575628712073,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029436.0,21029436.0,293.02408214999997,286.10121217216835,0.44830240000000005,647.7985839872042,1.0,1.0,1.0,3.0,0.43223037038987755,283.15,283.15,283.1499881327864,286.8812611780931,3.9682539682539675,1.0919138483139583,53000.0,286.50110141999994,286.50304828294134,1.334687047320644,0.6745,0.6778875573738754,0.1421925,0.1429066367707706,0.26629251381088415,0.26572707363960546,0.1421925,0.1429066367707706,0.10502289583333334,0.10555035481807161,297.15,293.15,296.8866440285989,297.21510796556373,297.47218321017004,296.8005148534336,296.6883599453056,297.01256200061437,0.0,2285.092876233534,114.21753109346731,149.97521752819264,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029472.0,21029472.0,293.0418272,286.10479828469977,0.44756205714285713,648.5963549814904,1.0,1.0,1.0,3.0,0.4320948137827346,283.15,283.15,283.1499881462463,286.85649016045994,3.9682539682539675,1.0919138483139583,53000.0,286.4798073599999,286.48167588217865,1.335451827520356,0.6745,0.677889281667328,0.1421925,0.142907000272026,0.2670518033402153,0.26648942347758187,0.1421925,0.142907000272026,0.10502289583333334,0.10555062329885986,297.15,293.15,296.8855250270002,297.2174050374334,297.4694251151143,296.8000942576871,296.687485675451,297.01198702253726,0.0,2280.6470660790324,114.21753109346731,150.18783174086985,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029508.0,21029508.0,293.05948305,286.10836768715416,0.4468267047619047,649.3933140089329,1.0,1.0,1.0,3.0,0.43195938916686105,283.15,283.15,283.1499881577415,286.8317513181259,3.9682539682539675,1.0919138483139583,53000.0,286.4586203399999,286.46032883063134,1.3362153472394056,0.6745,0.6778910022845176,0.1421925,0.14290736299828205,0.2678098516912774,0.2672505180387425,0.1421925,0.14290736299828205,0.10502289583333334,0.10555089120723622,297.15,293.15,296.8844063244913,297.21970133330484,297.4666670502617,296.79967285070165,296.6866129823432,297.01141210822055,0.0,2276.2184782262216,114.21753109346731,150.40025120121157,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029544.0,21029544.0,293.07704759999996,286.11192062562907,0.4460964571428572,650.189462095606,1.0,1.0,1.0,3.0,0.43182480847824933,283.15,283.15,283.14998811827473,286.8072501555239,3.9682539682539675,1.0919138483139583,53000.0,286.43754287999997,286.4391444162174,1.3369708645288152,0.6745,0.6778926782862942,0.1421925,0.14290771631908655,0.26856000860192386,0.2680036759473306,0.1421925,0.14290771631908655,0.10502289583333334,0.10555115216877811,297.15,293.15,296.88328804880547,297.22199202961025,297.463909215369,296.79924573912933,296.6857486377901,297.0108367341408,0.0,2271.800069045929,114.21753109346731,150.6103381420034,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029580.0,21029580.0,293.09451874999996,286.11545735446515,0.44537142857142864,650.9848002675841,1.0,1.0,1.0,3.0,0.4316917165018142,283.15,283.15,283.1499881100539,286.7828178622234,3.9682539682539675,1.0919138483139583,53000.0,286.41657749999996,286.4180707774832,1.3377122993944661,0.6745,0.6778942844310902,0.1421925,0.14290805491322134,0.2692961375451864,0.2687428537842673,0.1421925,0.14290805491322134,0.10502289583333334,0.10555140225325198,297.15,293.15,296.88216964912453,297.22427284386004,297.46115086448344,296.79880699568093,296.68489672819123,297.01025941626807,0.0,2267.388503232639,114.21753109346731,150.8162336587554,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029616.0,21029616.0,293.1118944,286.11897813611847,0.44465173333333335,651.7793295509416,1.0,1.0,1.0,3.0,0.4315591819885395,283.15,283.15,283.1499881194915,286.758581246094,3.9682539682539675,1.0919138483139583,53000.0,286.3957267199999,286.39714064594585,1.3384484863759443,0.6745,0.6778958668197415,0.1421925,0.14290838849928256,0.2700271112218055,0.2694768184287989,0.1421925,0.14290838849928256,0.10502289583333334,0.10555164863877974,297.15,293.15,296.88105365360656,297.2265516954769,297.4583947015518,296.79836535680977,296.6840520322425,297.00968348793754,0.0,2263.003751798577,114.21753109346731,151.0207007360368,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029652.0,21029652.0,293.12917245,286.12248324102893,0.44393748571428576,652.5730509717528,1.0,1.0,1.0,3.0,0.43142741083574554,283.15,283.15,283.1499908165371,286.73932583031444,3.9682539682539675,1.0919138483139583,53000.0,286.3749930599999,286.3775738237757,1.339177470087973,0.6745,0.6778974147993184,0.1421925,0.1429087148315079,0.27075164110172434,0.27020363017958565,0.1421925,0.1429087148315079,0.10502289583333334,0.10555188966664907,297.15,293.15,296.8799438795071,297.22883082760654,297.45565049539164,296.7979225727719,296.68322061380536,297.0091136778166,0.0,2258.866395220112,114.21753109346731,151.2231164428934,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029688.0,21029688.0,293.1463508,286.12597294748355,0.4432288,653.3659655560921,1.0,1.0,1.0,3.0,0.4312957090138298,283.15,283.15,283.14999860745513,286.74433129611145,3.9682539682539675,1.0919138483139583,53000.0,286.3543790399999,286.3778666854302,1.3399110018088813,0.6745,0.6778988114974378,0.1421925,0.14290900927183012,0.2714993259139027,0.2709352207295288,0.1421925,0.14290900927183012,0.10502289583333334,0.10555210713926745,297.15,293.15,296.87897046626796,297.2312402395787,297.45325827129466,296.7976114375984,296.6825515055383,297.0087263840556,0.0,2257.556706973584,114.21753109346731,151.42473640836243,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029724.0,21029724.0,293.16342735,286.12944754147617,0.4425257904761905,654.1580743300339,1.0,1.0,1.0,3.0,0.43116405272620817,283.15,283.15,283.15000109791595,286.7493865603396,3.9682539682539675,1.0919138483139583,53000.0,286.33388717999986,286.3830973919773,1.3406510903482654,0.6745,0.6778999908404217,0.1421925,0.14290925789114403,0.27227720051461246,0.27167369695883203,0.1421925,0.14290925789114403,0.10502289583333334,0.1055522907686453,297.15,293.15,296.87822218117583,297.23385744815755,297.4513452148307,296.79751606465857,296.68214753210566,297.00861768818567,0.0,2257.713672960745,114.21753109346731,151.62483995228794,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029760.0,21029760.0,293.18039999999996,286.13290731656224,0.44182857142857146,654.9493783196524,1.0,1.0,1.0,3.0,0.43103231637379935,283.15,283.15,283.1500018403746,286.75371267718594,3.9682539682539675,1.0919138483139583,53000.0,286.3135199999999,286.3874229751103,1.3413453934405892,0.6745,0.6779016836761947,0.1421925,0.14290961476075212,0.2730752615838835,0.2723655957556399,0.1421925,0.14290961476075212,0.10502289583333334,0.10555255435132144,297.15,293.15,296.87765300992623,297.2366343469947,297.44975640992874,296.79759267897765,296.68195057222107,297.0087174036097,0.0,2258.2659105777607,114.21753109346731,151.82174110219833,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029796.0,21029796.0,293.19726664999996,286.1363525737092,0.4411372571428571,655.739878551022,1.0,1.0,1.0,3.0,0.43090043942426587,283.15,283.15,283.15000185808145,286.75753203626857,3.9682539682539675,1.0919138483139583,53000.0,286.29328001999994,286.39101941854824,1.3419558134493468,0.6745,0.6779043653924096,0.1421925,0.14291018009793952,0.27389613893356074,0.27297210187078946,0.1421925,0.14291018009793952,0.10502289583333334,0.10555297190744108,297.15,293.15,296.87728549756895,297.2395859876634,297.4485271944859,296.79786287690433,296.6819825102855,297.00904881338164,0.0,2258.9478411978002,114.21753109346731,152.0121648645522,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029832.0,21029832.0,293.2140252,286.1397836211427,0.44045196190476193,656.5295760502173,1.0,1.0,1.0,3.0,0.4307684422630292,283.15,283.15,283.1500017970603,286.76114616926094,3.9682539682539675,1.0919138483139583,53000.0,286.2731697599999,286.39441791428277,1.3424641728194857,0.6745,0.677908215588135,0.1421925,0.14291099176429337,0.2747360034657387,0.27347476036038737,0.1421925,0.14291099176429337,0.10502289583333334,0.10555357140144345,297.15,293.15,296.8770633427613,297.24265963835006,297.4475824801742,296.7982722344521,296.68217676496505,297.00955089214057,0.0,2259.6166815791726,114.21753109346731,152.19498009294134,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029868.0,21029868.0,293.23067355,286.1432007741879,0.4397728,657.3184718433124,1.0,1.0,1.0,3.0,0.43063631702345345,283.15,283.15,283.1500017144915,286.76457876154876,3.9682539682539675,1.0919138483139583,53000.0,286.25319173999986,286.39763739699333,1.3428748919388835,0.6745,0.6779130733363786,0.1421925,0.1429120158345189,0.27559802628950414,0.2738782417523856,0.1421925,0.1429120158345189,0.10502289583333334,0.10555432777622144,297.15,293.15,296.87699035242963,297.24585526114015,297.44695556558315,296.798823749827,296.68253649928295,297.0102322856526,0.0,2260.2595441179533,114.21753109346731,152.3685113018459,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029904.0,21029904.0,293.24720959999996,286.14660435510666,0.4390998857142857,658.1065669563818,1.0,1.0,1.0,3.0,0.430504053991712,283.15,283.15,283.1500016324902,286.76783782084976,3.9682539682539675,1.0919138483139583,53000.0,286.23334847999996,286.40067618821286,1.343200520947804,0.6745,0.677918709406761,0.1421925,0.1429132039841673,0.2764851157697371,0.27419544871807056,0.1421925,0.1429132039841673,0.10502289583333334,0.10555520533950193,297.15,293.15,296.87707313186837,297.24917545020025,297.4466756580161,296.79952301991295,296.683068310079,297.0111031140154,0.0,2260.8710868007406,114.21753109346731,152.53143944825737,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029940.0,21029940.0,293.26363125,286.1499946929299,0.43843333333333334,658.8938624154997,1.0,1.0,1.0,3.0,0.43037166047131126,283.15,283.15,283.15000155613524,286.7709389054902,3.9682539682539675,1.0919138483139583,53000.0,286.2136424999999,286.40355718723134,1.343457259099807,0.6745,0.677924773066784,0.1421925,0.14291448227472006,0.2773958855675386,0.27444310560534585,0.1421925,0.14291448227472006,0.10502289583333334,0.10555614948054709,297.15,293.15,296.8773034873244,297.2526072350694,297.446710924143,296.80035689491467,296.6837571230572,297.01214713290176,0.0,2261.452168022841,114.21753109346731,152.68415162000747,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21029976.0,21029976.0,293.2799364,286.153372123286,0.4377732571428572,659.6803592467407,1.0,1.0,1.0,3.0,0.43023916629360826,283.15,283.15,283.1500014637474,286.7738618478514,3.9682539682539675,1.0919138483139583,53000.0,286.1940763199999,286.40628705323843,1.3436738745938483,0.6745,0.6779309351205987,0.1421925,0.14291578130783647,0.27832445255519256,0.2746504841855763,0.1421925,0.14291578130783647,0.10502289583333334,0.1055571089419791,297.15,293.15,296.8776591193219,297.25612100518094,297.4469717229528,296.8012917806629,296.68456429222607,297.01332158406893,0.0,2262.004979971682,114.21753109346731,152.8287458412493,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030012.0,21030012.0,293.29612295,286.1567369882234,0.43711977142857145,660.466058476179,1.0,1.0,1.0,3.0,0.43010656738402553,283.15,283.15,283.15000136890256,286.77660620275253,3.9682539682539675,1.0919138483139583,53000.0,286.1746524599999,286.40884990709577,1.3438754943927032,0.6745,0.6779368104811402,0.1421925,0.1429170199026531,0.2792702319165187,0.27484330191178014,0.1421925,0.1429170199026531,0.10502289583333334,0.10555802376388887,297.15,293.15,296.8781450392972,297.2597187248305,297.44744291829835,296.80233107919304,296.68549400894636,297.0146263541131,0.0,2262.5262859443656,114.21753109346731,152.96556875542666,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030048.0,21030048.0,293.3121888,286.16008963603053,0.43647299047619054,661.250961129889,1.0,1.0,1.0,3.0,0.42997386114240005,283.15,283.15,283.1500011284371,286.7787493611704,3.9682539682539675,1.0919138483139583,53000.0,286.1553734399999,286.4109987809288,1.344061973113729,0.6745,0.6779422456869895,0.1421925,0.14291816570770532,0.280232176152834,0.27502163714357897,0.1421925,0.14291816570770532,0.10502289583333334,0.10555887005159495,297.15,293.15,296.87876363598707,297.2634026771432,297.4481010806236,296.80347838407977,296.6865503264006,297.01605922084684,0.0,2262.9777405865652,114.21753109346731,153.09455038148985,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030084.0,21030084.0,293.32813185,286.1634304210491,0.43583302857142864,662.0350682339449,1.0,1.0,1.0,3.0,0.4298410812746236,283.15,283.15,283.1500008762961,286.78037823687976,3.9682539682539675,1.0919138483139583,53000.0,286.1362417799999,286.41264197603806,1.3442384253967936,0.6745,0.67794739079726,0.1421925,0.14291925035721184,0.2812047883967661,0.2751903803393546,0.1421925,0.14291925035721184,0.10502289583333334,0.1055596711700234,297.15,293.15,296.87947972058123,297.2671497489822,297.4488717963786,296.80470596355957,296.6877004049282,297.017581526886,0.0,2263.342465671453,114.21753109346731,153.21728438895977,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030120.0,21030120.0,293.34394999999995,286.16675970348456,0.43520000000000003,662.8183808144214,1.0,1.0,1.0,3.0,0.4297082400850696,283.15,283.15,283.1500006807162,286.7816743370626,3.9682539682539675,1.0919138483139583,53000.0,286.11725999999993,286.41393802732875,1.344404686784306,0.6745,0.6779522405759755,0.1421925,0.14292027274736752,0.28218699631956046,0.2753493753232297,0.1421925,0.14292027274736752,0.10502289583333334,0.10556042630390752,297.15,293.15,296.8802876758327,297.27095607547597,297.44973507912607,296.80600977901213,296.68893920599976,297.01918556308937,0.0,2263.632057348839,114.21753109346731,153.33370769880966,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030156.0,21030156.0,293.35964114999996,286.17007784921054,0.4345740190476191,663.6008998973925,1.0,1.0,1.0,3.0,0.42957533815756177,283.15,283.15,283.15000054736794,286.7826722387986,3.9682539682539675,1.0919138483139583,53000.0,286.09843061999993,286.4149393127602,1.3445596127814585,0.6745,0.6779567610373167,0.1421925,0.1429212257135636,0.28317948366716306,0.2754975285112703,0.1421925,0.1429212257135636,0.10502289583333334,0.10556113016149177,297.15,293.15,296.88119388641394,297.27482610200093,297.4506920430834,296.8073956320321,296.69027296195776,297.02087612509763,0.0,2263.8501728005754,114.21753109346731,153.44306973322313,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030192.0,21030192.0,293.3752032,286.1733852295697,0.43395520000000004,664.3826265089328,1.0,1.0,1.0,3.0,0.4294423613424228,283.15,283.15,283.1500088577193,286.7807342199051,3.9682539682539675,1.0919315262056164,53001.716135102964,286.07975615999993,286.4148473183934,1.344705912437478,0.6745,0.6779610308517159,0.1421925,0.1429221258404486,0.2841783819268979,0.2756374311584637,0.1421925,0.1429221258404486,0.10502289583333334,0.10556179499214094,297.15,293.15,296.8821636621783,297.27873738301287,297.4516973161835,296.808834658783,296.69166798213337,297.0226202004582,0.0,2264.8344818172845,114.22312975446803,153.54726292458633,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030228.0,21030228.0,293.39063404999996,286.1766822211693,0.43334365714285716,665.1635616751167,1.0,1.0,1.0,3.0,0.4293062264215329,283.15,283.15,283.1500211606485,286.62072600074686,3.9682539682539675,1.203431365947182,52285.356624647684,286.06123913999994,286.3398079790782,1.344843178344689,0.6745,0.6779650375983151,0.1421925,0.14292297050956027,0.28511445450613393,0.27576869438892554,0.1421925,0.14292297050956027,0.10502289583333334,0.10556241886186774,297.15,293.15,296.88287614931755,297.28237615322115,297.451853669659,296.8100084163854,296.6927529373084,297.0239734651783,0.0,2294.314666002677,124.26406576943889,153.6460791936721,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030264.0,21030264.0,293.4059316,286.17996920567265,0.4327395047619048,665.9437064220183,1.0,1.0,1.0,3.0,0.4291680915753965,283.15,283.15,283.1500647735199,286.54908087367136,3.9682539682539675,1.2628263965828206,51922.25982171169,286.0428820799999,286.26080718983695,1.3449713226646656,0.6745,0.6779687782765216,0.1421925,0.14292375908833846,0.28589549082972077,0.27589123486703565,0.1421925,0.14292375908833846,0.10502289583333334,0.10556300130346538,297.15,293.15,296.88280349496137,297.2852504143801,297.45002344767573,296.81040213855624,296.6929306586684,297.0242820308483,0.0,2292.200017030374,129.53499298819074,153.7395210615325,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030300.0,21030300.0,293.42109374999995,286.1832465695853,0.43214285714285716,666.7230617757123,1.0,1.0,1.0,3.0,0.4290287477479781,283.15,283.15,283.1499694685566,286.45704381868876,3.9682539682539675,1.237427600269254,52241.37420656264,286.02468749999997,286.1818433155315,1.3450910100344848,0.6745,0.6779722719334145,0.1421925,0.1429244955921305,0.2866002135958988,0.27600568872089054,0.1421925,0.1429244955921305,0.10502289583333334,0.10556354528265582,297.15,293.15,296.88221325657594,297.287649814359,297.4472850368113,296.8102905233928,296.6925315019074,297.02399402660933,0.0,2292.1882624572154,127.69522824149732,153.82811483702736,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030336.0,21030336.0,293.4361184,286.1865147040373,0.4315538285714286,667.5016287622726,1.0,1.0,1.0,3.0,0.42888939048990304,283.15,283.15,283.1499809423335,286.3700033684194,3.9682539682539675,1.281999658570078,52041.55828257499,286.0066579199999,286.1290560401516,1.34513687957511,0.6745,0.6779735709899859,0.1421925,0.1429247694484708,0.28727481147320466,0.27604964535486043,0.1421925,0.1429247694484708,0.10502289583333334,0.10556374755201532,297.15,293.15,296.88127953773784,297.2897564843523,297.4442697359241,296.8098495984735,296.69177352326085,297.0233857759497,0.0,2297.7225059630923,131.8233479592921,153.91224766197905,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030372.0,21030372.0,293.45100345,286.1897740045599,0.43097253333333335,668.279408407774,1.0,1.0,1.0,3.0,0.42875059394529813,283.15,283.15,283.14999413421185,286.33026026028455,3.9682539682539675,1.2955503355802522,52057.65922799485,285.9887958599999,286.08207027125724,1.345082653119315,0.6745,0.677971874638695,0.1421925,0.14292441183775037,0.2879310134589117,0.27599800424133597,0.1421925,0.14292441183775037,0.10502289583333334,0.10556348342195612,297.15,293.15,296.88004709249446,297.29161301210445,297.4411407806508,296.8091230364359,296.69072552928765,297.0225298901946,0.0,2288.5187139192217,133.27020566229447,153.99350376830338,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
