,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21030408.0,21030408.0,293.4657468,286.1930248708588,0.4303990857142857,669.0564017382907,1.0,1.0,1.0,3.0,0.4286131719646017,283.15,283.15,283.14993878372997,286.27189138975064,3.9682539682539675,1.2611878733243043,52441.906190512236,285.9711038399999,286.0337030016597,1.344888999418313,0.6745,0.6779660101593609,0.1421925,0.14292317553681974,0.2885956417732864,0.2758132051716507,0.1421925,0.14292317553681974,0.10502289583333334,0.10556257029430273,297.15,293.15,296.8786485882994,297.2933434652275,297.4382388725533,296.80824099976456,296.6895522835343,297.02160484187584,0.0,2278.361656841934,130.67192494506676,154.07339925440036,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030444.0,21030444.0,293.48034635,286.1962677065813,0.42983360000000004,669.832609779897,1.0,1.0,1.0,3.0,0.4284791522364968,283.15,283.15,283.14994938327396,286.24098833278816,3.9682539682539675,1.2457963350853096,52629.02137103991,285.9535843799999,285.99706133152705,1.3445256743090042,0.6745,0.67795507395389,0.1421925,0.14292087005661747,0.28928179066698273,0.27546635125204894,0.1421925,0.14292087005661747,0.10502289583333334,0.10556086747448361,297.15,293.15,296.87713447779,297.2949913867701,297.4357272954245,296.8072530159849,296.68833132469405,297.0206875001327,0.0,2259.408457245271,129.52870255686645,154.1539697011147,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030480.0,21030480.0,293.4948,286.19950291907986,0.4292761904761905,670.6080335586673,1.0,1.0,1.0,3.0,0.4283494420089274,283.15,283.15,283.1499193939681,286.2102949974817,3.9682539682539675,1.1922081753203602,53056.03387263225,285.9362399999999,285.9597221588109,1.3440289570905286,0.6745,0.6779401541621688,0.1421925,0.14291772478977638,0.28999964782622867,0.27499206613825034,0.1421925,0.14291772478977638,0.10502289583333334,0.1055585443911155,297.15,293.15,296.87555723892575,297.2965998336752,297.4337203408554,296.8062099144306,296.6871367802813,297.0198448216337,0.0,2235.2536830631834,124.92734930657497,154.23678070845946,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030516.0,21030516.0,293.50910565,286.20273091917085,0.4287269714285714,671.382674100676,1.0,1.0,1.0,3.0,0.4282255994650835,283.15,283.15,283.14992723457937,286.1943661503175,3.9682539682539675,1.153132063458914,53312.45415231644,285.9190732199999,285.9308489713495,1.3435264565979177,0.6745,0.6779250594286926,0.1421925,0.1429145426431644,0.2907585737293594,0.27451221377409907,0.1421925,0.1429145426431644,0.10502289583333334,0.10555619406847432,297.15,293.15,296.8739691198095,297.29821399623796,297.4323261179439,296.8051620908159,296.6860461794711,297.0191435008557,0.0,2208.4420422099975,121.39022920763023,154.32248691697106,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030552.0,21030552.0,293.5232612,286.20595212088807,0.4281860571428572,672.1565324319974,1.0,1.0,1.0,3.0,0.4281061192700473,283.15,283.15,283.1499343063691,286.1780396468276,3.9682539682539675,1.1192144270985036,53499.83702332078,285.90208655999993,285.90576811052705,1.3429730585638842,0.6745,0.6779085063455685,0.1421925,0.1429110530593658,0.2915496537929213,0.2739837376543278,0.1421925,0.1429110530593658,0.10502289583333334,0.10555361667377502,297.15,293.15,296.8724290914149,297.2998817315125,297.4313921269588,296.80416415907365,296.68509583424634,297.01859258864124,0.0,2184.8845856255216,118.2105599736913,154.40883126821953,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030588.0,21030588.0,293.53726455,286.20916694123224,0.4276535619047619,672.9296095787059,1.0,1.0,1.0,3.0,0.42799096222845634,283.15,283.15,283.1499485760727,286.1599155917672,3.9682539682539675,1.0978020729367113,53573.15391954279,285.88528253999993,285.8815103152038,1.3427294299335486,0.6745,0.6779010493080296,0.1421925,0.14290948102851295,0.2923672235150552,0.2737510660921093,0.1421925,0.14290948102851295,0.10502289583333334,0.10555245557714542,297.15,293.15,296.87092116067356,297.30158093740795,297.4308318074463,296.80319737128997,296.68427299780865,297.01816085492527,0.0,2163.7799471780218,116.09242834224129,154.49903549742655,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030624.0,21030624.0,293.5511136,286.2123757999153,0.42712960000000005,673.7019065668759,1.0,1.0,1.0,3.0,0.42787887333090724,283.15,283.15,283.14998107323623,286.1502816356634,3.9682539682539675,1.0970849715862068,53503.187147647375,285.8686636799999,285.86402887036274,1.3428508698565975,0.6745,0.6779045680444769,0.1421925,0.14291022281936883,0.2931737676115974,0.273867226362275,0.1421925,0.14291022281936883,0.10502289583333334,0.10555300346134312,297.15,293.15,296.86945855449915,297.30332488404565,297.4301533618137,296.80226778103327,296.6835337101306,297.01774765830453,0.0,2153.892704059201,115.8630105283049,154.58234129505445,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030660.0,21030660.0,293.56480625,286.2155791191007,0.4266142857142857,674.4734244225817,1.0,1.0,1.0,3.0,0.42776781689578514,283.15,283.15,283.15004470429545,286.1374856435208,3.9682539682539675,1.122036289291524,53270.54555974435,285.8522324999999,285.85796111340244,1.342962840205193,0.6745,0.6779078159711298,0.1421925,0.1429109075203482,0.293989624378065,0.2739743301544458,0.1421925,0.1429109075203482,0.10502289583333334,0.1055535091791527,297.15,293.15,296.86817693651545,297.30524548332284,297.42962145108294,296.8015093835485,296.683011092287,297.0175128693514,0.0,2154.3861674946047,117.99803605849725,154.6608220232188,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030696.0,21030696.0,293.5783404,286.21877732313834,0.42610773333333335,675.2441641718976,1.0,1.0,1.0,3.0,0.42765642887644323,283.15,283.15,283.1499781400753,286.1238454346145,3.9682539682539675,1.1263588534063063,53194.92230298574,285.8359915199999,285.84151499471506,1.3430686043539257,0.6745,0.6779108845324365,0.1421925,0.14291155440901182,0.2947968884328754,0.27407549653865004,0.1421925,0.14291155440901182,0.10502289583333334,0.10555398696891469,297.15,293.15,296.86698580390714,297.3072473569767,297.4289993083417,296.8008296853871,296.6825900196787,297.0173304348583,0.0,2151.8091077640756,118.2863248212037,154.7351715685705,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030732.0,21030732.0,293.59171395,286.22197083829536,0.42561005714285716,676.0141268408981,1.0,1.0,1.0,3.0,0.42754438832739805,283.15,283.15,283.1499248377301,286.0851770523154,3.9682539682539675,1.0960154411845786,53398.91921272542,285.8199432599999,285.81775927993345,1.343168239798196,0.6745,0.6779137758560659,0.1421925,0.14291216393389725,0.29559532211986894,0.274170799833847,0.1421925,0.1429121639338972,0.10502289583333334,0.10555443716191744,297.15,293.15,296.86587843116223,297.3093210989455,297.4282871215451,296.8002199532251,296.68225490890205,297.017192302756,0.0,2156.176028404478,115.52140061845778,154.80541602105617,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030768.0,21030768.0,293.6049248,286.22516009248227,0.4251213714285714,676.7833134556575,1.0,1.0,1.0,3.0,0.4274325939917122,283.15,283.15,283.15005403059655,286.06892566805953,3.9682539682539675,1.18460673344609,52756.538764263096,285.8040902399999,285.81652107054407,1.343262190430074,0.6745,0.6779165027300793,0.1421925,0.1429127387908774,0.2963987803598185,0.27426066476009464,0.1421925,0.1429127387908774,0.10502289583333334,0.10555486174932362,297.15,293.15,296.86489864826126,297.31151067927345,297.42766925249856,296.79972377580543,296.68205149902315,297.01717077097237,0.0,2163.13335112073,123.41725571389739,154.87183027592133,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030804.0,21030804.0,293.61797085,286.22834551497414,0.4246417904761905,677.5517250422502,1.0,1.0,1.0,3.0,0.4273197214728818,283.15,283.15,283.14994318645824,286.05692604267006,3.9682539682539675,1.1141002696156004,53265.03921683476,285.78843497999986,285.78757296138167,1.3433507750618385,0.6745,0.6779190743290724,0.1421925,0.1429132809140647,0.29717915481676066,0.2743453963711369,0.1421925,0.1429132809140647,0.10502289583333334,0.1055552621596619,297.15,293.15,296.8639193175362,297.3136875771621,297.42677833389007,296.79921324390244,296.681826797432,297.01708505398454,0.0,2156.7251797735394,117.14484213541823,154.93460361099105,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030840.0,21030840.0,293.63084999999995,286.23152753612766,0.4241714285714286,678.3193626267504,1.0,1.0,1.0,3.0,0.4272070228715297,283.15,283.15,283.1500401187513,286.01507194038226,3.9682539682539675,1.2095645982707712,52602.426986446604,285.77297999999996,285.785928769797,1.3434343172952559,0.6745,0.677921499990542,0.1421925,0.1429137922719127,0.2979785558829503,0.27442530426747375,0.1421925,0.1429137922719127,0.10502289583333334,0.10555563984682548,297.15,293.15,296.86311202695856,297.3160234797428,297.42616715467614,296.7988599772375,296.68177843486563,297.01718821469615,0.0,2169.6750883138793,125.66706322223278,154.99392799713863,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030876.0,21030876.0,293.64356015,286.2347065870934,0.42371040000000004,679.0862272352326,1.0,1.0,1.0,3.0,0.42709372271869195,283.15,283.15,283.1500479993875,286.027474617279,3.9682539682539675,1.2052118950462445,52644.60823684512,285.7577278199999,285.76855606516267,1.3435130565518114,0.6745,0.6779237866211726,0.1421925,0.14291427432043152,0.2987557981230766,0.274500617512181,0.1421925,0.14291427432043155,0.10502289583333334,0.10555599588621842,297.15,293.15,296.8622950290734,297.31833625163466,297.42529750696326,296.79848206769367,296.68169153424674,297.01722047792236,0.0,2161.9646062516567,125.31251393575253,155.04993769637358,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030912.0,21030912.0,293.65609919999997,286.2378830995232,0.4232588190476191,679.8523198937711,1.0,1.0,1.0,3.0,0.426979762695456,283.15,283.15,283.1499720763327,285.986680155533,3.9682539682539675,1.1815665657715149,52864.51507266454,285.7426809599999,285.74646697303973,1.3435873675431724,0.6745,0.6779259450840489,0.1421925,0.14291472934968658,0.2995370032964757,0.27457169453175345,0.1421925,0.14291472934968658,0.10502289583333334,0.1055563319692752,297.15,293.15,296.8615736164865,297.3207319392466,297.42451052800874,296.79818538653785,296.6816882885734,297.0173379517707,0.0,2167.352453682661,123.35230619073265,155.10285896439962,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030948.0,21030948.0,293.66846504999995,286.2410575052737,0.42281680000000005,680.6176416284404,1.0,1.0,1.0,3.0,0.4268656651440554,283.15,283.15,283.15001112883687,285.9722596770586,3.9682539682539675,1.2161483773348798,52648.73762633081,285.72784193999996,285.7357484879144,1.3436569254114112,0.6745,0.6779279658915232,0.1421925,0.14291515535957064,0.30031462314885626,0.27463822468125726,0.1421925,0.14291515535957064,0.10502289583333334,0.10555664661872351,297.15,293.15,296.86091625789095,297.3231786138827,297.42371465207435,296.79793735151605,296.6817274718779,297.0174948694484,0.0,2169.3728909779798,126.46893672698494,155.15243854464998,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21030984.0,21030984.0,293.68065559999997,286.2442302361049,0.42238445714285716,681.3821934653147,1.0,1.0,1.0,3.0,0.42675102107916374,283.15,283.15,283.1500055483963,285.95109658696026,3.9682539682539675,1.225929228035904,52626.14071193838,285.71321327999993,285.7206061641619,1.3437223325536134,0.6745,0.6779298665398351,0.1421925,0.14291555603849593,0.3010888649537353,0.27470078413132,0.1421925,0.14291555603849593,0.10502289583333334,0.105556942558812,297.15,293.15,296.8603148358499,297.3256692066235,297.4229098146651,296.79773124389243,296.68180113143984,297.0176852464942,0.0,2171.4260967568616,127.43917900772503,155.1990659885648,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21031020.0,21031020.0,293.69266875,286.24740172337425,0.4219619047619048,682.1459764304684,1.0,1.0,1.0,3.0,0.4266358190354192,283.15,283.15,283.15000560110997,285.93145176082726,3.9682539682539675,1.2389641099039546,52585.88826152822,285.6987974999999,285.706291243093,1.3437825936330223,0.6745,0.6779316181387867,0.1421925,0.1429159252960703,0.301860140367888,0.2747584208177104,0.1421925,0.1429159252960703,0.10502289583333334,0.10555721529119783,297.15,293.15,296.859787299497,297.32821918863846,297.4221149855052,296.7975814699807,296.68191975991107,297.0179245407065,0.0,2173.279423576387,128.70596813695963,155.24197509333177,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21031056.0,21031056.0,293.70450239999997,286.25057239772633,0.4215492571428572,682.9089915499759,1.0,1.0,1.0,3.0,0.42652022336734796,283.15,283.15,283.1500056688767,285.91179756095624,3.9682539682539675,1.2518209624867207,52551.37707284768,285.6845971199999,285.6921486953312,1.3438394750531533,0.6745,0.6779332719080291,0.1421925,0.14291627392999617,0.30262950922135756,0.27481282442021204,0.1421925,0.14291627392999617,0.10502289583333334,0.10555747279102712,297.15,293.15,296.85930829541786,297.3308080145643,297.4213287131676,296.7974686977501,296.6820671298104,297.01819617014206,0.0,2175.1617307846386,129.9665390090872,155.2824507871769,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21031092.0,21031092.0,293.71615445,286.2537426887783,0.4211466285714286,683.6712398499114,1.0,1.0,1.0,3.0,0.4264044196505639,283.15,283.15,283.1500055680213,285.8923590638942,3.9682539682539675,1.2643021091225533,52521.314856575336,285.6706146599999,285.6781647031779,1.34389480133637,0.6745,0.6779348810359213,0.1421925,0.14291661315300255,0.30339804637507806,0.2748657397010847,0.1421925,0.14291661315300255,0.10502289583333334,0.10555772333998338,297.15,293.15,296.8588549687859,297.33341761874146,297.4205496130657,296.7973754742519,296.68222981108494,297.01848549718596,0.0,2177.0067125724963,131.197419312895,155.32169389477176,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21031128.0,21031128.0,293.72762279999995,286.25691302480055,0.4207541333333334,684.4327223563496,1.0,1.0,1.0,3.0,0.42628802527646004,283.15,283.15,283.1500054383315,285.87329425779376,3.9682539682539675,1.2774291957422805,52491.71526547155,285.65685263999995,285.664512032094,1.343945719902088,0.6745,0.6779363627571785,0.1421925,0.14291692551719806,0.304164291924236,0.2749144380978978,0.1421925,0.14291692551719806,0.10502289583333334,0.1055579540511135,297.15,293.15,296.8584703743544,297.33608365892786,297.41979116512323,296.79733490585716,296.68243243239954,297.01882250733246,0.0,2178.79729338347,132.49570378536734,155.3575791549569,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21031164.0,21031164.0,293.73890535,286.26008383239343,0.42037188571428574,685.1934400953645,1.0,1.0,1.0,3.0,0.42617146476640394,283.15,283.15,283.15000538399346,285.8543134481053,3.9682539682539675,1.289788453416895,52469.04001889273,285.6433135799999,285.65094362549956,1.3439954106012089,0.6745,0.6779378091435994,0.1421925,0.14291723043239624,0.3049299017480541,0.2749619615712237,0.1421925,0.14291723043239624,0.10502289583333334,0.10555817926043955,297.15,293.15,296.8581048425294,297.3387653382034,297.4190386144565,296.79730893516876,296.6826460840173,297.0191727628751,0.0,2180.5855547916476,133.73014848864116,155.3925428793285,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.42605445810854164,283.15,283.15,283.15000521326425,285.8356626509077,3.9682539682539675,1.3023231431797024,52448.030918967794,285.6299999999999,285.63763526627673,1.3440422209198024,0.6745,0.6779391725371577,0.1421925,0.14291751785172688,0.30569386695532474,0.27500672893405465,0.1421925,0.14291751785172688,0.10502289583333334,0.1055583915473775,297.15,293.15,296.8577883052736,297.34148680824194,297.41830266832886,296.79732027703085,296.68288855399027,297.0195573225731,0.0,2182.323234639203,134.9862958027964,155.42520036553302,296.8589512554922,297.6379064075693,296.8475775207007,297.0544028535141,296.8003896186166,2472.7347308075323,4836.176664428849,0.41991595780259844,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.42605445810854164,283.15,283.15,283.15000521326425,285.8356626509077,3.9682539682539675,1.3023231431797024,52448.030918967794,285.6299999999999,285.63763526627673,1.3440422209198024,0.6745,0.6779391725371577,0.1421925,0.14291751785172688,0.30569386695532474,0.27500672893405465,0.1421925,0.14291751785172688,0.10502289583333334,0.1055583915473775,297.15,293.15,296.8577883052736,297.34148680824194,297.41830266832886,296.79732027703085,296.68288855399027,297.0195573225731,0.0,2182.323234639203,134.9862958027964,155.42520036553302,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031236.0,21031236.0,293.76099999999997,286.2664835099149,0.41963726875,686.7125853754225,1.0,1.0,1.0,3.0,0.4259371540667716,283.15,283.15,283.15000514261993,285.8171750418842,3.9682539682539675,1.3151687370141314,52426.437377538765,285.61679999999996,285.6244949903632,1.3440873265713473,0.6745,0.6779404870867007,0.1421925,0.14291779497416707,0.30645684491296843,0.2750498646934487,0.1421925,0.14291779497416707,0.10502289583333334,0.10555859622906724,297.15,293.15,296.85750289878314,297.34423481611617,297.4175789768765,296.797355179936,296.683150855927,297.0199645455278,0.0,2184.0409491566543,136.2725109043082,155.4563859085221,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031272.0,21031272.0,293.772,286.2698216166238,0.4192823166666667,687.4710149686142,1.0,1.0,1.0,3.0,0.4258193092886078,283.15,283.15,283.1500051783829,285.79860291990974,3.9682539682539675,1.3284007348102032,52405.46785804123,285.6035999999999,285.61139638357935,1.344129138447854,0.6745,0.6779417063815949,0.1421925,0.14291805201581162,0.3072175031378496,0.27508984946539394,0.1421925,0.14291805201581162,0.10502289583333334,0.10555878607914976,297.15,293.15,296.8572683015056,297.34702483646134,297.416869485382,296.7974277601713,296.6834464731716,297.0204073713384,0.0,2185.7807600031756,137.59980671588633,155.48508245946655,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031308.0,21031308.0,293.78299999999996,286.2732680086496,0.41893500625,688.2286838986802,1.0,1.0,1.0,3.0,0.4257013576112005,283.15,283.15,283.1500052067837,285.78002116691835,3.9682539682539675,1.3416055817816412,52384.66092868103,285.59039999999993,285.5983018795435,1.34417041056056,0.6745,0.6779429102513028,0.1421925,0.1429183058056462,0.30797759337975505,0.2751293175669769,0.1421925,0.1429183058056462,0.10502289583333334,0.10555897352745655,297.15,293.15,296.8570422007783,297.34982176778846,297.4161612604623,296.7975063001316,296.6837483534324,297.0208559765186,0.0,2187.5227013932217,138.92377059817207,155.51334607319808,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031344.0,21031344.0,293.794,286.27682083272776,0.41859520000000006,688.9855931916949,1.0,1.0,1.0,3.0,0.4255828744814961,283.15,283.15,283.15000519214226,285.76139433022036,3.9682539682539675,1.3551567045176613,52364.41490033013,285.5771999999999,285.5852306926701,1.3442090025543219,0.6745,0.6779440368233511,0.1421925,0.14291854330022882,0.3087349378680537,0.27516622130100976,0.1421925,0.14291854330022882,0.10502289583333334,0.10555914894014576,297.15,293.15,296.8568577890136,297.3526532925238,297.4154603035248,296.79761423324857,296.68408095924843,297.02133331551187,0.0,2189.259175133814,140.28448311594173,155.53945406999176,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031380.0,21031380.0,293.80499999999995,286.2804782300292,0.41826276041666666,689.7417438737325,1.0,1.0,1.0,3.0,0.42546399923523137,283.15,283.15,283.15000517528534,285.7427353695693,3.9682539682539675,1.3689682879851632,52344.24075634591,285.56399999999996,285.57217940603886,1.3442457631190636,0.6745,0.6779451106702681,0.1421925,0.14291876967973624,0.3094902138603505,0.27520137254429694,0.1421925,0.14291876967973624,0.10502289583333334,0.10555931614327832,297.15,293.15,296.85670163579005,297.3555092357604,297.4147639717105,296.79774180728924,296.68443548015705,297.02183042614143,0.0,2190.991645544255,141.67166707915132,155.56405585316415,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031416.0,21031416.0,293.816,286.284238336224,0.41793755,690.4971369708676,1.0,1.0,1.0,3.0,0.4253450102340999,283.15,283.15,283.15000515838506,285.724064620464,3.9682539682539675,1.3827581304634233,52324.115608876105,285.5507999999999,285.55913186124644,1.3442820466256729,0.6745,0.6779461708787377,0.1421925,0.14291899318409915,0.31024479415917844,0.2752360671515861,0.1421925,0.14291899318409915,0.10502289583333334,0.10555948122283895,297.15,293.15,296.85655256911963,297.35837105152206,297.4140677423294,296.79787398790444,296.6847959090692,297.022332251989,0.0,2192.7257970413934,143.05579124925464,155.5882678031767,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031452.0,21031452.0,293.827,286.28809928154294,0.41761943125,691.2517735091743,1.0,1.0,1.0,3.0,0.4252255102667895,283.15,283.15,283.15000516294407,285.70533605537946,3.9682539682539675,1.3968888783207358,52304.19126670185,285.5375999999999,285.54609855682594,1.3443161165579192,0.6745,0.6779471672312118,0.1421925,0.14291920322687038,0.3109962778251433,0.27526864387315975,0.1421925,0.14291920322687038,0.10502289583333334,0.10555963635971384,297.15,293.15,296.85643538495117,297.3612593025493,297.4133723302824,296.7980270066111,296.68518262160217,297.0228553291992,0.0,2194.4563647839677,144.47511895203468,155.61071278603984,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031488.0,21031488.0,293.83799999999997,286.2920591908392,0.41730826666666665,692.0056545147272,1.0,1.0,1.0,3.0,0.42510553247305144,283.15,283.15,283.15000513214505,285.68657455062163,3.9682539682539675,1.4114428300129067,52283.55407014565,285.52439999999996,285.53309281424447,1.3443484174816271,0.6745,0.6779481127136873,0.1421925,0.14291940254565005,0.3117448675471779,0.27529952768395705,0.1421925,0.14291940254565005,0.10502289583333334,0.10555978357588515,297.15,293.15,296.8563441737522,297.36417115110896,297.4126777208267,296.7981966499626,296.68559216301014,297.02339637173213,0.0,2196.176437606114,145.9356520863451,155.6316398086182,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031524.0,21031524.0,293.849,286.29611618364873,0.41700391875000004,692.7587810136005,1.0,1.0,1.0,3.0,0.4249854167480303,283.15,283.15,283.1500051275078,285.66778656453926,3.9682539682539675,1.4259714092023497,52263.08376146463,285.5111999999999,285.5200857644593,1.344380195602939,0.6745,0.6779490431333529,0.1421925,0.14291959868901302,0.3124925053206792,0.2753299112841797,0.1421925,0.14291959868901302,0.10502289583333334,0.10555992844670445,297.15,293.15,296.8562593120638,297.3670883680578,297.4119819121208,296.7983700109899,296.686007443678,297.0239414093821,0.0,2197.901401193696,147.39301483264174,155.65217835962744,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031560.0,21031560.0,293.85999999999996,286.3002683742491,0.41670625,693.5111540318687,1.0,1.0,1.0,3.0,0.4248648571771512,283.15,283.15,283.1500050928408,285.64896735416426,3.9682539682539675,1.4408765648290256,52241.900375222554,285.49799999999993,285.5071021747806,1.344410429564126,0.6745,0.6779499291160863,0.1421925,0.14291978546455017,0.31323717942192764,0.2753588172480369,0.1421925,0.14291978546455017,0.10502289583333334,0.10556006639847958,297.15,293.15,296.8561963092241,297.37002416407654,297.41128351866536,296.7985563890822,296.68644291601873,297.0245006594134,0.0,2199.6162526714984,148.8865987931262,155.6714168439907,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031596.0,21031596.0,293.871,286.30451387171854,0.41641512291666666,694.262774595606,1.0,1.0,1.0,3.0,0.4247439854290521,283.15,283.15,283.1500050835729,285.6301010595302,3.9682539682539675,1.4559526377761254,52220.434106520785,285.4847999999999,285.4941226707675,1.3444396097067797,0.6745,0.6779507846598943,0.1421925,0.14291996582320535,0.31397976160698626,0.27538671501295847,0.1421925,0.14291996582320535,0.10502289583333334,0.10556019961076753,297.15,293.15,296.85614576796723,297.3729721754878,297.41058335737966,296.79874994504115,296.68689051614365,297.02506835240393,0.0,2201.332532082221,150.39611989209408,155.68983910060746,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031632.0,21031632.0,293.882,286.3088507799931,0.4161304,695.0136437308869,1.0,1.0,1.0,3.0,0.42462285143433576,283.15,283.15,283.15000505051165,285.61122102388345,3.9682539682539675,1.4712212670983218,52200.01467498287,285.4715999999999,285.48115992281305,1.3444679494661824,0.6745,0.677951616036572,0.1421925,0.1429201410871464,0.3147205603491072,0.27541380856878855,0.1421925,0.1429201410871464,0.10502289583333334,0.10556032906011699,297.15,293.15,296.85610652028254,297.37593046777226,297.40988137814816,296.7989499430193,296.6873492260624,297.02564350705694,0.0,2203.0428930903076,151.92768948375218,155.7075561468143,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031668.0,21031668.0,293.893,286.3132771979228,0.41585194375,695.7637624637856,1.0,1.0,1.0,3.0,0.42450130975183,283.15,283.15,283.1500050289789,285.59228562464534,3.9682539682539675,1.4868148085861077,52181.391040006536,285.4583999999999,285.4682057026533,1.3444950280158479,0.6745,0.6779524109461015,0.1421925,0.1429203086633855,0.3154583588813351,0.27543969555384107,0.1421925,0.1429203086633855,0.10502289583333334,0.105560452831356,297.15,293.15,296.85608219250685,297.3789017451806,297.4091740189291,296.7991575211633,296.68782338208854,297.02622777197365,0.0,2204.7504762558256,153.497392352869,155.72429115829834,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031704.0,21031704.0,293.904,286.31779121932743,0.41557961666666665,696.5131318203767,1.0,1.0,1.0,3.0,0.4243794319511703,283.15,283.15,283.1500050255861,285.57330972420095,3.9682539682539675,1.5026672303504762,52164.48300844559,285.4451999999999,285.4552616826022,1.3445210673832728,0.6745,0.6779531757649221,0.1421925,0.14292046989615076,0.31619372840798743,0.27546458845490496,0.1421925,0.14292046989615076,0.10502289583333334,0.10556057191732685,297.15,293.15,296.85606933110284,297.3818840277594,297.40846291035695,296.7993710532575,296.6883094354871,297.0268193515928,0.0,2206.4569722045567,155.0982526955395,155.74024149460647,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031740.0,21031740.0,293.91499999999996,286.32239093305066,0.41531328125,697.2617528267343,1.0,1.0,1.0,3.0,0.4242571595007192,283.15,283.15,283.15000500079503,285.5542975452407,3.9682539682539675,1.5188809635648453,52148.58002316998,285.43199999999996,285.4423359813187,1.3445459639155997,0.6745,0.6779539074880192,0.1421925,0.1429206241519498,0.31692621478685323,0.27548838808835757,0.1421925,0.1429206241519498,0.10502289583333334,0.10556068585013426,297.15,293.15,296.85606902279727,297.38487878856705,297.407747181263,296.7995908289252,296.6888091805625,297.02741900042304,0.0,2208.1564440576544,156.7389301973117,155.75531183031384,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031776.0,21031776.0,293.926,286.3270744230136,0.4150528,698.0096265089329,1.0,1.0,1.0,3.0,0.4241347061061658,283.15,283.15,283.15000497834865,285.53526325419665,3.9682539682539675,1.5351541430952267,52134.73685940355,285.4187999999999,285.42941499132854,1.3445703500722044,0.6745,0.6779546244085021,0.1421925,0.14292077528718447,0.31765727609662203,0.27551169953052534,0.1421925,0.14292077528718447,0.10502289583333334,0.10556079747810342,297.15,293.15,296.85607375928674,297.3878781013025,297.4070282406555,296.7998127134707,296.68931470816057,297.02802150457524,0.0,2209.8563018757222,158.3912975071549,155.77001596061788,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031812.0,21031812.0,293.93699999999995,286.3318397682669,0.4147980354166667,698.7567538930468,1.0,1.0,1.0,3.0,0.4240120001271169,283.15,283.15,283.1500179341628,285.52183656845244,3.9682539682539675,1.5613508390115727,52044.11747530836,285.40559999999994,285.4187634832298,1.3640686988454644,0.6745,0.6776680174899034,0.19821366275367536,0.17233172116622983,0.3186813390635392,0.2659778977265384,0.1421925,0.14286035519189483,0.10502289583333334,0.10551617140166589,297.15,293.15,296.8561468428414,297.38348637813414,297.4101161834691,296.8001212524119,296.6899571407262,297.02796555951653,0.0,2212.5740805183805,160.83718829977414,156.54452302938736,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031848.0,21031848.0,293.948,286.3366850430421,0.41454884999999997,699.5031360051505,1.0,1.0,1.0,3.0,0.4238880521563376,283.15,283.15,283.1500311775288,285.49585581519926,3.9682539682539675,1.6156032513432201,51765.63773602713,285.3923999999999,285.4132764111274,1.3791875366597177,0.6745,0.6774846268632687,0.19700096198020867,0.19405323949429737,0.3203951895023086,0.2596128640136098,0.1421925,0.14282169429985964,0.10502289583333334,0.10548761659858533,297.15,293.15,296.85616661572953,297.3595530225379,297.4218800206682,296.80054780245257,296.69099172980236,297.0258278382382,0.0,2223.3866664443694,165.58176642929044,157.73648223345367,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031884.0,21031884.0,293.959,286.3416083168017,0.41430510625,700.2487738713182,1.0,1.0,1.0,3.0,0.42376226395683975,283.15,283.15,283.15000886120134,285.4712453859195,3.9682539682539675,1.630688588980836,51815.95654137619,285.3791999999999,285.3975123521924,1.381868100149706,0.6745,0.6774850762966274,0.19561930174473655,0.19671351053508732,0.32201800785275103,0.2596323212761965,0.1421925,0.14282178904567558,0.10502289583333334,0.10548768657752203,297.15,293.15,296.8559418646265,297.33453665600774,297.43199934247014,296.80094375796483,296.69223309423694,297.0231309430612,0.0,2229.530186097342,167.30602228408213,158.4446380269303,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031920.0,21031920.0,293.96999999999997,286.346607654288,0.4140666666666667,700.9936685176243,1.0,1.0,1.0,3.0,0.4236356031150959,283.15,283.15,283.1500106602101,285.4522359115651,3.9682539682539675,1.6557268820460098,51786.39450344356,285.36599999999993,285.3847529486535,1.3819891677157763,0.6745,0.6775195158764019,0.19462118170904552,0.1955682890178249,0.32333703197425445,0.26085407779917613,0.1421925,0.1428290493124615,0.10502289583333334,0.10549304898582329,297.15,293.15,296.85551637190787,297.31517038458804,297.437828790442,296.8012758551826,296.6934953110907,297.02065734264227,0.0,2232.50592146091,169.80174383393071,158.99328905214287,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031956.0,21031956.0,293.981,286.3516811155717,0.41383339375,701.7378209701433,1.0,1.0,1.0,3.0,0.42350824369941575,283.15,283.15,283.15000667089924,285.4289414820823,3.9682539682539675,1.6748275767119996,51805.05133519927,285.3527999999999,285.37064553754095,1.382416278412014,0.6745,0.6775458939341619,0.1941026159360563,0.19503345159117771,0.32436528599188097,0.26178197942584874,0.1421925,0.1428346101159871,0.10502289583333334,0.10549715617635318,297.15,293.15,296.85493325365996,297.3025438633014,297.43969022711656,296.801500082794,296.6945885424323,297.0186511938609,0.0,2235.176509443838,171.84154051257718,159.5020523024413,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21031992.0,21031992.0,293.99199999999996,286.356826756098,0.41360515,702.4812322549493,1.0,1.0,1.0,3.0,0.4233804652910441,283.15,283.15,283.15000549959495,285.40846467212646,3.9682539682539675,1.694332129911252,51818.58498932951,285.33959999999996,285.3569410948276,1.3828641495455314,0.6745,0.677569884520312,0.19382896814904005,0.19461222137256357,0.32526724983228594,0.26262015489004936,0.1421925,0.1428396676125344,0.10502289583333334,0.1055008916260644,297.15,293.15,296.85427772044574,297.29335826018126,297.43988117163093,296.8016375883793,296.69550749341084,297.0169324468096,0.0,2237.1145747468668,173.90757379661716,159.980171294735,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032028.0,21032028.0,294.003,286.36204262673283,0.4133817979166667,703.2239033981168,1.0,1.0,1.0,3.0,0.4232521916710795,283.15,283.15,283.15000552228787,285.38818158773296,3.9682539682539675,1.7151363249414264,51821.57874084002,285.3263999999999,285.34371423440484,1.3833982315615354,0.6745,0.6775904488910286,0.19376814384450572,0.19440540007963822,0.32607701987908344,0.2633345858719514,0.1421925,0.14284400282273915,0.10502289583333334,0.10550409359754498,297.15,293.15,296.8535811131665,297.2871357139821,297.438911067307,296.8016878098248,296.69623418269117,297.01550997739434,0.0,2239.0593200700528,176.07361657922993,160.42982582588624,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032064.0,21032064.0,294.01399999999995,286.3673267738071,0.4131632,703.9658354257202,1.0,1.0,1.0,3.0,0.42312350682123967,283.15,283.15,283.1500055551278,285.36797325653606,3.9682539682539675,1.7362677084498106,51821.986232356925,285.31319999999994,285.3306445547615,1.3839933770793138,0.6745,0.6776086008400177,0.19383442518384708,0.1943495191785271,0.32683989931862983,0.2639622721001003,0.1421925,0.1428478294661886,0.10502289583333334,0.10550691994335352,297.15,293.15,296.8528728675622,297.28266637767257,297.4373923378154,296.8016789181989,296.6968277140896,297.0142876430677,0.0,2241.0177317265134,178.26517785540116,160.85963868738222,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032100.0,21032100.0,294.025,286.37267723916045,0.41294921875,704.707029363834,1.0,1.0,1.0,3.0,0.4229944309694981,283.15,283.15,283.1500055698943,285.3478584527195,3.9682539682539675,1.7576464150394158,51820.462405761995,285.2999999999999,285.3176905621822,1.3846339302296233,0.6745,0.677624799309036,0.19399520405560366,0.19441133662133644,0.3275720738753122,0.2645202025177844,0.1421925,0.14285124429318025,0.10502289583333334,0.10550944212293004,297.15,293.15,296.85216481105164,297.27948890981645,297.4355445343469,296.8016230993502,296.6973154099792,297.0132273529088,0.0,2242.985649384002,180.47595455740753,161.27239487456632,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032136.0,21032136.0,294.036,286.3780920601833,0.4127397166666667,705.4474862385321,1.0,1.0,1.0,3.0,0.4228648779066388,283.15,283.15,283.1500055748591,285.32785809393016,3.9682539682539675,1.7794774809935612,51815.67258693068,285.2867999999999,285.3048613368969,1.385311125647587,0.6745,0.6776390827309394,0.19423946979108322,0.1945798660658381,0.32828129811708917,0.26501054585563727,0.1421925,0.14285425540581037,0.10502289583333334,0.10551166612045518,297.15,293.15,296.8514695752581,297.27743552851825,297.43349402347206,296.8015239943176,296.69770629993144,297.0123258842995,0.0,2244.9606698329803,182.72222301299396,161.66651189562185,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032172.0,21032172.0,294.04699999999997,286.3835692698576,0.41253455625,706.1872070758893,1.0,1.0,1.0,3.0,0.42273496215692735,283.15,283.15,283.1500056170731,285.307895860002,3.9682539682539675,1.80146683799962,51809.606350454036,285.27359999999993,285.29210222361166,1.3860094384120953,0.6745,0.6776520935947825,0.19453634375532575,0.19481612816464966,0.32897765137827784,0.26545592311216315,0.1421925,0.14285699824829667,0.10502289583333334,0.10551369197456652,297.15,293.15,296.85078796566086,297.27608243807344,297.4313513071412,296.8013971191987,296.69803570839315,297.0115309076935,0.0,2246.950129265123,184.98021503814417,162.0474097049523,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032208.0,21032208.0,294.058,286.3891068967978,0.41233359999999997,706.9261929019797,1.0,1.0,1.0,3.0,0.42260439347802903,283.15,283.15,283.1500056045773,285.28804619520355,3.9682539682539675,1.824250124335763,51798.41333873005,285.2603999999999,285.2794673010054,1.3867260000526809,0.6745,0.6776633265447332,0.1948973407886999,0.1951346963674795,0.3296616160098059,0.26583954573059004,0.1421925,0.14285936628571083,0.10502289583333334,0.10551544099892911,297.15,293.15,296.8501402283425,297.27555449217465,297.42918457294957,296.8012387701726,296.69829738241464,297.01088308921084,0.0,2248.9371242330867,187.3016512655727,162.406869174248,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032244.0,21032244.0,294.06899999999996,286.3947029652882,0.41213671041666666,707.6644447428779,1.0,1.0,1.0,3.0,0.4224736409339143,283.15,283.15,283.1500055918361,285.2682191196426,3.9682539682539675,1.846868961795265,51787.83304733463,285.24719999999996,285.2668626274791,1.3874445790328382,0.6745,0.6776741579631318,0.19527172160567674,0.19547033118263915,0.33034333632582813,0.2662086385376476,0.1421925,0.14286164967557097,0.10502289583333334,0.1055171275028968,297.15,293.15,296.8495030993771,297.2751924407278,297.42702659329603,296.8010746919073,296.6985474268754,297.0102688504368,0.0,2250.927151958832,189.6076043849944,162.76118865645395,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032280.0,21032280.0,294.08,286.4003554953215,0.41194375,708.401963624658,1.0,1.0,1.0,3.0,0.4223423265146466,283.15,283.15,283.15000558048143,285.2484531812929,3.9682539682539675,1.8700632690335732,51773.510522439436,285.2339999999999,285.2543468128049,1.3881681913748924,0.6745,0.6776837780213517,0.19568419513101754,0.1958544359928931,0.33101896652861906,0.26653586258796164,0.1421925,0.14286367769651748,0.10502289583333334,0.10551862539225536,297.15,293.15,296.8488990410603,297.2752974101706,297.42490497192705,296.80089500222346,296.69876637685655,297.00975256044757,0.0,2252.914814287394,191.95861028582434,163.09904301524926,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032316.0,21032316.0,294.091,286.4060625026345,0.41175458125,709.1387505733945,1.0,1.0,1.0,3.0,0.4222106556066886,283.15,283.15,283.1500054977192,285.22886728530875,3.9682539682539675,1.8937355641067037,51755.36642359069,285.2207999999999,285.2419584079694,1.3888906388375533,0.6745,0.6776927708609718,0.1961138718789804,0.19626002655030136,0.33169245781794604,0.2668412459632746,0.1421925,0.14286557349243695,0.10502289583333334,0.1055200256206596,297.15,293.15,296.84831776924676,297.27559857080865,297.4228270392449,296.8007117622213,296.69897902642555,297.00928683358944,0.0,2254.8800699788294,194.3437145317355,163.42763045657748,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032352.0,21032352.0,294.102,286.4118219987434,0.41156906666666665,709.8748066151618,1.0,1.0,1.0,3.0,0.4220787070035948,283.15,283.15,283.15000551463044,285.2092864665307,3.9682539682539675,1.9174055576204023,51736.35146518459,285.2075999999999,285.2296215924168,1.3896125714049459,0.6745,0.6777012727250451,0.19655732725644548,0.19668284679249226,0.3323641165957102,0.26712951995224327,0.1421925,0.14286736578496068,0.10502289583333334,0.10552134940180853,297.15,293.15,296.84775386818615,297.27605825344773,297.42078074144786,296.800525211312,296.6991857897031,297.0088607728194,0.0,2256.8544489718083,196.72385936638756,163.7490087290353,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032388.0,21032388.0,294.113,286.41763199097755,0.41138706875,710.6101327760341,1.0,1.0,1.0,3.0,0.42194613212150806,283.15,283.15,283.15000548753244,285.18981401908894,3.9682539682539675,1.941995677289167,51711.6140083099,285.1943999999999,285.21740168998997,1.3903288184094964,0.6745,0.6777088367233157,0.19702325656146746,0.19713329325022066,0.3330328038682559,0.2673856941032909,0.1421925,0.14286896036438854,0.10502289583333334,0.10552252715273878,297.15,293.15,296.8472292415363,297.2767527700561,297.4188160272329,296.8003379165665,296.69939441563923,297.0085060742062,0.0,2258.8135268055935,199.17566407484878,164.05523063808275,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032424.0,21032424.0,294.12399999999997,286.4234904825119,0.41120845000000006,711.344730082086,1.0,1.0,1.0,3.0,0.421813337526642,283.15,283.15,283.150005449387,285.1703994652044,3.9682539682539675,1.9664464974461757,51686.470190657186,285.18119999999993,285.20523418066585,1.3910424992985138,0.6745,0.6777161108716723,0.1974958100178165,0.19759166304681522,0.3337006429156705,0.2676317531037774,0.1421925,0.14287049384005968,0.10502289583333334,0.10552365977264261,297.15,293.15,296.8467181692384,297.27751122924843,297.4168813219825,296.8001519556107,296.6996064121143,297.00817381763886,0.0,2260.7683322540106,201.609353230116,164.35671335998268,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032460.0,21032460.0,294.135,286.4293954723984,0.4110330729166667,712.0785995593916,1.0,1.0,1.0,3.0,0.4216800846957548,283.15,283.15,283.1500054072039,285.15110848673214,3.9682539682539675,1.9914086231507082,51657.34962097264,285.1679999999999,285.19317805825983,1.3917504140238839,0.6745,0.6777227906801959,0.197981210426954,0.19806535435931125,0.3343667642709082,0.2678574920123122,0.1421925,0.14287190202193292,0.10502289583333334,0.10552469985097436,297.15,293.15,296.84623538598964,297.27838922027036,297.4150091103065,296.7999694554453,296.69982700534536,297.0078860354715,0.0,2262.7082757738717,204.0780250608637,164.6481108792037,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032496.0,21032496.0,294.14599999999996,286.43534495559595,0.4108608,712.8117422340255,1.0,1.0,1.0,3.0,0.4215464975453681,283.15,283.15,283.1500048020026,285.1349725205702,3.9682539682539675,2.0188252903173205,51598.03415307554,285.15479999999997,285.1828066742172,1.392452902527856,0.6745,0.6777289584438805,0.1984785302816838,0.19855175714402876,0.3350351841402889,0.26806575446720393,0.1421925,0.1428732022587568,0.10502289583333334,0.10552566020146059,297.15,293.15,296.8458008918876,297.2793701132504,297.4132425148822,296.7998130585724,296.700084051268,297.00766212597216,0.0,2264.300398833827,206.67646882361697,164.9307146027973,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
