,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21032532.0,21032532.0,294.157,286.441336922999,0.41069149375,713.5441591320618,1.0,1.0,1.0,3.0,0.4214127614206373,283.15,283.15,283.1500033348055,285.12118468109355,3.9682539682539675,2.0281738821255075,51699.11563646089,285.1499999999999,285.1735354727992,1.3931527887663389,0.6745,0.6777348789818947,0.19898185199356921,0.1990443953050637,0.3357050867469718,0.26826549855407894,0.1421925,0.1428744503775138,0.10502289583333334,0.10552658205772025,297.15,293.15,296.8453916858954,297.28040332893573,297.4115320620762,296.7996712021631,296.7003612298355,297.0074719017812,0.0,2265.63136791378,208.05153220014267,165.20918453114078,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032568.0,21032568.0,294.168,286.4473693614653,0.41052501666666663,714.2758512795751,1.0,1.0,1.0,3.0,0.4212789490238518,283.15,283.15,283.1500012654954,285.11556596429574,3.9682539682539675,2.0329547069647886,51826.16208863957,285.1499999999999,285.1685608340409,1.3938494527097884,0.6745,0.67774040783191,0.19949715282867214,0.1995476526974913,0.33638308399606387,0.26845190747531755,0.1421925,0.142875615923853,0.10502289583333334,0.10552744292627361,297.15,293.15,296.84505253390006,297.28154664359323,297.40998083557497,296.79958236490234,296.70070924459657,297.0073743245134,0.0,2266.079927738265,209.0615762667421,165.48129144419678,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032604.0,21032604.0,294.179,286.45344025384156,0.41036123125,715.0068197026396,1.0,1.0,1.0,3.0,0.42114498089407076,283.15,283.15,283.1500024799815,285.11135060236836,3.9682539682539675,2.0411727976356113,51908.17276039545,285.1499999999999,285.1660729783117,1.3945438595241855,0.6745,0.6777454841516526,0.20002703076579112,0.200064579008938,0.33707242074274946,0.26862297529013096,0.1421925,0.14287668607151052,0.10502289583333334,0.10552823333368583,297.15,293.15,296.84481147711915,297.28282008981205,297.408634415285,296.7995968917669,296.70111891762036,297.0073963583207,0.0,2266.913702021694,210.24858774513055,165.74627189803627,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032640.0,21032640.0,294.19,286.45954757898863,0.41020000000000006,715.7370654273298,1.0,1.0,1.0,3.0,0.4210107993777246,283.15,283.15,283.1500030137228,285.10734487105293,3.9682539682539675,2.0491261680828696,51981.786747808044,285.1499999999999,285.16414909052264,1.3952368403070625,0.6745,0.6777501436580252,0.20056975146413178,0.20059472176282736,0.33777127785700795,0.26877993952853513,0.1421925,0.14287766835002777,0.10502289583333334,0.10552895884125055,297.15,293.15,296.84466432095377,297.28419793318585,297.40745955908477,296.7997567070051,296.7015198109287,297.00751966623164,0.0,2267.949910316912,211.37644391225282,166.00489888946078,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032676.0,21032676.0,294.20099999999996,286.4656893118046,0.4100411854166666,716.4665894797199,1.0,1.0,1.0,3.0,0.42087633356385906,283.15,283.15,283.15000305626126,285.10381042243836,3.9682539682539675,2.0563731040463775,52049.37984699791,285.1499999999999,285.16262822202214,1.3959283974710985,0.6745,0.677754317380792,0.201127303878758,0.20114045225587449,0.33848046463148235,0.2689205202099977,0.1421925,0.14287854821967125,0.10502289583333334,0.10552960870997016,297.15,293.15,296.8446284685004,297.2856862020191,297.4064712606068,296.8001016141175,296.70190027916277,297.00775756488133,0.0,2269.0709085660296,212.40830093867933,166.25609559125456,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032712.0,21032712.0,294.212,286.4718634232474,0.40988464999999996,717.1953928858844,1.0,1.0,1.0,3.0,0.4207416032092336,283.15,283.15,283.1500030561716,285.10074814018043,3.9682539682539675,2.0631198940369475,52111.271596098784,285.1499999999999,285.16140076343925,1.3966188029066586,0.6745,0.67775809166811,0.2016969119311383,0.20169900704351268,0.33919742086120475,0.26904764117505037,0.1421925,0.14287934388364376,0.10502289583333334,0.10553019638466823,297.15,293.15,296.8446866352994,297.28725260910085,297.4056234557589,296.8005953230671,296.70228369266783,297.0080883431788,0.0,2270.1929715140764,213.3664586277715,166.50122269295855,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032748.0,21032748.0,294.22299999999996,286.4780678803548,0.40973025625,717.9234766718977,1.0,1.0,1.0,3.0,0.42060664049719837,283.15,283.15,283.1500030485877,285.09799082681036,3.9682539682539675,2.0695647133455415,52167.94416950806,285.1499999999999,285.16038991433015,1.3973083023851762,0.6745,0.6777615502389706,0.20227612503207199,0.20226769785893098,0.3399201345831905,0.2691641282563885,0.1421925,0.14288007299088928,0.10502289583333334,0.10553073490079458,297.15,293.15,296.84482047754557,297.2888722769804,297.4048790609387,296.80120627305143,296.7026773053676,297.0084910787768,0.0,2271.3144763745468,214.27320140298417,166.74160713939224,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032784.0,21032784.0,294.234,286.48430064626467,0.4095778666666666,718.6508418638339,1.0,1.0,1.0,3.0,0.42047149097253594,283.15,283.15,283.15000304330084,285.09545922805125,3.9682539682539675,2.075777417201206,52220.513054441544,285.1499999999999,285.15954136444327,1.3979971683852674,0.6745,0.6777647625736813,0.202862983466427,0.20284436661881855,0.3406473357089016,0.2692723221643697,0.1421925,0.14288075018867036,0.10502289583333334,0.10553123507676745,297.15,293.15,296.8450136009885,297.29053319740643,297.4042147829353,296.80190906563547,296.70308028400575,297.0089501861943,0.0,2272.4359823787368,215.14014806458516,166.97832882218458,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032820.0,21032820.0,294.245,286.4905596802323,0.40942734375,719.3774894877677,1.0,1.0,1.0,3.0,0.4203359688275203,283.15,283.15,283.1500030351752,285.09325888725823,3.9682539682539675,2.081673956201728,52265.48799498967,285.1499999999999,285.15893349928285,1.3986851881317006,0.6745,0.6777675310408307,0.20346393580076425,0.2034356511862631,0.34138211764597076,0.269365627814972,0.1421925,0.14288133381397078,0.10502289583333334,0.10553166614042506,297.15,293.15,296.8453126655041,297.29225763081854,297.403683598156,296.8027733647658,296.70350824388737,297.00950710062637,0.0,2273.5546558023866,215.94378481599554,167.2084201788846,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032856.0,21032856.0,294.256,286.49684293764756,0.40927855,720.1034205697731,1.0,1.0,1.0,3.0,0.420200314171413,283.15,283.15,283.150003027329,285.09114989101494,3.9682539682539675,2.087465411936061,52308.083664476115,285.1499999999999,285.1583917748441,1.399373097088147,0.6745,0.6777701586549821,0.20406954353765303,0.20403174994780165,0.3421192124995944,0.26945419057667475,0.1421925,0.14288188774580957,0.10502289583333334,0.10553207527259308,297.15,293.15,296.8456457167102,297.2939991759512,297.4031924080419,296.8036886163936,296.7039460129776,297.01009438601494,0.0,2274.672953841753,216.7275781694289,167.43654616440483,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032892.0,21032892.0,294.267,286.50314837004964,0.40913134791666667,720.8286361359247,1.0,1.0,1.0,3.0,0.42006440273139034,283.15,283.15,283.1500030233879,285.08921141977555,3.9682539682539675,2.093089195587581,52346.00807691633,285.1499999999999,285.1579737755473,1.4000607607552982,0.6745,0.6777725127596798,0.20468414909054045,0.204637125983089,0.342860738327749,0.26953358438364144,0.1421925,0.14288238401865197,0.10502289583333334,0.10553244181802292,297.15,293.15,296.8460438217715,297.2957733720493,297.40277758017066,296.80470142499604,296.7044030046186,297.0107398407212,0.0,2275.789471448177,217.47528945344092,167.6607113092321,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032928.0,21032928.0,294.27799999999996,286.5094739251412,0.40898560000000006,721.5531372122969,1.0,1.0,1.0,3.0,0.41992815890901763,283.15,283.15,283.1500030130496,285.0874259166462,3.9682539682539675,2.0985692438395405,52378.74126414035,285.1499999999999,285.1576666751137,1.4007487508129168,0.6745,0.6777745534326335,0.2053097686674898,0.2052537267824671,0.34360712130741955,0.26960248514334323,0.1421925,0.14288281421641175,0.10502289583333334,0.10553275956062196,297.15,293.15,296.8465141279126,297.29757930544474,297.40244354756896,296.80582197290875,296.7048849335987,297.01144877748675,0.0,2276.904243060064,218.1870595178281,167.8804915821653,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21032964.0,21032964.0,294.289,286.515817546801,0.40884116875,722.2769248249638,1.0,1.0,1.0,3.0,0.4197917850976689,283.15,283.15,283.15000300698193,285.0857016540781,3.9682539682539675,2.1039738421613876,52409.5038387354,285.1499999999999,285.1574037287182,1.4014369093213124,0.6745,0.6777764732935317,0.205939664408003,0.20587470484299436,0.34435539169251694,0.26966733328343734,0.1421925,0.14288321894557526,0.10502289583333334,0.10553305849220257,297.15,293.15,296.84701281752893,297.2993972865643,297.40214100829587,296.80698471437296,296.7053765990795,297.01218248516835,0.0,2278.0191689718376,218.88336779412165,168.09866148675843,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033000.0,21033000.0,294.29999999999995,286.5221771750941,0.40869791666666666,723.0,1.0,1.0,1.0,3.0,0.4196550922108222,283.15,283.15,283.1500030013944,285.08408254015404,3.9682539682539675,2.109291563630946,52435.99523941905,285.1499999999999,285.1572170229917,1.4021258242468986,0.6745,0.6777781282163718,0.20657929232164718,0.20650564157322873,0.3451074823631033,0.26972332189896847,0.1421925,0.14288356782269304,0.10502289583333334,0.10553331617165261,297.15,293.15,296.8475709576697,297.3012338245571,297.4019001045189,296.80823476254955,296.70589112276144,297.01296615441134,0.0,2279.132663468742,219.55326217785887,168.31328149956158,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033036.0,21033036.0,294.311,286.52855074628246,0.40855570625,723.7275675342105,1.0,1.0,1.0,3.0,0.4195182061336453,283.15,283.15,283.1500029964001,285.0825148009002,3.9682539682539675,2.1145536493234824,52460.22728111164,285.1499999999999,285.1570679136771,1.4028155418721546,0.6745,0.6777796344656056,0.20722488401832562,0.20714254708090588,0.3458617810898657,0.26977433680250923,0.1421925,0.14288388535767327,0.10502289583333334,0.10553355070190669,297.15,293.15,296.84816154034934,297.3030820346472,297.4016935990122,296.8095331867381,296.7064182389794,297.01377771994527,0.0,2280.2462701267496,220.20835681928855,168.52605216685825,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033072.0,21033072.0,294.322,286.53493619283216,0.4084144,724.4645820280701,1.0,1.0,1.0,3.0,0.41938097522349305,283.15,283.15,283.1500029928286,285.08103135441434,3.9682539682539675,2.1197526895187844,52480.46367130685,285.1499999999999,285.15698028751183,1.4035066296884775,0.6745,0.6777808807410592,0.20788068816318983,0.20778984338344694,0.34661972899736226,0.2698166674879515,0.1421925,0.14288414808713576,0.10502289583333334,0.10553374475299215,297.15,293.15,296.84880826194563,297.3049455219694,297.4015437503355,296.8109141710672,296.70696788181317,297.0146359174262,0.0,2281.359162702606,220.84045601167085,168.73550352463562,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033108.0,21033108.0,294.33299999999997,286.5413314434205,0.40827386041666663,725.2106692131579,1.0,1.0,1.0,3.0,0.41924374431334077,283.15,283.15,283.1500029892572,285.0795479079285,3.9682539682539675,2.1249178440321694,52500.83629657817,285.1499999999999,285.15689266134655,1.4041977893090567,0.6745,0.6777821295661494,0.208536494034973,0.2084371298851504,0.34737767680403797,0.26985907640337514,0.1421925,0.14288441135409147,0.10502289583333334,0.1055339392010683,297.15,293.15,296.8494549900456,297.3068090307238,297.4013939003412,296.8122951642859,296.7075175277915,297.01549412263756,0.0,2282.473289428005,221.4699971789734,168.94512716029516,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033144.0,21033144.0,294.344,286.5477344229411,0.40813395,725.9654548210526,1.0,1.0,1.0,3.0,0.41910619776147884,283.15,283.15,283.1500029822899,285.0781236930177,3.9682539682539675,2.130052633238839,52518.08882738638,285.1499999999999,285.15684735884264,1.4048905873614868,0.6745,0.6777831658135474,0.20920123520004758,0.2090934263360126,0.3481384644336221,0.2698943890494897,0.1421925,0.14288462980717986,0.10502289583333334,0.10553410054977479,297.15,293.15,296.8501454737956,297.30868100990983,297.4012862428487,296.8137402600878,296.7080857374371,297.0163877448158,0.0,2283.5859154498175,222.08352409070014,169.15223049262954,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033180.0,21033180.0,294.35499999999996,286.5541430525075,0.40799453125,726.7285645833333,1.0,1.0,1.0,3.0,0.418968153282936,283.15,283.15,283.1500029811555,285.0767591117739,3.9682539682539675,2.1351782903089656,52531.14126688661,285.1499999999999,285.15684815738007,1.4055867716663817,0.6745,0.6777839003451549,0.20987966845113684,0.20976356750328148,0.3489031596078991,0.26991963396157675,0.1421925,0.14288478465504587,0.10502289583333334,0.10553421491988081,297.15,293.15,296.8508954320407,297.3105609338157,297.40123385775894,296.81527244610805,296.70867917091226,297.01732836812715,0.0,2284.699315078735,222.67857625993466,169.3559278695415,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033216.0,21033216.0,294.366,286.56055524945555,0.4078554666666667,727.499624231579,1.0,1.0,1.0,3.0,0.41883008856118786,283.15,283.15,283.15000298090735,285.0753969347334,3.9682539682539675,2.140268706712131,52544.16858068551,285.1499999999999,285.15685082416957,1.406283154540291,0.6745,0.6777846247972666,0.2105586556382515,0.21043425871385069,0.3496680121358883,0.26994454036208915,0.1421925,0.1428849373780361,0.10502289583333334,0.10553432772056083,297.15,293.15,296.851647825918,297.3124411505887,297.4011837046967,296.8168081845599,296.7092736381863,297.0182709007899,0.0,2285.813948432209,223.27008697235803,169.55964036960168,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033252.0,21033252.0,294.37699999999995,286.56696892734385,0.40771661875,728.2782594973684,1.0,1.0,1.0,3.0,0.41869184543259624,283.15,283.15,283.1500029803876,285.07405103612973,3.9682539682539675,2.145344710421478,52556.03647783364,285.1499999999999,285.1568656737267,1.4069810327499899,0.6745,0.6777852556000727,0.2112423722688075,0.2111096921266018,0.35043402598465684,0.26996632122834696,0.1421925,0.14288507035865577,0.10502289583333334,0.10553442593959328,297.15,293.15,296.8524177717987,297.31432212897624,297.40114892068016,296.8183695763629,296.7098759962657,297.0192268788167,0.0,2286.929095936407,223.85539553070188,169.76249799989844,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033288.0,21033288.0,294.388,286.57338199595335,0.40757785,729.0640961122807,1.0,1.0,1.0,3.0,0.4185532765392825,283.15,283.15,283.15000297772093,285.0727352097531,3.9682539682539675,2.1504228852785836,52565.65900817019,285.1499999999999,285.15690299325246,1.407681587990909,0.6745,0.6777857127705001,0.2119347575392334,0.21179381964749525,0.35120217914200424,0.2699823100487719,0.1421925,0.14288516673553645,0.10502289583333334,0.10553449712322882,297.15,293.15,296.8532198590569,297.316204861846,297.40114246360713,296.81997801515917,296.7104927923005,297.020207598394,0.0,2288.0440856725822,224.43155767710027,169.96365138785623,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033324.0,21033324.0,294.399,286.5797923612845,0.40743902291666667,729.8567598078947,1.0,1.0,1.0,3.0,0.4184146621137261,283.15,283.15,283.1500029739519,285.07142302646685,3.9682539682539675,2.155470890909087,52575.14868016867,285.1499999999999,285.1569429030011,1.4083826185713992,0.6745,0.6777861502868638,0.21262829976847955,0.21247910475505366,0.3519705781318574,0.26999764203442733,0.1421925,0.14288525896911025,0.10502289583333334,0.10553456524663207,297.15,293.15,296.8540258246728,297.3180872303371,297.40113908041025,296.82159207885394,296.71111159196425,297.0211911612477,0.0,2289.1599012059883,225.00417433677043,170.1647467380152,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033360.0,21033360.0,294.40999999999997,286.5861979255539,0.4073,730.6558763157894,1.0,1.0,1.0,3.0,0.41827552628923903,283.15,283.15,283.15000297422773,285.07013712538907,3.9682539682539675,2.1605624087847217,52581.72665122186,285.1499999999999,285.1570050502369,1.4090886210661437,0.6745,0.6777863535882064,0.21333476432900916,0.21317748270729012,0.3527415342073926,0.27000515686253457,0.1421925,0.14288530182741443,0.10502289583333334,0.10553459690162945,297.15,293.15,296.8548730050832,297.31996191622045,297.4011666813309,296.823265903154,296.71175203817313,297.02220390879233,0.0,2290.276846648203,225.5690372242909,170.36377377802043,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033396.0,21033396.0,294.421,286.5925965871885,0.40716064375000005,731.4610713675438,1.0,1.0,1.0,3.0,0.41813623641527414,283.15,283.15,283.1500029786631,285.0688498345782,3.9682539682539675,2.165639708839696,52587.89797405881,285.1499999999999,285.15706823497953,1.4097965255265796,0.6745,0.6777865043590198,0.21404502965068634,0.21387958486115988,0.35351302246079597,0.2700109176417959,0.1421925,0.14288533361166778,0.10502289583333334,0.10553462037737062,297.15,293.15,296.85572639404415,297.3218348572316,297.40119958252484,296.82496001148263,296.7123985001519,297.023223869087,0.0,2291.3961061208324,226.13078903425415,170.56260857569995,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033432.0,21033432.0,294.43199999999996,286.598986240819,0.4070208166666667,732.2719706947369,1.0,1.0,1.0,3.0,0.4179966124365264,283.15,283.15,283.1500029773652,285.0675755543151,3.9682539682539675,2.170735470452614,52592.613982434676,285.1499999999999,285.15714144418234,1.4105080661684959,0.6745,0.6777865250333618,0.2147633696457637,0.21458983697799608,0.35428580428030126,0.27001233350808085,0.1421925,0.1428853379700612,0.10502289583333334,0.10553462359646516,297.15,293.15,296.8565993484153,297.32370118430003,297.40124669337536,296.82669470852085,296.7130591025311,297.02426020742854,0.0,2292.515748296602,226.6883240138423,170.76054058779812,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033468.0,21033468.0,294.443,286.60536477727106,0.40688038125,733.0882000289473,1.0,1.0,1.0,3.0,0.4178569884577787,283.15,283.15,283.15000297606736,285.0663012740521,3.9682539682539675,2.175790408434879,52597.51882312121,285.1499999999999,285.1572146533852,1.4112196613844086,0.6745,0.6777865476278501,0.2154817111351317,0.21530007699291884,0.35505858612666885,0.2700138134420567,0.1421925,0.14288534273324396,0.10502289583333334,0.10553462711453573,297.15,293.15,296.8574723103372,297.32556752991366,297.40129380457694,296.8284294151038,296.713719707003,297.02529655338697,0.0,2293.6366233126273,227.24247920623586,170.95862167490588,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033504.0,21033504.0,294.45399999999995,286.61173008355536,0.4067392,733.9093851017544,1.0,1.0,1.0,3.0,0.4177170008809311,283.15,283.15,283.1500029756955,285.06503821739864,3.9682539682539675,2.180883920397935,52601.074816905544,285.1499999999999,285.1572977498542,1.411935674790333,0.6745,0.6777864498642309,0.21620864474732415,0.21601891608938886,0.35583240211636163,0.27001126895058597,0.1421925,0.142885322123528,0.10502289583333334,0.10553461189226974,297.15,293.15,296.8583608925991,297.3274254736841,297.40135059915997,296.83020330229874,296.7143988072274,297.0263478149938,0.0,2294.758137291821,227.79494566373572,171.15610912730244,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033540.0,21033540.0,294.465,286.61808004285587,0.4065971354166667,734.7351516447368,1.0,1.0,1.0,3.0,0.4175768309279934,283.15,283.15,283.15000297455504,285.0637807904006,3.9682539682539675,2.1859746761926173,52604.06112865277,285.1499999999999,285.1573858056569,1.4126539281855457,0.6745,0.677786292604917,0.2169398887481816,0.21674206194036558,0.3566067368340453,0.2700067349763099,0.1421925,0.14288528897142277,0.10502289583333334,0.1055345874062378,297.15,293.15,296.8592573134311,297.3292792117637,297.40141225100916,296.8319968471064,296.7150871854465,297.0274065617514,0.0,2295.8805628051146,228.34472045325933,171.35337126748374,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033576.0,21033576.0,294.476,286.6244125345166,0.40645404999999996,735.5651253894737,1.0,1.0,1.0,3.0,0.4174364836664904,283.15,283.15,283.15000297399183,285.0625257363915,3.9682539682539675,2.1910638205084916,52606.63195545878,285.1499999999999,285.15747692270764,1.4133744903377783,0.6745,0.6777860878862375,0.21767505390774944,0.21746916784008635,0.3573813471267868,0.270000611428155,0.1421925,0.14288524581432738,0.10502289583333334,0.10553455553055426,297.15,293.15,296.8601597491415,297.33112637978763,297.4014754973293,296.8338039539839,296.7157851692962,297.0284701499077,0.0,2297.004341952686,228.89258025971534,171.55058388355224,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033612.0,21033612.0,294.48699999999997,286.6307254340266,0.40630980625,736.3989320675439,1.0,1.0,1.0,3.0,0.41729583437624235,283.15,283.15,283.1500029826875,285.0612717315709,3.9682539682539675,2.1961765214593534,52608.374990405515,285.1499999999999,285.1575723525622,1.4140988977358293,0.6745,0.6777857987402459,0.21841695277664597,0.21820305368875414,0.35815646202859924,0.26999166303868377,0.1421925,0.14288518485896576,0.10502289583333334,0.10553451050913194,297.15,293.15,296.86107251501943,297.3329629691994,297.40154192272473,296.8356346388904,296.71649936546214,297.02954228225923,0.0,2298.1303771872504,229.4393614675252,171.74759312108563,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033648.0,21033648.0,294.498,286.6370166130039,0.4061642666666667,737.2361974105263,1.0,1.0,1.0,3.0,0.4171546846736437,283.15,283.15,283.1500029798619,285.0600184926623,3.9682539682539675,2.2013564229263123,52608.965948346595,285.1499999999999,285.15767131472273,1.4148302497696146,0.6745,0.6777853946736588,0.21916977831164142,0.2189478877005824,0.35893195854050364,0.2699788610325985,0.1421925,0.14288509967699664,0.10502289583333334,0.10553444759401988,297.15,293.15,296.8619974358853,297.3347818680945,297.401607791734,296.83749129418464,296.7172399141084,297.0306236608014,0.0,2299.258189381708,229.988218740516,171.9446394598885,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033684.0,21033684.0,294.50899999999996,286.6432839391766,0.40601729375,738.07654715,1.0,1.0,1.0,3.0,0.4170134641807123,283.15,283.15,283.1500029796264,285.05876620837023,3.9682539682539675,2.2065064884956693,52609.58127160149,285.1499999999999,285.157771137141,1.415562621523692,0.6745,0.6777849757216345,0.21992414295318685,0.21969426120226654,0.3597075139898202,0.26996555855138055,0.1421925,0.142885011357003,0.10502289583333334,0.10553438236117361,297.15,293.15,296.86292421634244,297.33659811353544,297.4016736422479,296.8393519179142,296.7179842491837,297.0317064278447,0.0,2300.3872864625982,230.53405784505884,172.14180457331523,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033720.0,21033720.0,294.52,286.64952527636416,0.40586875,738.9196070175439,1.0,1.0,1.0,3.0,0.4168722436877808,283.15,283.15,283.15000297939093,285.0575139240781,3.9682539682539675,2.211610895541335,52610.43070483813,285.1499999999999,285.1578709595593,1.4162950406285706,0.6745,0.6777845585382339,0.2206785089140958,0.22044062124922859,0.36048306947250586,0.2699523144386305,0.1421925,0.1428849234098559,0.10502289583333334,0.10553431740371057,297.15,293.15,296.86385100389055,297.33841437535057,297.40173949319785,296.84121255214006,296.7187285856259,297.03278920204104,0.0,2301.5176260895782,231.07613509574998,172.33911474688318,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033756.0,21033756.0,294.53099999999995,286.65573848445484,0.40571849791666664,739.7650027447369,1.0,1.0,1.0,3.0,0.4167308094779531,283.15,283.15,283.1500029710752,285.0562789945418,3.9682539682539675,2.2167361255481426,52610.74339721014,285.1499999999999,285.1579809214487,1.4170306518283393,0.6745,0.6777840977143378,0.22143770933987295,0.22119170328213214,0.3612587891412613,0.26993759745884666,0.1421925,0.14288482626278126,0.10502289583333334,0.10553424565121235,297.15,293.15,296.86478262549184,297.340225231892,297.4018051238709,296.8430824792897,296.7194862240745,297.0338763369238,0.0,2302.6459250581634,231.61806264309897,172.53658117971418,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033792.0,21033792.0,294.542,286.6619214193835,0.40556640000000005,740.6123600631579,1.0,1.0,1.0,3.0,0.4165890088013246,283.15,283.15,283.1500029745743,285.05504451582607,3.9682539682539675,2.221914684912873,52610.26435695711,285.1499999999999,285.1580972488518,1.4177715094832357,0.6745,0.677783561389052,0.22220472280560388,0.22195066269483657,0.3620345169946988,0.26992034821941885,0.1421925,0.14288471319912938,0.10502289583333334,0.10553416214278447,297.15,293.15,296.8657212720965,297.3420221174539,297.4018670388805,296.8449643286273,296.72026661305324,297.0349682740222,0.0,2303.7774117143667,232.1621231347927,172.73434598997773,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033828.0,21033828.0,294.553,286.66807193310643,0.40541231875,741.461304704386,1.0,1.0,1.0,3.0,0.41644704347753847,283.15,283.15,283.1500029773106,285.0538096025977,3.9682539682539675,2.2270890313775578,52609.64023287897,285.1499999999999,285.158214909471,1.4185147339053827,0.6745,0.6777829961274362,0.22297506908750842,0.22271299755112603,0.3628101277676802,0.2699021280826133,0.1421925,0.14288459403536022,0.10502289583333334,0.10553407412883074,297.15,293.15,296.866662368106,297.3438112169662,297.40192591102664,296.8468494514191,296.7210571330333,297.0360612161102,0.0,2304.910512267315,232.70509392985656,172.9323926600215,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033864.0,21033864.0,294.56399999999996,286.674187873575,0.4052561166666666,742.3114624,1.0,1.0,1.0,3.0,0.4163048862688075,283.15,283.15,283.1500029790427,285.0525737551725,3.9682539682539675,2.232265007760862,52608.81470644998,285.1499999999999,285.1583339765408,1.4192607487888313,0.6745,0.6777823962157346,0.2237494463614896,0.22347933068647516,0.36358565717140556,0.2698827453930807,0.1421925,0.1428844675669471,0.10502289583333334,0.10553398071969186,297.15,293.15,296.8676062844533,297.3455929673929,297.40198192227837,296.84873859515244,296.7218592851608,297.0371558108876,0.0,2306.0452729024173,233.24733606593938,173.13074027912307,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033900.0,21033900.0,294.575,286.6802670847077,0.40509765625,743.1624588815789,1.0,1.0,1.0,3.0,0.41616225547241326,283.15,283.15,283.15000298119855,285.0513338148582,3.9682539682539675,2.237513462558684,52607.2730904505,285.1499999999999,285.1584543824531,1.4200136316720922,0.6745,0.6777817170528799,0.22453339173229692,0.22425528951792537,0.36436065083997765,0.2698607088434692,0.1421925,0.14288432439146276,0.10502289583333334,0.10553387497076713,297.15,293.15,296.86855475510635,297.3473540838493,297.4020273495737,296.85063195947856,296.72268708913526,297.0382510474286,0.0,2307.1828034969417,233.794019936587,173.32983694496062,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033936.0,21033936.0,294.58599999999996,286.68630740635984,0.4049368,744.0139198807018,1.0,1.0,1.0,3.0,0.41601947492691294,283.15,283.15,283.1500029858406,285.05008980149023,3.9682539682539675,2.2427476403900855,52605.77526619285,285.1499999999999,285.15857394024,1.4207686406576259,0.6745,0.6777810195729388,0.22532006404422056,0.2250340122528206,0.36513528685216107,0.26983805847044195,0.1421925,0.14288417735452202,0.10502289583333334,0.10553376636978389,297.15,293.15,296.8695036750924,297.3491063266476,297.4020675861823,296.85252439164907,296.72352278830385,297.03934495357504,0.0,2308.322513936416,234.33937011224745,173.52934803146493,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21033972.0,21033972.0,294.597,286.6923066742925,0.4047734104166667,744.8654711289473,1.0,1.0,1.0,3.0,0.41587644717558553,283.15,283.15,283.15000299700023,285.0488401358917,3.9682539682539675,2.247991569910545,52604.128413772734,285.1499999999999,285.1586929461047,1.4215271938277645,0.6745,0.6777802872415017,0.22611145477038114,0.2258174923450556,0.36590946487221027,0.26981424057966763,0.1421925,0.14288402297047773,0.10502289583333334,0.10553365234225501,297.15,293.15,296.87045397917996,297.3508456752324,297.40210055098953,296.85441676960517,296.7243708429313,297.04043756358766,0.0,2309.46488500557,234.8850580661225,173.72939875888724,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034008.0,21034008.0,294.60799999999995,286.69826272013904,0.40460735000000003,745.7167383578948,1.0,1.0,1.0,3.0,0.4157329183854305,283.15,283.15,283.15000299384894,285.0475928918523,3.9682539682539675,2.2533136218531573,52601.89498723374,285.1499999999999,285.15881482805173,1.4222929991274849,0.6745,0.6777794898226281,0.22691236131101628,0.22661048848355292,0.3666824478380131,0.2697882444378715,0.1421925,0.14288385486523952,0.10502289583333334,0.10553352818029904,297.15,293.15,296.871404574589,297.3525612252961,297.4021169295567,296.85630418364735,296.7252436471498,297.0415261120478,0.0,2310.607979232586,235.43632424414605,173.93060218044056,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034044.0,21034044.0,294.61899999999997,286.70417337136985,0.40443848125000004,746.5673472991228,1.0,1.0,1.0,3.0,0.41558936010815567,283.15,283.15,283.15000299138364,285.0463462682953,3.9682539682539675,2.258589852640839,52599.92094144947,285.1499999999999,285.15893703132025,1.4230592697494837,0.6745,0.6777786901844135,0.22771382389675343,0.22740402970877746,0.36745536129220585,0.2697621713160174,0.1421925,0.14288368629213818,0.10502289583333334,0.10553340367278098,297.15,293.15,296.87235522538805,297.3542752920544,297.40213232437094,296.85819135554897,296.7261179614855,297.04261443176955,0.0,2311.752256510144,235.98388697826394,174.13201056789467,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034080.0,21034080.0,294.63,286.7100364512558,0.4042666666666667,747.4169236842106,1.0,1.0,1.0,3.0,0.4154457316952583,283.15,283.15,283.15000298923184,285.0451000750988,3.9682539682539675,2.2638327980978983,52598.13039274281,285.1499999999999,285.1590601044847,1.4238265508358885,0.6745,0.6777778845395028,0.2285165042037447,0.2281987924371267,0.36822803942185245,0.2697358949697064,0.1421925,0.142883516452755,0.10502289583333334,0.10553327822999148,297.15,293.15,296.87330566349027,297.355985124001,297.40214479917347,296.86007729114897,296.72699511769457,297.04370159910167,0.0,2312.897832100446,236.52873423504522,174.33372723321472,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034116.0,21034116.0,294.64099999999996,286.7158497788296,0.40409176875,748.2650932447368,1.0,1.0,1.0,3.0,0.41530188652228783,283.15,283.15,283.1500029825082,285.04387212313816,3.9682539682539675,2.269096129080545,52596.06014101842,285.1499999999999,285.15919401719873,1.4245970461840403,0.6745,0.6777770504038162,0.2293235213644813,0.228997763440272,0.36900024053954883,0.26970866210660815,0.1421925,0.14288334060718255,0.10502289583333334,0.10553314835105103,297.15,293.15,296.8742561149372,297.3576873366633,297.4021506830459,296.86196039551874,296.72788257951436,297.04478742193595,0.0,2314.04141905476,237.0744366576906,174.5360516136803,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034152.0,21034152.0,294.652,286.7216111688454,0.40391365,749.1114817122807,1.0,1.0,1.0,3.0,0.4151578012477496,283.15,283.15,283.1500029829666,285.0426494643125,3.9682539682539675,2.2743827068558127,52593.74085824529,285.1499999999999,285.1593352625932,1.425371056300379,0.6745,0.6777761876090428,0.23013502774393424,0.22980124684181633,0.36977175616064306,0.2696804693099287,0.1421925,0.14288315871993892,0.10502289583333334,0.10553301400975287,297.15,293.15,296.8752061125752,297.3593781860949,297.40214775760774,296.86383938172924,296.7287796597486,297.04587021955115,0.0,2315.1868466417427,237.6214259594151,174.73907810552228,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034188.0,21034188.0,294.66299999999995,286.7273184317367,0.40373217291666663,749.955714818421,1.0,1.0,1.0,3.0,0.41501310203608277,283.15,283.15,283.1500029868526,285.0414104347043,3.9682539682539675,2.279774668374749,52590.829192151374,285.1499999999999,285.15947364163475,1.4261536259520853,0.6745,0.6777752681305635,0.23095684289002855,0.23061525715372647,0.37054085942304893,0.2696503841627052,0.1421925,0.14288296488310623,0.10502289583333334,0.10553287084252894,297.15,293.15,296.8761518268782,297.3610310685058,297.4021168710275,296.865704264174,296.72969327761575,297.04693946164025,0.0,2316.337413912684,238.17679483484747,174.94382491391858,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034224.0,21034224.0,294.674,286.7329693735724,0.4035472,750.7974182947369,1.0,1.0,1.0,3.0,0.4148683295263471,283.15,283.15,283.15000301031375,285.04016033333926,3.9682539682539675,2.2851252582874984,52588.21723817062,285.1499999999999,285.1596096153798,1.426937381099781,0.6745,0.6777743443213827,0.23178006679976687,0.23143060590470602,0.3713097040384589,0.26962015167066766,0.1421925,0.1428827701333109,0.10502289583333334,0.1055327270009939,297.15,293.15,296.8770967629785,297.3626818016124,297.4020831987354,296.8675674251513,296.7306084076488,297.0480075192253,0.0,2317.492350508251,238.72911204561612,175.1489252405847,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034260.0,21034260.0,294.685,286.73856179601097,0.40335859375,751.636217872807,1.0,1.0,1.0,3.0,0.4147232405978537,283.15,283.15,283.150003002722,285.03892212172445,3.9682539682539675,2.2905082427219603,52585.396422417485,285.1499999999999,285.15974972172205,1.4277256017140767,0.6745,0.6777733899990223,0.23260882581253206,0.2322514814143783,0.37207726913102923,0.26958889828818833,0.1421925,0.14288256895097992,0.10502289583333334,0.10553257840840999,297.15,293.15,296.8780386631046,297.36431660900246,297.4020354058139,296.8694224218133,296.73152833804124,297.04906828755514,0.0,2318.6451822947224,239.28384343997232,175.3550426849916,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034296.0,21034296.0,294.69599999999997,286.7440934962526,0.4031662166666667,752.4717392842106,1.0,1.0,1.0,3.0,0.4145781516693603,283.15,283.15,283.1500029951302,285.03768391010965,3.9682539682539675,2.2958329566484643,52582.957131888135,285.1499999999999,285.1598898280643,1.4285138635291457,0.6745,0.6777724374389367,0.23343758576319418,0.23307234063423796,0.37284483420544917,0.2695576999194546,0.1421925,0.14288236814015715,0.10502289583333334,0.10553243009022076,297.15,293.15,296.87898056853896,297.3659514280325,297.40198761265515,296.87127742928624,296.73244826849754,297.0501290614021,0.0,2319.799284597663,239.83412434017634,175.56131347066332,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034332.0,21034332.0,294.707,286.7495622669903,0.40296993125,753.3036082605263,1.0,1.0,1.0,3.0,0.4144326953876294,283.15,283.15,283.15000299713347,285.0364500364946,3.9682539682539675,2.3012087332279565,52580.192406372924,285.1499999999999,285.16003592875074,1.4293071320584407,0.6745,0.6777714581096989,0.234272219082778,0.233899137017894,0.3736106275785433,0.2695256067007568,0.1421925,0.14288216168608353,0.10502289583333334,0.10553227760394569,297.15,293.15,296.8799178386424,297.3675633659071,297.4019212714957,296.8731215006563,296.73336901906885,297.05117859915407,0.0,2320.9547334853874,240.388251860708,175.76878647417735,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034368.0,21034368.0,294.71799999999996,286.75496589635816,0.40276960000000006,754.1314505333333,1.0,1.0,1.0,3.0,0.4142867256028392,283.15,283.15,283.15000299447047,285.03521426410913,3.9682539682539675,2.3066696798214306,52576.94891416264,285.1499999999999,285.16018575356236,1.4301074430794705,0.6745,0.677770442835049,0.23511510994437715,0.23473422339161246,0.37437376444091697,0.2694923139416005,0.1421925,0.14288194765429604,0.10502289583333334,0.10553211952079698,297.15,293.15,296.8808470878392,297.3691464244935,297.4018286237702,296.87494937374737,296.73428671457145,297.0522116448844,0.0,2322.112620335969,240.94910563488247,175.97794790178034,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034404.0,21034404.0,294.729,286.760302167878,0.4025650854166667,754.9548918342106,1.0,1.0,1.0,3.0,0.4141406357428276,283.15,283.15,283.1500029965171,285.03397827972753,3.9682539682539675,2.312102556681058,52573.92192001542,285.1499999999999,285.1603366190299,1.430909424376869,0.6745,0.6777694208843069,0.23595989101287007,0.23557121505136305,0.37513627371327,0.26945879496791086,0.1421925,0.14288173221511014,0.10502289583333334,0.1055319603981486,297.15,293.15,296.8817745110317,297.3707221956852,297.40172970414255,296.8767734709155,296.7352037460345,297.05324072556186,0.0,2323.272231757331,241.5079351052924,176.1876236350461,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034440.0,21034440.0,294.73999999999995,286.7655688604048,0.40235624999999997,755.7735578947369,1.0,1.0,1.0,3.0,0.41399454588281603,283.15,283.15,283.15000299856376,285.0327422953459,3.9682539682539675,2.3174739566240397,52571.323245266394,285.1499999999999,285.1604874844975,1.4317114470792933,0.6745,0.6777684007373975,0.2368046729359003,0.23640818981549033,0.37589878295046203,0.26942533175420813,0.1421925,0.1428815171561933,0.10502289583333334,0.10553180155636567,297.15,293.15,296.88270193907493,297.3722979774822,297.4016307840554,296.8785975786966,296.73612077746833,297.0542698113555,0.0,2324.433121677419,242.06220436505907,176.39745711313887,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034476.0,21034476.0,294.751,286.7707637480692,0.40214295625,756.5870744464912,1.0,1.0,1.0,3.0,0.413848184659361,283.15,283.15,283.1500029914716,285.03152377763956,3.9682539682539675,2.3228755317235543,52568.47984060028,285.1499999999999,285.1606489542514,1.4325171305101911,0.6745,0.6777673615355135,0.2376538735532129,0.23724948816799685,0.37665981047108255,0.2693912310967229,0.1421925,0.14288129808026465,0.10502289583333334,0.10553163974763147,297.15,293.15,296.8836244520211,297.37386026206383,297.4015178770642,296.88041213856394,296.7370308924316,297.05528912442895,0.0,2325.5924403772246,242.61847289147832,176.60828763794186,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034512.0,21034512.0,294.762,286.77588460021883,0.40192506666666666,757.3950672210526,1.0,1.0,1.0,3.0,0.413701541434114,283.15,283.15,283.1500030006073,285.0303056082577,3.9682539682539675,2.3283022098674806,52565.49045116932,285.1499999999999,285.160815861909,1.4333266628533075,0.6745,0.6777663064156654,0.23850742402291253,0.2380951897476472,0.37741921599778305,0.2693565973664016,0.1421925,0.1428810756486427,0.10502289583333334,0.10553147546039365,297.15,293.15,296.88454172276613,297.37540603819144,297.4013896942394,296.8822168089588,296.7379343907292,297.056297730977,0.0,2326.7545941917047,243.17665591486335,176.82015569055645,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034548.0,21034548.0,294.77299999999997,286.7809291813572,0.40170244375,758.19716195,1.0,1.0,1.0,3.0,0.4135543470608837,283.15,283.15,283.1500029990192,285.02908219924944,3.9682539682539675,2.333822434339749,52561.998327685345,285.1499999999999,285.16098425885383,1.4341431098418895,0.6745,0.6777652276335737,0.2393685088340915,0.23894862602378258,0.37817494861419937,0.2693211756528268,0.1421925,0.14288084822874264,0.10502289583333334,0.10553130748883068,297.15,293.15,296.88544676362983,297.3769128117337,297.4012287169915,296.88400072275925,296.73882159975676,297.0572821229742,0.0,2327.9193651326946,243.74230284137792,177.033920000867,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034584.0,21034584.0,294.784,286.7858952510813,0.40147495,758.9929843649123,1.0,1.0,1.0,3.0,0.4134071074888568,283.15,283.15,283.1500030201698,285.0278484356783,3.9682539682539675,2.3392869767159286,52558.95981390512,285.1499999999999,285.1611504355689,1.4349603227701038,0.6745,0.6777641498183417,0.2402304168719954,0.23980279945928734,0.37893040111133325,0.2692857813255772,0.1421925,0.14288062101266796,0.10502289583333334,0.10553113966781237,297.15,293.15,296.8863506213329,297.3784190269793,297.40106548929003,296.88578276948243,296.7397077594276,297.0582651333024,0.0,2329.088419249368,244.30412652717018,177.24799773070714,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034620.0,21034620.0,294.79499999999996,286.79078056401636,0.4012424479166667,759.7821601973684,1.0,1.0,1.0,3.0,0.4132595742415133,283.15,283.15,283.1500030093287,285.02663376580233,3.9682539682539675,2.3447780477343563,52555.75740762154,285.1499999999999,285.16132439733155,1.4357812599180326,0.6745,0.6777630548306952,0.24109666112286218,0.24066129396528765,0.37968390272528674,0.2692498131923793,0.1421925,0.1428803901764472,0.10502289583333334,0.10553096917296652,297.15,293.15,296.8872475791206,297.3799087825004,297.4008854243866,296.88755283477906,296.7405822876818,297.0592353816937,0.0,2330.254324770861,244.8679209061484,177.4631847719625,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034656.0,21034656.0,294.806,286.79558286974964,0.4010048,760.5643151789474,1.0,1.0,1.0,3.0,0.4131120409941698,283.15,283.15,283.1500029984876,285.02541909592634,3.9682539682539675,2.3502028501493646,52553.06151720794,285.1499999999999,285.1614983590942,1.4366022394706945,0.6745,0.6777619617208956,0.2419629061237094,0.24151977079238274,0.3804374042803744,0.26921390249279775,0.1421925,0.14288015973609852,0.10502289583333334,0.10553079897051046,297.15,293.15,296.88814454115493,297.3813985473293,297.4007053587139,296.8893229102993,296.74145681598065,297.06020563469565,0.0,2331.421512439692,245.42704100830235,177.67853666368435,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
