,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21034692.0,21034692.0,294.81699999999995,286.80029991276086,0.40076186874999997,761.339075041228,1.0,1.0,1.0,3.0,0.4129640724060913,283.15,283.15,283.1500030026472,285.024211663924,3.9682539682539675,2.355699508639257,52549.889169704984,285.1499999999999,285.1616819232136,1.4374285123371817,0.6745,0.6777608536655438,0.24283485546509992,0.2423840587889548,0.3811877332718742,0.26917749433976434,0.1421925,0.14287992614505238,0.10502289583333334,0.10553062644096,297.15,293.15,296.88903041161893,297.3828580118262,297.4004988131683,296.8910762562676,296.74231113521756,297.06115492561975,0.0,2332.5902836703303,245.9914446999211,177.89545203270612,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034728.0,21034728.0,294.828,286.8049294323524,0.4005135166666667,762.1060655157895,1.0,1.0,1.0,3.0,0.41281561363272007,283.15,283.15,283.15000299994756,285.0230041861727,3.9682539682539675,2.361274206151598,52546.26335422188,285.1499999999999,285.1618699229856,1.4382607012895285,0.6745,0.6777597290129451,0.24371325908704772,0.24325483747766039,0.3819342846394464,0.2691405343026308,0.1421925,0.14287968905511222,0.10502289583333334,0.1055304513271383,297.15,293.15,296.8899027330971,297.38428675542525,297.40026231640826,296.89281255868104,296.74314139074613,297.06208115087156,0.0,2333.761101914418,246.5618748590713,178.11412159250474,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034764.0,21034764.0,294.839,286.80946916257557,0.40025960624999996,762.8649123342105,1.0,1.0,1.0,3.0,0.412667058123907,283.15,283.15,283.15000300085313,285.0217975058839,3.9682539682539675,2.36680732796303,52543.001659317524,285.1499999999999,285.16205921051113,1.4390940887543289,0.6745,0.6777586028701867,0.24459290636004477,0.24412687045238785,0.38268009353842136,0.2691035204631956,0.1421925,0.14287945165102897,0.10502289583333334,0.1055302759812916,297.15,293.15,296.8907724307112,297.3857089702024,297.40001986055717,296.8945454778154,296.7439668734689,297.06300272255106,0.0,2334.933406904388,247.1295680810152,178.33327356173976,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.412518502615094,283.15,283.15,283.15000300175876,285.0205908255951,3.9682539682539675,2.3722706194988703,52540.30740130122,285.1499999999999,285.16224849803666,1.4399275198084316,0.6745,0.6777574786642235,0.24547255431716358,0.24499888527535288,0.3834259023617981,0.26906656563048914,0.1421925,0.14287921465524478,0.10502289583333334,0.1055301009370132,297.15,293.15,296.8916421321962,297.38713119347,297.3997774037181,296.896278406886,296.7447923564036,297.0639242985348,0.0,2336.1070011115394,247.6925212327902,178.55259571074944,297.0490241902394,297.6727185789338,296.99674069883895,297.4816834504265,297.00939805352374,2762.352118055079,4898.523697590198,0.40576345227078014,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.412518502615094,283.15,283.15,283.15000300175876,285.0205908255951,3.9682539682539675,2.3722706194988703,52540.30740130122,285.1499999999999,285.16224849803666,1.4399275198084316,0.6745,0.6777574786642235,0.24547255431716358,0.24499888527535288,0.3834259023617981,0.26906656563048914,0.1421925,0.14287921465524478,0.10502289583333334,0.1055301009370132,297.15,293.15,296.8916421321962,297.38713119347,297.3997774037181,296.896278406886,296.7447923564036,297.0639242985348,0.0,2336.1070011115394,247.6925212327902,178.55259571074944,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21034836.0,21034836.0,294.861,286.8182811750894,0.39973526875,764.3566779289474,1.0,1.0,1.0,3.0,0.4123696905830984,283.15,283.15,283.15000299097966,285.01941030939633,3.9682539682539675,2.377756912323666,52537.39480848698,285.1499999999999,285.16245219641326,1.4407639202979379,0.6745,0.6777563427802393,0.24635567861671467,0.24587427471728196,0.38416969979212046,0.26902922138898977,0.1421925,0.14287897519759699,0.10502289583333334,0.10552992407441077,297.15,293.15,296.8925044362464,297.38853921525373,297.39951950976763,296.8980028669156,296.74559930247347,297.06483306613137,0.0,2337.2775982390285,248.25681057677298,178.7729225438649,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21034872.0,21034872.0,294.87199999999996,286.8225735350408,0.39946615,765.088848168421,1.0,1.0,1.0,3.0,0.41222048522397053,283.15,283.15,283.1500029940221,285.01823329379545,3.9682539682539675,2.383301170085545,52534.07330068707,285.1499999999999,285.16266528422085,1.4416049124989363,0.6745,0.6777551963354899,0.24724364373721824,0.24675462141251764,0.384910276757822,0.2689915261330782,0.1421925,0.14287873351361619,0.10502289583333334,0.10552974556744633,297.15,293.15,296.8933551138563,297.3899208560108,297.39923719282353,296.89971475913865,296.7463789418539,297.0657213727366,0.0,2338.451216913183,248.8252068591247,178.9946971941745,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21034908.0,21034908.0,294.883,286.8267955534732,0.39919275625,765.8113776780701,1.0,1.0,1.0,3.0,0.41207108577109486,283.15,283.15,283.15000299676814,285.0170546052974,3.9682539682539675,2.3888318087377343,52530.941334251314,285.1499999999999,285.1628790885416,1.4424479575892657,0.6745,0.6777540491984237,0.24813362337275685,0.24763704781433826,0.3856491070254359,0.26895380523260604,0.1421925,0.14287849168368696,0.10502289583333334,0.10552956695268487,297.15,293.15,296.8941995813342,297.3912870441104,297.39894229342974,296.9014205795944,296.7471452539895,297.0665989504917,0.0,2339.626582073655,249.39300358947213,179.2172544826337,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21034944.0,21034944.0,294.894,286.83094887491063,0.3989152,766.5238921894737,1.0,1.0,1.0,3.0,0.41192138051567617,283.15,283.15,283.150003192751,285.0160027232517,3.9682539682539675,2.394634151645222,52524.63133691915,285.1499999999999,285.1632923280453,1.4436798707217104,0.6745,0.6777639082677038,0.24902711839258806,0.2485252311793682,0.38636436821644776,0.2692849681417565,0.1421925,0.14288057009096436,0.10502289583333334,0.10553110205721565,297.15,293.15,296.89503262526654,297.3926344204041,297.3983631640464,296.90311850463104,296.7478929653261,297.0674083359349,0.0,2340.864651284438,249.9741909322124,179.72443170138428,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21034980.0,21034980.0,294.905,286.83503514698236,0.39863359375,767.2260174342106,1.0,1.0,1.0,3.0,0.411771561143986,283.15,283.15,283.15000359569024,285.0151517411806,3.9682539682539675,2.4010296119096832,52511.2635539638,285.1499999999999,285.16415061016806,1.4454390311328698,0.6745,0.6777888443800076,0.24992221117639035,0.24941793863244968,0.3870214181147164,0.2701195222429235,0.1421925,0.14288582691549923,0.10502289583333334,0.10553498472989908,297.15,293.15,296.8958522812809,297.3939862050134,297.3970644411341,296.90481736573247,296.74863365465495,297.0680707895632,0.0,2342.272160649498,250.5839327889108,180.62139208190385,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035016.0,21035016.0,294.916,286.8390560204656,0.39834805000000006,767.9173791438596,1.0,1.0,1.0,3.0,0.4116214120956532,283.15,283.15,283.15000399468846,285.0143153540549,3.9682539682539675,2.4079415995679554,52492.847395854595,285.1499999999999,285.1652748477441,1.4474694502083774,0.6745,0.6778215678570141,0.2508204072988228,0.25031547066574555,0.38761743843832486,0.27121055574903097,0.1421925,0.14289272540772197,0.10502289583333334,0.10554007993274113,297.15,293.15,296.8966439413442,297.395323739332,297.3950462873481,296.9065112042952,296.74934965479935,297.0685749654238,0.0,2343.837596255392,251.22349564543646,181.72146476998248,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035052.0,21035052.0,294.92699999999996,286.8430131493273,0.39805868125000005,768.59760305,1.0,1.0,1.0,3.0,0.4114709318792984,283.15,283.15,283.1500042091627,285.0133800205578,3.9682539682539675,2.4151841420090427,52472.11033327633,285.1499999999999,285.1664868748515,1.4494555838536196,0.6745,0.6778530601571987,0.251721171480825,0.25121550775690804,0.38816203887076517,0.27225652653978966,0.1421925,0.14289936435345066,0.10502289583333334,0.10554498343542731,297.15,293.15,296.8974023707108,297.39664461834445,297.3924522638954,296.90819936488924,296.7500376629186,297.0689472561517,0.0,2345.511592014732,251.88617568514886,182.7924479382816,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035088.0,21035088.0,294.938,286.84690819076536,0.39776560000000005,769.2663148842105,1.0,1.0,1.0,3.0,0.41132011639728827,283.15,283.15,283.1500037309205,285.0118842940929,3.9682539682539675,2.421744768427079,52462.247229839966,285.1499999999999,285.16691718755595,1.4503785515895682,0.6745,0.6778538238435651,0.2526240775630204,0.2521116813472045,0.3887402584134117,0.27228271907345936,0.1421925,0.14289952534748127,0.10502289583333334,0.1055451023450696,297.15,293.15,296.89813004571187,297.397938888298,297.3903848140121,296.9098758479903,296.7506836394411,297.0694026470907,0.0,2347.0071706294493,252.5290212149784,183.0718567258508,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035124.0,21035124.0,294.94899999999996,286.850742805249,0.39746891875,769.9231403780702,1.0,1.0,1.0,3.0,0.4111690263960441,283.15,283.15,283.1500031922599,285.01021638038065,3.9682539682539675,2.427736949125824,52460.49114634073,285.1499999999999,285.16683851743784,1.4509445022266747,0.6745,0.6778442208336785,0.2535285611343805,0.2530076381028885,0.3893640067095114,0.27196531426789367,0.1421925,0.14289750092052306,0.10502289583333334,0.10554360711021858,297.15,293.15,296.89883976596786,297.39920351128916,297.38897070877016,296.91154055271966,296.75129215073815,297.06996933789696,0.0,2348.295043733931,253.1510461900936,183.08387983920554,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035160.0,21035160.0,294.96,286.8545186565582,0.39716875,770.5677052631579,1.0,1.0,1.0,3.0,0.41101764000556973,283.15,283.15,283.1500027524572,285.00850045760086,3.9682539682539675,2.433156907056371,52465.70660235337,285.1499999999999,285.16639151339876,1.4511429321153184,0.6745,0.6778239813208645,0.25443487838782775,0.2539034278744152,0.3900574748008012,0.27129417717919413,0.1421925,0.14289323419416905,0.10502289583333334,0.10554045572067673,297.15,293.15,296.8995441358182,297.40042843481547,297.3884958475196,296.9131889300886,296.7518615909665,297.07070378784164,0.0,2349.3592131106925,253.74664035596808,182.82109597120115,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035196.0,21035196.0,294.971,286.8582374118221,0.39686520625,771.1996352710527,1.0,1.0,1.0,3.0,0.41086608107744044,283.15,283.15,283.15000297906647,285.0072808914361,3.9682539682539675,2.4390057017108595,52464.46696963499,285.1499999999999,285.1664881696335,1.4523956224641021,0.6745,0.6778340801009918,0.2553430583658844,0.25480699578507043,0.39072335262909624,0.2716303032382082,0.1421925,0.14289536313530063,0.10502289583333334,0.10554202814933997,297.15,293.15,296.9002458881564,297.40164284340665,297.3876838312606,296.9148328859547,296.7524203959191,297.0713651689395,0.0,2350.508503740349,254.35610028953064,183.34354222358994,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035232.0,21035232.0,294.98199999999997,286.86190074155695,0.3965584,771.8185561333333,1.0,1.0,1.0,3.0,0.4107142301317505,283.15,283.15,283.1500034734587,285.0063504057115,3.9682539682539675,2.4454770352879383,52454.95500820328,285.1499999999999,285.167201126779,1.4541003624675626,0.6745,0.6778571794617929,0.25625394019819875,0.2557156658723896,0.39133771404476375,0.2723968466002712,0.1421925,0.142900232751106,0.10502289583333334,0.10554562483097558,297.15,293.15,296.90093521342783,297.40284150420433,297.3862537188009,296.9164698581186,296.752964042296,297.0718928673695,0.0,2351.85464240787,254.99072007218507,184.2045953685274,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035268.0,21035268.0,294.993,286.8655103197031,0.39624844375,772.424093581579,1.0,1.0,1.0,3.0,0.41056209362065577,283.15,283.15,283.15000392036205,285.00548647231017,3.9682539682539675,2.4523469952457164,52440.886310947244,285.1499999999999,285.1682310803978,1.4560519578942048,0.6745,0.6778874346393,0.257167120121226,0.25662803251555244,0.3919008013485079,0.27339740891523995,0.1421925,0.1429066108968846,0.10502289583333334,0.10555033570770762,297.15,293.15,296.90160668767027,297.4040266493365,297.38422362692876,296.91810156445206,296.7534945351382,297.07229061270516,0.0,2353.361419002306,255.64475870778813,185.25307156257895,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035304.0,21035304.0,295.00399999999996,286.86906782366077,0.39593545,773.0158733473684,1.0,1.0,1.0,3.0,0.41040956065181733,283.15,283.15,283.15000425508356,285.0046822092444,3.9682539682539675,2.4596935389629686,52422.083492040285,285.1499999999999,285.16954195804436,1.4582845881746835,0.6745,0.6779258979693219,0.2580831633693512,0.2575449337232071,0.3923944705780274,0.2746639720708563,0.1421925,0.14291471941735034,0.10502289583333334,0.10555632463328551,297.15,293.15,296.9022467073457,297.40519478657717,297.38140574364894,296.91972677587535,296.75400708674516,297.0725162200385,0.0,2355.0322140792528,256.325323901226,186.51732127491064,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035340.0,21035340.0,295.015,286.8725749343255,0.39561953125000004,773.5935211622807,1.0,1.0,1.0,3.0,0.4102565772972221,283.15,283.15,283.1500045742037,285.00386415981797,3.9682539682539675,2.467498665283006,52399.55367007747,285.1499999999999,285.17105286557535,1.460788414688397,0.6745,0.6779723872318217,0.25900195352365907,0.2584663695451995,0.39281204183187285,0.2761869133468482,0.1421925,0.14292451989838517,0.10502289583333334,0.10556356323517266,297.15,293.15,296.9028439078761,297.40634332694316,297.3777548890714,296.921345023118,296.75449749550006,297.0725569285018,0.0,2356.8552264075906,257.03521702654365,187.992497399272,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035376.0,21035376.0,295.02599999999995,286.87603333612213,0.3953008,774.1566627578948,1.0,1.0,1.0,3.0,0.410103176414345,283.15,283.15,283.1500048514168,285.0030175925539,3.9682539682539675,2.4756574980485793,52374.75805892452,285.1499999999999,285.1727011987017,1.4635074168753905,0.6745,0.6780253970117806,0.25992265338821974,0.2593913148785374,0.3931622041831387,0.2779131698452463,0.1421925,0.14293569498087114,0.10502289583333334,0.10557181711300627,297.15,293.15,296.90339612595375,297.4074706298378,297.37339679324947,296.92295655577226,296.75496425498625,297.07243687195995,0.0,2358.7910667204897,257.77039679712794,189.64001042907316,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035412.0,21035412.0,295.037,286.8794447170384,0.39497936875,774.7049238657895,1.0,1.0,1.0,3.0,0.40994930455828843,283.15,283.15,283.15000491155257,285.00206140646833,3.9682539682539675,2.484116369978596,52348.91491647862,285.1499999999999,285.174383123942,1.4660617280762611,0.6745,0.6780737900132134,0.26084494909353106,0.26031719654415525,0.39344963380205683,0.27947994718344005,0.1421925,0.14294589679237044,0.10502289583333334,0.10557935213620646,297.15,293.15,296.90389401540614,297.4085707971233,297.36843541683123,296.9245588734821,296.7554014661765,297.0721721138039,0.0,2360.8057186706033,258.53109825410064,191.17093342011194,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035448.0,21035448.0,295.048,286.8828107686574,0.39465535,775.2379302175439,1.0,1.0,1.0,3.0,0.40979518830044814,283.15,283.15,283.15000400375146,285.0001912768632,3.9682539682539675,2.4915103167033816,52339.45559135039,285.1499999999999,285.1747937682529,1.466872317569014,0.6745,0.6780706420857442,0.26176740358577666,0.26123297041002613,0.3938205183743464,0.2793793319320783,0.1421925,0.1429452331723902,0.10502289583333334,0.10557886198875105,297.15,293.15,296.90436870301585,297.4096439566021,297.36466165550246,296.926148057706,296.75580796420644,297.0721260674066,0.0,2362.5031568540035,259.26053773918136,191.36180297271198,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035484.0,21035484.0,295.05899999999997,286.8861331861891,0.39432885624999997,775.7553075447369,1.0,1.0,1.0,3.0,0.4096407909059857,283.15,283.15,283.15000299783463,284.997952327295,3.9682539682539675,2.498019618965229,52342.992173894425,285.1499999999999,285.1742542441913,1.467039031396338,0.6745,0.6780484388683785,0.26268984661931555,0.26214526769622404,0.39428398089885636,0.2786625767898044,0.1421925,0.142940552474117,0.10502289583333334,0.10557540484096074,297.15,293.15,296.9048275270364,297.41067829300346,297.3621985776585,296.92772066400664,296.7561795908232,297.07232093050567,0.0,2363.8256085075286,259.96155663076644,191.056034565407,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035520.0,21035520.0,295.07,286.88941366850133,0.394,776.2566815789473,1.0,1.0,1.0,3.0,0.4094861857728306,283.15,283.15,283.1500021552542,284.9955434847381,3.9682539682539675,2.5038166754093045,52355.81169418513,285.1499999999999,285.17312188015563,1.4666911346514429,0.6745,0.6780111365476692,0.26361212518574223,0.26305450274752035,0.394844949285642,0.2774535925735429,0.1421925,0.1429326887080125,0.10502289583333334,0.10556959669011982,297.15,293.15,296.9052873262892,297.41167515805967,297.3610603811898,296.9292762291307,296.75652335028127,297.0727644889901,0.0,2364.8393853155335,260.63421516549806,190.35530294624522,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035556.0,21035556.0,295.08099999999996,286.89265391814905,0.39366889375,776.7416780517544,1.0,1.0,1.0,3.0,0.4093313227824072,283.15,283.15,283.15000205759856,284.9935531640528,3.9682539682539675,2.509284847855577,52370.72768612136,285.1499999999999,285.1720890872994,1.4668931450886586,0.6745,0.677990099026721,0.26453523158036596,0.26396751275138514,0.3954874751483321,0.27676958180163724,0.1421925,0.1429282537521972,0.10502289583333334,0.10556632104687129,297.15,293.15,296.90576670239136,297.41263184972377,297.3610171675984,296.9308115619473,296.75684578500227,297.07341461333266,0.0,2365.6562928695043,261.28311117026465,190.07749658272132,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035592.0,21035592.0,295.092,286.8958556414037,0.39333565000000004,777.2099226947369,1.0,1.0,1.0,3.0,0.4091761540251404,283.15,283.15,283.15000219363634,284.99195945249784,3.9682539682539675,2.514822500651647,52381.426337026525,285.1499999999999,285.1715983180149,1.4673020963503518,0.6745,0.6779751200290983,0.26546092492116213,0.26488363859926584,0.39615046602892684,0.27628177392741815,0.1421925,0.14292509600405864,0.10502289583333334,0.10556398874485941,297.15,293.15,296.90628017858916,297.4135625645517,297.36122871648274,296.9323298063245,296.75725276482274,297.0741308061542,0.0,2366.558752024487,261.91849493270655,189.95805274295384,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035628.0,21035628.0,295.10299999999995,286.8990205482808,0.39300038125000003,777.6610412394737,1.0,1.0,1.0,3.0,0.4090208264028888,283.15,283.15,283.1500023157935,284.99046620569567,3.9682539682539675,2.520300881463454,52391.52872640913,285.1499999999999,285.1712441215032,1.4677409760091764,0.6745,0.6779610062150074,0.2663880732320304,0.26580117111092066,0.39681874929600214,0.275821398247067,0.1421925,0.14292212064674192,0.10502289583333334,0.10556179115608688,297.15,293.15,296.9068095018626,297.4144833285472,297.36150022737877,296.93384135354285,296.75771474671603,297.0748698316095,0.0,2367.492668714478,262.54489301851646,189.8611847125757,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035664.0,21035664.0,295.114,286.90215035256733,0.3926632,778.0946594175439,1.0,1.0,1.0,3.0,0.40886530114628267,283.15,283.15,283.15000256457483,284.98924137478326,3.9682539682539675,2.525869319705896,52398.73177535902,285.1499999999999,285.1712182190513,1.4685824306716062,0.6745,0.6779586290549521,0.2673173228446061,0.266722855529118,0.3974722926714734,0.27574430192442934,0.1421925,0.14292161951356006,0.10502289583333334,0.10556142102082687,297.15,293.15,296.9073554690085,297.4153974299053,297.3615752575029,296.9353471438951,296.7582427399864,297.0755836080597,0.0,2368.5074199314013,263.16638273909547,190.07144960797913,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035700.0,21035700.0,295.125,286.9052467718471,0.39232421875,778.5104029605263,1.0,1.0,1.0,3.0,0.40870953183789566,283.15,283.15,283.150003001927,284.9884020972027,3.9682539682539675,2.5318172116036335,52399.42369465629,285.1499999999999,285.1717956727309,1.4699867447490735,0.6745,0.6779726584588068,0.2682491903387525,0.2676502121407952,0.3980682475960852,0.2762033854679144,0.1421925,0.14292457707621037,0.10502289583333334,0.10556360546651945,297.15,293.15,296.9079077359999,297.4163108051821,297.36092590474533,296.9368507724977,296.7588371636254,297.0761664764101,0.0,2369.7125667256973,263.7950642868308,190.71204086007074,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035736.0,21035736.0,295.13599999999997,286.90831152752645,0.39198355,778.9078976,1.0,1.0,1.0,3.0,0.408553431875952,283.15,283.15,283.1500034051176,284.9877591685603,3.9682539682539675,2.53810021291261,52394.94093113218,285.1499999999999,285.1727949923087,1.4717081039535818,0.6745,0.6779959633546833,0.26918207640310654,0.2685813277879606,0.3986002620231926,0.2769639047533268,0.1421925,0.1429294900212169,0.10502289583333334,0.1055672341509554,297.15,293.15,296.90845771037874,297.41719795978065,297.3595030048018,296.9383629975248,296.75951382272495,297.07660709904223,0.0,2371.0971866111977,264.432809113921,191.597048538707,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035772.0,21035772.0,295.147,286.9113463448583,0.39164130625,779.2867690675439,1.0,1.0,1.0,3.0,0.4083969864431257,283.15,283.15,283.1500037575088,284.98724300819424,3.9682539682539675,2.5446748318889094,52386.591046841815,285.1499999999999,285.1740885913823,1.47369090338794,0.6745,0.6780270019486765,0.27011554687181083,0.2695150617274461,0.39906817641673126,0.27797334956585557,0.1421925,0.14293603332036647,0.10502289583333334,0.10557206700940427,297.15,293.15,296.90899443406886,297.41805775702693,297.3573373410206,296.9398868474034,296.7602600832672,297.0769072925574,0.0,2372.622716641817,265.0814764810666,192.68630891919526,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035808.0,21035808.0,295.15799999999996,286.9143529529649,0.39129759999999997,779.6466430947369,1.0,1.0,1.0,3.0,0.40824023146239835,283.15,283.15,283.1500040748877,284.98681999217365,3.9682539682539675,2.551463795566046,52375.61883871007,285.1499999999999,285.1756126828103,1.4758888337317737,0.6745,0.6780644894019237,0.27104963675131033,0.27045094705922906,0.39947999809895046,0.27918752237118344,0.1421925,0.14294393611457826,0.10502289583333334,0.10557790398627222,297.15,293.15,296.90951584053494,297.4188961101909,297.35453512581887,296.9414208244905,296.76106173433703,297.0770859270744,0.0,2374.262562046162,265.739112541219,193.94649424030976,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035844.0,21035844.0,295.169,286.9173330848605,0.39095254375000005,779.9871454131579,1.0,1.0,1.0,3.0,0.40808307914738856,283.15,283.15,283.1500043594513,284.98649350508555,3.9682539682539675,2.5585401915331842,52361.55823283049,285.1499999999999,285.1773716271596,1.4783203585323828,0.6745,0.6781090517761375,0.27198469614920706,0.2713891968097006,0.39982311314815544,0.28062387649573145,0.1421925,0.14295333038499394,0.10502289583333334,0.10558484256238064,297.15,293.15,296.9100100363019,297.419713349467,297.350986046313,296.9429643599458,296.76191768622886,297.0771182956513,0.0,2376.01857906916,266.4108969156665,195.39457288413388,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035880.0,21035880.0,295.17999999999995,286.9202884774723,0.39060625000000004,780.307901754386,1.0,1.0,1.0,3.0,0.40792566875318587,283.15,283.15,283.1500046228742,284.98622944763935,3.9682539682539675,2.565715671910582,52346.67101064918,285.1499999999999,285.1792824724447,1.480902440192336,0.6745,0.6781583166173921,0.2729203861631472,0.2723289986373631,0.4001216667382975,0.28220321691537065,0.1421925,0.14296371599053895,0.10502289583333334,0.10559251333523659,297.15,293.15,296.910486466634,297.42051694552873,297.34695315392315,296.94451404314975,296.76280866595425,297.07705585503794,0.0,2377.8509589823425,267.08846520710597,196.9683091726733,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035916.0,21035916.0,295.191,286.9232208716605,0.39025883125,780.60853785,1.0,1.0,1.0,3.0,0.40776782751651947,283.15,283.15,283.15000402727213,284.98518272630963,3.9682539682539675,2.5725754325733448,52338.47182377678,285.1499999999999,285.1803872883955,1.4819309084187795,0.6745,0.6781612475404207,0.2738566191259211,0.27325986139280106,0.40043382981973025,0.2822977200991873,0.1421925,0.14296433386344148,0.10502289583333334,0.10559296969405636,297.15,293.15,296.9109308914922,297.4212920925971,297.3432686929692,296.946064936628,296.76373935779344,297.077059194296,0.0,2379.559946916511,267.76676367700213,197.32545481112322,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035952.0,21035952.0,295.202,286.9261320122379,0.3899104,780.8886794315789,1.0,1.0,1.0,3.0,0.40760968563867916,283.15,283.15,283.15000307640236,284.98343503799964,3.9682539682539675,2.578723916701335,52341.699975937954,285.1499999999999,285.1803018929579,1.482121141685876,0.6745,0.6781391278250489,0.2747925775174627,0.2741856448122451,0.40083423302591425,0.28159090987071655,0.1421925,0.14295967076836658,0.10502289583333334,0.10558952554792833,297.15,293.15,296.9113652222759,297.42203503000826,297.34084068476824,296.9476107846592,296.76468982214857,297.07730830877205,0.0,2380.911858781567,268.428913550521,197.02247170386005,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21035988.0,21035988.0,295.21299999999997,286.9290236479875,0.38956106875,781.1479522307018,1.0,1.0,1.0,3.0,0.4074513348158477,283.15,283.15,283.1500022058345,284.98137074894265,3.9682539682539675,2.5843083808541256,52352.86644863919,285.1499999999999,285.17948160353905,1.4817985196101908,0.6745,0.6781018152835064,0.2757280487818248,0.27510803741671325,0.4013263985807997,0.28039403302471705,0.1421925,0.14295180484759076,0.10502289583333334,0.1055837158056545,297.15,293.15,296.911805244954,297.4227472136114,297.3396610310772,296.94914903960495,296.7656527402009,297.0778030538897,0.0,2381.9550975969637,269.07281288720816,196.317852093269,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036024.0,21036024.0,295.224,286.93189753168036,0.38921095,781.3859819789474,1.0,1.0,1.0,3.0,0.40729275924626074,283.15,283.15,283.15000197322234,284.9795087310829,3.9682539682539675,2.5895396910552293,52367.44449874526,285.1499999999999,285.1784891793616,1.4819164874390687,0.6745,0.6780777071186751,0.27666350035343656,0.2760329287584066,0.401901001815885,0.2796179697237609,0.1421925,0.14294672256408034,0.10502289583333334,0.10557996204837677,297.15,293.15,296.9122673599235,297.42342808925576,297.3395842315842,296.9506789638119,296.7666330649772,297.0785183419105,0.0,2382.762168099685,269.6974754555528,195.95932385567087,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036060.0,21036060.0,295.23499999999996,286.9347554200912,0.38886015625,781.6023944078947,1.0,1.0,1.0,3.0,0.40713392478584987,283.15,283.15,283.15000248386855,284.97853993952674,3.9682539682539675,2.5951148756403506,52374.02072845906,285.1499999999999,285.1786086971843,1.4830563858209984,0.6745,0.6780838948807348,0.2776008988279435,0.27696504094777824,0.40244737159406574,0.2798178794903605,0.1421925,0.14294802701679596,0.10502289583333334,0.10558092551270626,297.15,293.15,296.91275754904746,297.42409992031213,297.3391568745009,296.9522058537255,296.76763996160656,297.07917203183854,0.0,2383.755656455317,270.31718393446005,196.4005602243743,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036096.0,21036096.0,295.246,286.9375990740137,0.38850880000000004,781.7968152491228,1.0,1.0,1.0,3.0,0.40697483111889277,283.15,283.15,283.15000299620027,284.9779145841639,3.9682539682539675,2.6009283344709275,52375.74298991903,285.1499999999999,285.17936256832184,1.4845233101896411,0.6745,0.6780997495705543,0.27854054677682427,0.2779008114806127,0.40294549495796933,0.2803288603636224,0.1421925,0.14295136937110606,0.10502289583333334,0.1055833941642072,297.15,293.15,296.91326090941556,297.4247730043593,297.33813762946426,296.95373297506217,296.7686702739548,297.07971495845123,0.0,2384.959087469141,270.9369111152142,197.09811753802464,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036132.0,21036132.0,295.25699999999995,286.9404302582743,0.38815699375,781.9688702342105,1.0,1.0,1.0,3.0,0.40681540186252807,283.15,283.15,283.15000339085884,284.97754897588646,3.9682539682539675,2.6069649923240257,52373.407492777565,285.1499999999999,285.1805818008653,1.4862983072532843,0.6745,0.6781247346768343,0.27948294448016286,0.27884085954661264,0.40338106444095856,0.28113196685886616,0.1421925,0.14295663652414492,0.10502289583333334,0.1055872844654885,297.15,293.15,296.91376805007263,297.42545016196397,297.3363753982721,296.95526178046714,296.76972604036945,297.08011628622904,0.0,2386.349841479105,271.55904453142534,198.0390134880294,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036168.0,21036168.0,295.268,286.9432507417459,0.38780485,782.1181850947369,1.0,1.0,1.0,3.0,0.4066556107505836,283.15,283.15,283.150003735776,284.97737220403957,3.9682539682539675,2.6132008365694586,52367.97470437887,285.1499999999999,285.1821397654466,1.4883434906098483,0.6745,0.6781577850782495,0.2804281319004287,0.27978519478235253,0.40375095709209924,0.2821906572818384,0.1421925,0.1429636039358621,0.10502289583333334,0.10559243057203421,297.15,293.15,296.91426665145,297.42613300068996,297.3338640022762,296.95679270956964,296.77080354641134,297.0803719820794,0.0,2387.8870102487417,272.1859151795032,199.19542174019426,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036204.0,21036204.0,295.279,286.94606229735854,0.38745248125000004,782.2443855622807,1.0,1.0,1.0,3.0,0.4064954559676084,283.15,283.15,283.15000403888257,284.97734345148604,3.9682539682539675,2.6196072208693812,52360.251012258115,285.1499999999999,285.18397571346486,1.4906262293919923,0.6745,0.6781980140487446,0.28137564981775354,0.2807333959601762,0.4040569883200106,0.28347385690225113,0.1421925,0.14297208467401945,0.10502289583333334,0.10559869441633041,297.15,293.15,296.9147496085088,297.4268177252804,297.3306474681465,296.9583253060933,296.7718991744473,297.08048785649527,0.0,2389.546921127797,272.818602957399,200.54430115882735,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036240.0,21036240.0,295.28999999999996,286.9488667021115,0.3871,782.347097368421,1.0,1.0,1.0,3.0,0.40633495956768256,283.15,283.15,283.15000431200366,284.97744090429995,3.9682539682539675,2.62614087288199,52351.066858818405,285.1499999999999,285.18603858146076,1.4931047755968547,0.6745,0.6782442660784492,0.2823250133487589,0.28168480075870983,0.4043052869729327,0.2849419619868185,0.1421925,0.1429818351436025,0.10502289583333334,0.10560589607992973,297.15,293.15,296.91521271228106,297.4275016368633,297.32681559930955,296.959858858308,296.7730087337359,297.0804795080996,0.0,2391.3034869948524,273.4568149855478,202.05542738638954,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036276.0,21036276.0,295.301,286.9516657370825,0.38674751875,782.4259462447368,1.0,1.0,1.0,3.0,0.4061741700974753,283.15,283.15,283.1500037551356,284.9767113950498,3.9682539682539675,2.632311700643527,52348.436483615835,285.1499999999999,285.1872378420227,1.493974560137195,0.6745,0.6782420482189043,0.28327534942682686,0.2826275283185991,0.40458913968939475,0.28487251376851175,0.1421925,0.142981367592834,0.10502289583333334,0.1056055507485258,297.15,293.15,296.9156606640776,297.42817550042247,297.3235539483799,296.96138664855994,296.7741220636197,297.080579765012,0.0,2392.9163986407243,274.09108018645685,202.28354749792285,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036312.0,21036312.0,295.31199999999995,286.9544611874362,0.38639515,782.4805579228071,1.0,1.0,1.0,3.0,0.40601307830586686,283.15,283.15,283.15000286183516,284.97518912408606,3.9682539682539675,2.6379023938352484,52355.08466327406,285.1499999999999,285.18716022394057,1.4939732019248049,0.6745,0.6782135592248694,0.2842258974018962,0.2835657466578229,0.40497024581959296,0.2839698133539264,0.1421925,0.14297536177921755,0.10502289583333334,0.10560111487505965,297.15,293.15,296.91610620275026,297.42882491745655,297.3216540428915,296.962904281325,296.7752340906654,297.08094470701775,0.0,2394.159437979847,274.7131510741828,201.81399311936653,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036348.0,21036348.0,295.323,286.9572548424321,0.38604300625,782.5105581342106,1.0,1.0,1.0,3.0,0.4058517697528735,283.15,283.15,283.1500020560981,284.9732510930797,3.9682539682539675,2.6429969545080225,52368.516502338054,285.1499999999999,285.1862440103205,1.493399099341298,0.6745,0.6781679917687505,0.2851761238072665,0.2845005962411851,0.4054601594395291,0.28251954300400955,0.1421925,0.14296575562576436,0.10502289583333334,0.10559401980286193,297.15,293.15,296.9165663598755,297.4294454093015,297.3212077192662,296.9644092534311,296.7763410943521,297.08159396724534,0.0,2395.065460428082,275.3189954240334,200.88956701334988,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036384.0,21036384.0,295.334,286.960048495431,0.3856912,782.5155726105263,1.0,1.0,1.0,3.0,0.4056902986691236,283.15,283.15,283.1500018234693,284.9715550871439,3.9682539682539675,2.6478402761798603,52383.77897183376,285.1499999999999,285.1852810723056,1.4933653910366729,0.6745,0.6781387515890273,0.2861265759767305,0.28543889225087254,0.40601948783953157,0.28158495900252395,0.1421925,0.1429595914534066,0.10502289583333334,0.10558946696616922,297.15,293.15,296.91705560984184,297.43004525987055,297.321655654319,296.96590438448334,296.77744699077977,297.0824215798589,0.0,2395.8000057861204,275.9083741948595,200.39716835062893,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036420.0,21036420.0,295.34499999999997,286.96284394389994,0.38533984375,782.4952270833334,1.0,1.0,1.0,3.0,0.4055285966001503,283.15,283.15,283.1500023076072,284.9708200100892,3.9682539682539675,2.6529069162457644,52392.65229732881,285.1499999999999,285.1854732480656,1.4943945111493158,0.6745,0.6781412357914068,0.2870791618849716,0.2863849778559683,0.40654434505417064,0.28166486540561236,0.1421925,0.14296011515236415,0.10502289583333334,0.10558985376843423,297.15,293.15,296.9175755595381,297.43064362147715,297.3216487562134,296.96739569622144,296.77856367707477,297.083165462105,0.0,2396.7319936284116,276.48773436766254,200.74889409318683,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036456.0,21036456.0,295.356,286.96564298941695,0.38498905,782.4491472842105,1.0,1.0,1.0,3.0,0.40536664799395994,283.15,283.15,283.15000280333237,284.9704889961144,3.9682539682539675,2.658116838378736,52397.71395634423,285.1499999999999,285.1863338495149,1.4957573452247397,0.6745,0.6781536358237416,0.2880341052179067,0.28733491808333883,0.407021216411944,0.28206202267785624,0.1421925,0.1429627292244142,0.10502289583333334,0.10559178451314025,297.15,293.15,296.91811114844865,297.4312473420755,297.32103716482703,296.9688870755546,296.7796938961093,297.08379532540306,0.0,2397.868832600364,277.06213882808225,201.36562261305698,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036492.0,21036492.0,295.36699999999996,286.96844743767366,0.38463893125,782.3769589447369,1.0,1.0,1.0,3.0,0.405204377304297,283.15,283.15,283.15000319380925,284.9704762123502,3.9682539682539675,2.663464290156487,52399.44277384295,285.1499999999999,285.187703047989,1.4974359588485062,0.6745,0.678175432303326,0.28899191167797,0.2882893245132513,0.40743566365616557,0.28275848817029514,0.1421925,0.1429673241775992,0.10502289583333334,0.10559517832990069,297.15,293.15,296.91865317692833,297.4318594110116,297.3196668655321,296.97038086154055,296.7808415635847,297.08428037571946,0.0,2399.192547923543,277.6334106090076,202.23471166262215,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036528.0,21036528.0,295.378,286.97125909847756,0.38428960000000006,782.2782877964912,1.0,1.0,1.0,3.0,0.4050417607130007,283.15,283.15,283.1500035363644,284.9707028180401,3.9682539682539675,2.6689309669738264,52398.66729891073,285.1499999999999,285.18944711335035,1.4993890848862872,0.6745,0.678205445852227,0.2899525811833947,0.28924813187891313,0.4077851766353846,0.2837145601004619,0.1421925,0.14297365138523763,0.10502289583333334,0.105599851583896,297.15,293.15,296.91918926738776,297.43248086508095,297.3175401259409,296.9718782402831,296.7820060986428,297.0846189194671,0.0,2400.662091316205,278.2039284274952,203.3250417918071,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036564.0,21036564.0,295.38899999999995,286.9740797857527,0.38394116875,782.1527595710527,1.0,1.0,1.0,3.0,0.4048787916132797,283.15,283.15,283.1500038411794,284.9711183878829,3.9682539682539675,2.6744985752362034,52396.096715451975,285.1499999999999,285.1915020429532,1.5015864001812735,0.6745,0.6782428471601089,0.29091566655847817,0.2902109418199311,0.4080708844382617,0.284901371836161,0.1421925,0.14298153601899743,0.10502289583333334,0.10560567514751601,297.15,293.15,296.9197120195332,297.4331074963878,297.31469438687265,296.9733791295197,296.7831859782082,297.0848158021043,0.0,2402.256743486059,278.77546778968826,204.61485706456764,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036600.0,21036600.0,295.4,286.9769113175389,0.38359375,782.0,1.0,1.0,1.0,3.0,0.4047154456344816,283.15,283.15,283.1500041124099,284.9717156407831,3.9682539682539675,2.6801645402321137,52392.00884335267,285.1499999999999,285.1938454780145,1.5040134367816593,0.6745,0.678287289330666,0.2918809358095239,0.2911775329394608,0.40829094676633726,0.2863051261891097,0.1421925,0.14299090494907446,0.10502289583333334,0.10561259500733668,297.15,293.15,296.9202146242545,297.4337363487127,297.31113348125086,296.9748833800857,296.78438029448824,297.0848696257585,0.0,2403.9634938972104,279.3491808974364,206.09549209157828,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036636.0,21036636.0,295.411,286.9797555159909,0.38324745625,781.8306923042857,1.0,1.0,1.0,3.0,0.4045518558985469,283.15,283.15,283.1500035744949,284.97147163418805,3.9682539682539675,2.685525126888159,52393.1768227868,285.1499999999999,285.1953013926821,1.504804995565859,0.6745,0.6782822284861371,0.29284689995929136,0.2921349691201602,0.40855433946939573,0.286146392799185,0.1421925,0.14298983806377322,0.10502289583333334,0.10561180700948969,297.15,293.15,296.92070511564964,297.43435639073766,297.30822122261907,296.9763831928944,296.785575833345,297.0850483510491,0.0,2405.5123902441865,279.9188436861221,206.25522964384837,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036672.0,21036672.0,295.42199999999997,286.9826142073748,0.3829024,781.65582872,1.0,1.0,1.0,3.0,0.4043879904583699,283.15,283.15,283.15000270635784,284.97039992047485,3.9682539682539675,2.6904716069667245,52400.89047772327,285.1499999999999,285.1955233876639,1.5047727106480298,0.6745,0.6782522232660486,0.29381301188658726,0.2930881296805149,0.4089080793035248,0.2851997567106468,0.1421925,0.14298351261194606,0.10502289583333334,0.10560713505233059,297.15,293.15,296.9211939903845,297.4349550215502,297.30656341921815,296.9778759300398,296.78677077610945,297.0854718274604,0.0,2406.728269394626,280.480110899339,205.74705518055268,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036708.0,21036708.0,295.433,286.9854892220647,0.38255869375000007,781.4754985014285,1.0,1.0,1.0,3.0,0.40422393687688385,283.15,283.15,283.15000189747576,284.9688897153684,3.9682539682539675,2.695073485243453,52413.30638930295,285.1499999999999,285.1949497301327,1.5042411505608764,0.6745,0.6782072878568598,0.29477874545953886,0.29403834573977616,0.40935510422551896,0.28377583208957213,0.1421925,0.14297403970138847,0.10502289583333334,0.10560013839288145,297.15,293.15,296.9216940896472,297.4355290849901,297.3061473177143,296.97935994772,296.78796258597595,297.0861386052095,0.0,2407.6530577664075,281.03056193538356,204.83781107174062,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036744.0,21036744.0,295.44399999999996,286.98838239453715,0.38221645000000004,781.2897909028571,1.0,1.0,1.0,3.0,0.40405968369960044,283.15,283.15,283.1500016744589,284.9674871482226,3.9682539682539675,2.699432991212925,52427.64777951181,285.1499999999999,285.1941417090579,1.504167484368843,0.6745,0.6781762717190809,0.29574462900590026,0.29499145480517125,0.4098867037482202,0.28278873301931096,0.1421925,0.1429675011362719,0.10502289583333334,0.10559530903097318,297.15,293.15,296.9222216634102,297.4360799604912,297.3068277633408,296.98083494841086,296.7891538180297,297.0870236307366,0.0,2408.352622922381,281.56611103477377,204.29840118123045,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036780.0,21036780.0,295.455,286.9912955633651,0.38187578125000005,781.0987951785714,1.0,1.0,1.0,3.0,0.40389520006522905,283.15,283.15,283.1500021493722,284.9670500435059,3.9682539682539675,2.703901396976549,52437.408531392924,285.1499999999999,285.1944683779479,1.5051068628464752,0.6745,0.6781766097651122,0.29671384232602804,0.29591935295999805,0.4103918149810702,0.282799824986562,0.1421925,0.14296757240033464,0.10502289583333334,0.10559536166636702,297.15,293.15,296.9227815473609,297.43664459810265,297.30714402575916,296.98230812021234,296.79035645824985,297.087846949937,0.0,2409.2280900749747,282.0886755216611,204.59126847090047,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
