,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21036816.0,21036816.0,295.46599999999995,286.9942305712099,0.3815368,780.9026005828572,1.0,1.0,1.0,3.0,0.4037304832888467,283.15,283.15,283.15000260897745,284.9670157875412,3.9682539682539675,2.708432923694273,52444.5147564644,285.1499999999999,285.1954634926029,1.5063585758324214,0.6745,0.6781877364694362,0.29769122600318454,0.29680206002650894,0.4108476375054818,0.28315473204928676,0.1421925,0.1429699180399263,0.10502289583333334,0.10559709414777427,297.15,293.15,296.9233582698704,297.4372855221012,297.3068267506353,296.98378353737473,296.79157354001575,297.0885655239995,0.0,2410.2960612378333,282.60372225881554,205.1515936092922,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036852.0,21036852.0,295.477,286.99718926481285,0.38119961875,780.70129637,1.0,1.0,1.0,3.0,0.4035654336588528,283.15,283.15,283.1500029816067,284.96737322694804,3.9682539682539675,2.713044359947573,52448.83279640466,285.1499999999999,285.1970237525379,1.507962810287579,0.6745,0.6782086628249231,0.2986736090373424,0.29771361068778307,0.41123682322761135,0.2838207992814233,0.1421925,0.14297432956076037,0.10502289583333334,0.10560035248202553,297.15,293.15,296.9239431701983,297.4379567745621,297.3056901131304,296.9852653666006,296.7928120826678,297.08913350143183,0.0,2411.558866116858,283.1122254375281,205.98677549195529,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036888.0,21036888.0,295.488,287.0001734949849,0.38086435,780.4949717942857,1.0,1.0,1.0,3.0,0.40340009479263245,283.15,283.15,283.15000336201956,284.96802465398275,3.9682539682539675,2.717692512352309,52451.730058964284,285.1499999999999,285.19896645918874,1.5098184178291199,0.6745,0.6782358300438035,0.299654577878762,0.2986722295857317,0.41157280224242576,0.2846831794973981,0.1421925,0.14298005672869316,0.10502289583333334,0.10560458254873947,297.15,293.15,296.9245260400612,297.4385874830606,297.30392518221447,296.9867541987721,296.7940688624053,297.08957235330274,0.0,2412.961527893319,283.6169732866886,207.02358773182695,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036924.0,21036924.0,295.49899999999997,287.00318511659503,0.38053110625000003,780.28371611,1.0,1.0,1.0,3.0,0.40323439596982485,283.15,283.15,283.15000368205773,284.9689452923515,3.9682539682539675,2.7223993326785436,52452.9850119474,285.1499999999999,285.2012974185806,1.5119935081885059,0.6745,0.6782707331446427,0.30063483117769674,0.299698847745116,0.41184433441664764,0.2857871944825828,0.1421925,0.1429874147111484,0.10502289583333334,0.10561001712950106,297.15,293.15,296.9250979705049,297.43918452224284,297.30142285118046,296.9882510945025,296.7953462268714,297.08986053306046,0.0,2414.5048829696143,284.11903444872246,208.2775510902696,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036960.0,21036960.0,295.51,287.00622598855847,0.38020000000000004,780.0676185714286,1.0,1.0,1.0,3.0,0.40306834101526645,283.15,283.15,283.1500039782778,284.97010426377375,3.9682539682539675,2.7271463794872037,52453.13759873586,285.1499999999999,285.2039599501414,1.51441342285206,0.6745,0.6783122773919658,0.3016129078666916,0.30075733695318074,0.41205530027292714,0.28709568520155665,0.1421925,0.1429961727250661,0.10502289583333334,0.10561648576872873,297.15,293.15,296.9256534113703,297.43973365012613,297.29825090365307,296.98975583053107,296.7966425214498,297.09000726342606,0.0,2416.167198439724,284.61935787723127,209.72335160655575,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21036996.0,21036996.0,295.52099999999996,287.0092979738218,0.37987114375,779.8467684328572,1.0,1.0,1.0,3.0,0.4029019049399694,283.15,283.15,283.1500042339094,284.9714709385288,3.9682539682539675,2.7319281176631947,52452.4195841247,285.1499999999999,285.2069239595431,1.5170408656985295,0.6745,0.6783607456165403,0.3025908411348338,0.301804018674944,0.41220284489193704,0.28861466678535413,0.1421925,0.14300639039448465,0.10502289583333334,0.10562403250453412,297.15,293.15,296.92618641121715,297.44026067475795,297.2943979726473,296.99126829682854,296.79795713128675,297.0900140973476,0.0,2417.9346830409536,285.1185919467668,211.35324938703843,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037032.0,21037032.0,295.532,287.0124029393487,0.37954465,779.6212549485714,1.0,1.0,1.0,3.0,0.4027350640512402,283.15,283.15,283.1500044599018,284.97302073185546,3.9682539682539675,2.736738125339952,52451.08377911738,285.1499999999999,285.2101618869007,1.5198388394405153,0.6745,0.6784161124766371,0.3035700677841219,0.30280601715654215,0.41228486854384433,0.2903400336261276,0.1421925,0.14301806237707074,0.10502289583333334,0.10563265339108796,297.15,293.15,296.9266918250218,297.44078347873796,297.2898636589272,296.99278806853397,296.7992892222531,297.0898832506948,0.0,2419.79705013896,285.61741499961244,213.160209130562,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037068.0,21037068.0,295.543,287.0155427561029,0.37922063125,779.3911673728571,1.0,1.0,1.0,3.0,0.402567850402335,283.15,283.15,283.15000465635256,284.97472615415245,3.9682539682539675,2.741545495384463,52449.73501107958,285.1499999999999,285.2136251369672,1.5227964148819557,0.6745,0.6784772416035243,0.3045518314109253,0.3037926063588334,0.41230800002835033,0.2922330638049557,0.1421925,0.14303094911298608,0.10502289583333334,0.10564217149031027,297.15,293.15,296.92716958269614,297.4413193838383,297.2847353812009,296.99431366940877,296.8006358679802,297.08963477702486,0.0,2421.732699494972,286.11586247294,215.11853175038647,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037104.0,21037104.0,295.554,287.01871929903047,0.37889920000000005,779.15659496,1.0,1.0,1.0,3.0,0.4024002519553881,283.15,283.15,283.150004301385,284.9759435069547,3.9682539682539675,2.7462495262183118,52450.22993736231,285.1499999999999,285.2166841503613,1.5246138524821162,0.6745,0.6785032940592007,0.3055365559069495,0.3047738714159623,0.41231810902279853,0.2930366721670389,0.1421925,0.1430364412757789,0.10502289583333334,0.1056462279830289,297.15,293.15,296.92761689660205,297.44187260282973,297.27962265507864,296.9958406011811,296.8019918017588,297.08938891149006,0.0,2423.628573859991,286.61350303587056,216.12830087323854,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037140.0,21037140.0,295.565,287.0219344470412,0.37858046875,778.9176269642857,1.0,1.0,1.0,3.0,0.40223230847276703,283.15,283.15,283.1500030487249,284.9755967079045,3.9682539682539675,2.750597457067537,52456.92578832636,285.1499999999999,285.2177904702901,1.5245909267578872,0.6745,0.6784735008440235,0.3065222679546159,0.3057072178557268,0.4124449996957549,0.2921190480704092,0.1421925,0.1430301605170701,0.10502289583333334,0.1056415890360547,297.15,293.15,296.92804661402397,297.4424172115355,297.2761870340526,296.99736122932165,296.8033467748829,297.0894717727633,0.0,2425.0998731477375,287.107683856141,215.62365265457316,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037176.0,21037176.0,295.57599999999996,287.02519008298765,0.37826455000000003,778.67435264,1.0,1.0,1.0,3.0,0.40206415359775916,283.15,283.15,283.1500016050063,284.9740033116989,3.9682539682539675,2.7545788696880322,52469.14521691651,285.1499999999999,285.2172342958845,1.5232019816927223,0.6745,0.6784274319826549,0.3075409529374841,0.3058030539126469,0.4127020449249685,0.29069330889266853,0.1421925,0.14302044866151764,0.10502289583333334,0.10563441589264672,297.15,293.15,296.9284815911625,297.44333915229674,297.2745254127694,296.9988660109261,296.80468935836143,297.0899803051032,0.0,2426.031160453327,287.5937363483007,214.39996444629682,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037212.0,21037212.0,295.587,287.0284880936439,0.37795155625,778.4268612414286,1.0,1.0,1.0,3.0,0.4018959016936708,283.15,283.15,283.1500001782701,284.9710663305789,3.9682539682539675,2.758143366063581,52486.69655402587,285.1499999999999,285.2149942965563,1.5204400303523564,0.6745,0.6783802843626716,0.30865780688509636,0.30456858179579127,0.4130878999377573,0.28922569249632296,0.1421925,0.14301050939101434,0.10502289583333334,0.10562707478133125,297.15,293.15,296.9289500886712,297.4454012210777,297.2745618256577,297.0003404402779,296.8060043926637,297.09105159366965,0.0,2426.2884269462993,288.0654054717129,212.7291040490145,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037248.0,21037248.0,295.59799999999996,287.0318303696821,0.37764159999999997,778.1752420228571,1.0,1.0,1.0,3.0,0.401727575790937,283.15,283.15,283.14999996395386,284.96863940414846,3.9682539682539675,2.761510724520305,52504.68279857945,285.1499999999999,285.2128347067446,1.5188538876632933,0.6745,0.6783560551896388,0.3098455839264162,0.30377073063296345,0.41353263882859004,0.28846803373136204,0.1421925,0.14300540159755776,0.10502289583333334,0.10562330218249424,297.15,293.15,296.92947690767176,297.4482306124626,297.2753645318653,297.00178475312526,296.8072956680102,297.092430494627,0.0,2426.2718857508057,288.51895415073466,211.81627911672004,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037284.0,21037284.0,295.609,287.0352188056484,0.37733479375,777.9195842385715,1.0,1.0,1.0,3.0,0.4015592338781519,283.15,283.15,283.150000115811,284.9667894918445,3.9682539682539675,2.76474826027255,52521.27534001542,285.1499999999999,285.2113599261061,1.5174960336373553,0.6745,0.6783353621796396,0.31109702231780534,0.3030877334845938,0.413991414687341,0.28781944311815055,0.1421925,0.14300103926868557,0.10502289583333334,0.10562008018125835,297.15,293.15,296.9300872363494,297.4516683951421,297.27630098597876,297.0031986009516,296.8085692069288,297.09396488507014,0.0,2426.3301610309854,288.95138438766855,211.03646417562578,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037320.0,21037320.0,295.62,287.0386552999371,0.37703125,777.6599771428571,1.0,1.0,1.0,3.0,0.4013908640897886,283.15,283.15,283.1500002458167,284.96513231374604,3.9682539682539675,2.767861114114526,52537.54339109216,285.1499999999999,285.2101253779551,1.5162001961512641,0.6745,0.6783156569211958,0.31238454629256096,0.30243590920321684,0.41445708574392515,0.28720045501353,0.1421925,0.14299688516941012,0.10502289583333334,0.10561701197769287,297.15,293.15,296.9307576296106,297.45540435177264,297.27728826533064,297.0046000855183,296.8098430841532,297.0955786832771,0.0,2426.440199205121,289.3690975095175,210.29394621584765,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037356.0,21037356.0,295.631,287.0421417547631,0.37673108125,777.39650999,1.0,1.0,1.0,3.0,0.401222436524421,283.15,283.15,283.15000073554387,284.9642463142556,3.9682539682539675,2.770945339476368,52552.3612687955,285.1499999999999,285.2096496425899,1.5159316630439748,0.6745,0.6783115891654768,0.3136752611517798,0.3023007614077091,0.4148970224357817,0.28707211539782107,0.1421925,0.14299602763886146,0.10502289583333334,0.10561637860855252,297.15,293.15,296.93147137703676,297.4590676878617,297.27792180794273,297.0060009940052,296.81112815369914,297.0971180041092,0.0,2426.7371306467785,289.7759834304481,210.13622159412532,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037392.0,21037392.0,295.642,287.04568007613426,0.3764344,777.1292720342857,1.0,1.0,1.0,3.0,0.4010538904215931,283.15,283.15,283.1500013215496,284.96404896629275,3.9682539682539675,2.774013357201216,52565.19027521019,285.1499999999999,285.20999265309285,1.5162329462823627,0.6745,0.6783161788652781,0.31496314861598473,0.3024522657205312,0.4153006776342345,0.28721598755802075,0.1421925,0.14299699520133588,0.10502289583333334,0.10561709324689818,297.15,293.15,296.9322296165025,297.4625574673789,297.27807412649776,297.00740550086147,296.8124333182732,297.09854000590275,0.0,2427.279356525651,290.1703437058007,210.3028041506387,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037428.0,21037428.0,295.65299999999996,287.0492721738206,0.37614131875,776.85835253,1.0,1.0,1.0,3.0,0.4008851741096853,283.15,283.15,283.15000187382304,284.96436253070294,3.9682539682539675,2.777068431302771,52576.36654605088,285.1499999999999,285.21097284289095,1.516964667817903,0.6745,0.6783273179995886,0.316239926269663,0.30282029008890066,0.4156642457217219,0.2875654724003804,0.1421925,0.14299934346131427,0.10502289583333334,0.10561882766371412,297.15,293.15,296.933016664581,297.46578863504385,297.2777192779222,297.00881940208825,296.81376429527177,297.09982165498144,0.0,2428.039208922671,290.5543456129958,210.71473722361569,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037464.0,21037464.0,295.664,287.0529199613237,0.37585195,776.5838407314286,1.0,1.0,1.0,3.0,0.4007161742357605,283.15,283.15,283.15000483759485,284.95921595367605,3.9682539682539675,2.795708542121122,53190.605393392616,285.1499999999999,285.2104517183584,1.5180816491508182,0.6745,0.678344341476989,0.31750190096701303,0.30338209019958806,0.41598612763676984,0.2880989713748942,0.1421925,0.14300293220973573,0.10502289583333334,0.10562147830106587,297.15,293.15,296.9338134340781,297.46872841750724,297.27684465999624,297.01023227018385,296.8151077890525,297.1009453141636,0.0,2429.7585081323755,295.9433217998224,211.34713301528953,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037500.0,21037500.0,295.67499999999995,287.05662535584355,0.37556640625,776.3058258928571,1.0,1.0,1.0,3.0,0.40054676824997554,283.15,283.15,283.1500033647089,284.9551977910639,3.9682539682539675,2.8053473535112676,53474.85415314289,285.1499999999999,285.2089348657301,1.5196430528299998,0.6745,0.6783681856222497,0.3187367505065015,0.3041674007318356,0.4162497230327653,0.28884472125222393,0.1421925,0.14300795883482834,0.10502289583333334,0.10562519094922591,297.15,293.15,296.93458664641173,297.47121890260775,297.27526955904557,297.0116293555285,296.81644943106977,297.1018307789327,0.0,2431.221765100668,298.561217505964,212.23539061565845,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037536.0,21037536.0,295.686,287.0603902782447,0.37528480000000003,776.0243972685714,1.0,1.0,1.0,3.0,0.40037698141401107,283.15,283.15,283.1500034915316,284.95316093610705,3.9682539682539675,2.814181236782026,53724.81981047924,285.1499999999999,285.20884472671565,1.5216470778154805,0.6745,0.6783988745194667,0.3199396575392638,0.3051752837352381,0.4164522316089418,0.2898018313319768,0.1421925,0.1430144284138017,0.10502289583333334,0.10562996935820389,297.15,293.15,296.93533089263155,297.47321875120684,297.27299677405784,297.013026256529,296.8178070253156,297.1024759399482,0.0,2432.6920145081535,300.9109186979525,213.380774672015,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037572.0,21037572.0,295.697,287.0642166530206,0.37500724375,775.7396441128571,1.0,1.0,1.0,3.0,0.4002068860667599,283.15,283.15,283.1500076387889,284.9484144021801,3.9682539682539675,2.8357419198316625,54464.95393497468,285.1499999999999,285.20884059566146,1.523934874703675,0.6745,0.6784340291893095,0.32111967865400143,0.30632581189360447,0.4166133824965904,0.29089440070133255,0.1421925,0.14302183942994942,0.10502289583333334,0.10563544310946998,297.15,293.15,296.9360507279324,297.47488289256717,297.2702659965627,297.01442543952265,296.81917742536405,297.1029604963898,0.0,2434.8098975356775,307.41784080705565,214.69436068961852,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037608.0,21037608.0,295.70799999999997,287.0681064082568,0.37473385000000003,775.45165568,1.0,1.0,1.0,3.0,0.40003622251135906,283.15,283.15,283.1500049048731,284.9418279767129,3.9682539682539675,2.8504306164472637,54960.475031816575,285.1499999999999,285.20653008056945,1.5265821290130568,0.6745,0.678474867555642,0.3222638336871753,0.3076570153129715,0.4167135176528331,0.2921585436688956,0.1421925,0.14303044863588674,0.10502289583333334,0.1056418018396306,297.15,293.15,296.93670440398427,297.4760498387284,297.2668680739633,297.01580319670506,296.82053624859213,297.1031923523946,0.0,2436.9930489280937,311.83772348882155,216.22238057073517,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037644.0,21037644.0,295.719,287.0720614755924,0.37446473124999996,775.1605212242857,1.0,1.0,1.0,3.0,0.3998651031110848,283.15,283.15,283.1500047163403,284.9380257046885,3.9682539682539675,2.863821916164695,55404.20058558509,285.1499999999999,285.2056916151286,1.5295665784445363,0.6745,0.6785211146934105,0.3233726733735125,0.30915765553026514,0.4167554606514661,0.29358358791828304,0.1421925,0.14304019807419238,0.10502289583333334,0.10564900274153192,297.15,293.15,296.93729500025455,297.4767475140478,297.26286498905347,297.01717160947254,296.8218968191925,297.1031951864042,0.0,2438.99410521631,315.846642175673,217.9549958485054,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037680.0,21037680.0,295.72999999999996,287.07608379018035,0.37420000000000003,774.86633,1.0,1.0,1.0,3.0,0.3996935868261589,283.15,283.15,283.1500049659887,284.9354182664879,3.9682539682539675,2.886825339028837,56219.956325221574,285.1499999999999,285.20598977784533,1.5328247929523162,0.6745,0.6785718551915163,0.3244518270389387,0.31079579452228684,0.4167492996813519,0.2951392043301157,0.1421925,0.14305089476548505,0.10502289583333334,0.10565690328126078,297.15,293.15,296.93783492764686,297.477063900635,297.2583819248468,297.0185396436037,296.8232671835641,297.10301751605925,0.0,2441.0549225694544,323.0963843253559,219.85816283265498,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037716.0,21037716.0,295.741,287.08017529064597,0.37393976875,774.5691712614286,1.0,1.0,1.0,3.0,0.3995214230593,283.15,283.15,283.15000495663634,284.9241004407887,3.9682539682539675,2.9052989345139615,56885.62138767907,285.1499999999999,285.202383438546,1.5329818776044852,0.6745,0.6785743041733378,0.32554686794928667,0.3108750170281029,0.41675567127352564,0.29521443593795493,0.1421925,0.14305141103953645,0.10502289583333334,0.10565728459951537,297.15,293.15,296.9382888536262,297.4775599109006,297.2542475595855,297.01987593177904,296.82461306594934,297.1029170643681,0.0,2443.7912602952265,329.0336912797745,219.9485063706618,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037752.0,21037752.0,295.75199999999995,287.08433791904434,0.37368415,774.2691342628572,1.0,1.0,1.0,3.0,0.3993488965449426,283.15,283.15,283.1500021584111,284.914714800098,3.9682539682539675,2.9215628783122702,57486.44444418809,285.1499999999999,285.1964737927272,1.5312058275487141,0.6745,0.6785466112705462,0.3267242541279858,0.3099821814233859,0.41686229866583596,0.29436657765088,0.1421925,0.14304557305127819,0.10502289583333334,0.10565297268128676,297.15,293.15,296.9386854951082,297.4790282744842,297.2515500368296,297.0211659303874,296.82591434985454,297.10326881733283,0.0,2444.9911364682916,334.3874257621607,218.904526342764,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037788.0,21037788.0,295.763,287.0885736208161,0.37343325625,773.9663082585714,1.0,1.0,1.0,3.0,0.39917624637386717,283.15,283.15,283.1500003125514,284.90548836457145,3.9682539682539675,2.936160856320216,58035.68214379123,285.1499999999999,285.1899284224341,1.5282707582525952,0.6745,0.6785010186201592,0.32798858986523227,0.3085064991727929,0.41707351739622556,0.29296523409038056,0.1421925,0.1430359615865782,0.10502289583333334,0.10564587368622026,297.15,293.15,296.9390708755878,297.4814965494114,297.25027490417864,297.0224201095352,296.82718202319626,297.10408889238187,0.0,2445.4388938669217,339.2841785605368,217.18878936194616,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037824.0,21037824.0,295.774,287.09288434474155,0.3731872,773.6607825028572,1.0,1.0,1.0,3.0,0.39900347485694776,283.15,283.15,283.1500014503138,284.89115058691345,3.9682539682539675,2.964529773322149,59158.69424259802,285.1499999999999,285.18131509183104,1.5254855091052257,0.6745,0.6784579571686169,0.3293465958720657,0.3071058635907711,0.4173923225256811,0.29163515666166323,0.1421925,0.143026883728241,0.10502289583333334,0.10563916881099453,297.15,293.15,296.9394689090965,297.48499939007434,297.2504240249906,297.0236314808937,296.8284100798763,297.1053867769862,0.0,2446.0231926805004,349.2204287611067,215.5688067090901,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037860.0,21037860.0,295.78499999999997,287.0972720428937,0.37294609375,773.35264625,1.0,1.0,1.0,3.0,0.3988306118912037,283.15,283.15,283.1500000645382,284.8796542440072,3.9682539682539675,2.9825541375294713,59883.16050717054,285.1499999999999,285.17262311090246,1.5237844896177417,0.6745,0.6784317560281267,0.33074783103730454,0.3062504092489819,0.41774666832522944,0.29082279652608134,0.1421925,0.14302136022094797,0.10502289583333334,0.10563508916733488,297.15,293.15,296.9398903257682,297.48887981891005,297.2510216087221,297.0247970624075,296.8295988332173,297.10683752980503,0.0,2446.101428894787,355.6644960612171,214.5829078373933,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037896.0,21037896.0,295.796,287.1017386705893,0.37271005,773.0419887542857,1.0,1.0,1.0,3.0,0.3986577391118403,283.15,283.15,283.15000013175296,284.8704917828323,3.9682539682539675,2.9986278912401554,60536.530214047234,285.1499999999999,285.1658120156117,1.5221903659036475,0.6745,0.6784072648480286,0.33217624487370995,0.3054487002956997,0.4181184630489023,0.29006147431147505,0.1421925,0.14301619719333328,0.10502289583333334,0.105631275772737,297.15,293.15,296.9403510430104,297.49294586826795,297.2518188578447,297.02594302357284,296.830780230728,297.10836780468475,0.0,2446.134349405331,361.4986951054529,213.66197567901017,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037932.0,21037932.0,295.80699999999996,287.10628618633893,0.37247918125,772.72889927,1.0,1.0,1.0,3.0,0.3984848146838236,283.15,283.15,283.1500037499102,284.85943691051335,3.9682539682539675,3.026112048879787,61662.635351593024,285.1499999999999,285.15962260177525,1.5208305638272255,0.6745,0.6783864246103765,0.3336271421050562,0.30476477655096723,0.4185024942701558,0.28941200378001863,0.1421925,0.14301180382714745,0.10502289583333334,0.10562803084744703,297.15,293.15,296.9408577015124,297.4971360280721,297.25274264571,297.0270814058316,296.8319697656153,297.10995750934825,0.0,2446.7261382091933,371.62512842121004,212.87834764237337,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21037968.0,21037968.0,295.818,287.11091655179507,0.3722536,772.4134670514286,1.0,1.0,1.0,3.0,0.39831167627157416,283.15,283.15,283.1500012238504,284.8479253295181,3.9682539682539675,3.0455539222810963,62486.588985340495,285.1499999999999,285.1522019253863,1.5204781473187134,0.6745,0.6783810365758544,0.3350778682791071,0.30458747177243206,0.41886549851720717,0.28924363087348937,0.1421925,0.14301066796636347,0.10502289583333334,0.10562719190454363,297.15,293.15,296.94139707132115,297.501144904424,297.25335930908983,297.0282028961997,296.8331613766656,297.1114531115401,0.0,2447.4507877710475,379.0289244068898,212.67398178705565,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21038004.0,21038004.0,295.82899999999995,287.11563173169895,0.37203341875,772.0957813528571,1.0,1.0,1.0,3.0,0.3981384173262615,283.15,283.15,283.15000148184976,284.83974750365627,3.9682539682539675,3.063044722671967,63234.961727473536,285.1499999999999,285.146589987961,1.5205683629626812,0.6745,0.6783824229813475,0.33651664203112686,0.30463281092563044,0.4191982399312595,0.28928668603007707,0.1421925,0.14301096023687954,0.10502289583333334,0.10562740777455056,297.15,293.15,296.9419572430012,297.5048764212339,297.25356939090494,297.0293230601908,296.83437001420754,297.1128192259077,0.0,2448.0482136946302,385.7875841102726,212.72374783051828,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21038040.0,21038040.0,295.84,287.1204336938258,0.37181875,771.7759314285714,1.0,1.0,1.0,3.0,0.397964970103042,283.15,283.15,283.15000184502185,284.8332530345786,3.9682539682539675,3.0890925976673955,64341.33154245763,285.1499999999999,285.14271608506743,1.5211073078886606,0.6745,0.678390681115219,0.3379358227917738,0.30490383631929413,0.41949037840053854,0.2895440582997441,0.1421925,0.14301270114822207,0.10502289583333334,0.1056286936057342,297.15,293.15,296.94253987382797,297.5082310292965,297.25326230041435,297.03046140461475,296.8356216209013,297.114023245811,0.0,2448.8456211542234,395.899276940321,213.0312590710364,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21038076.0,21038076.0,295.851,287.12532440892863,0.37160970625,771.4540065328572,1.0,1.0,1.0,3.0,0.39779114799227394,283.15,283.15,283.1500034301004,284.82182885386254,3.9682539682539675,3.1095931995124095,65239.24509071489,285.1499999999999,285.13793629503164,1.5221695710555811,0.6745,0.678406973489926,0.3393289958925998,0.30543805107315547,0.4197308134229189,0.2900513615521526,0.1421925,0.14301613577163275,0.10502289583333334,0.10563123040687834,297.15,293.15,296.9431283689939,297.51111056957546,297.25229958433687,297.03160360982145,296.83690284664016,297.1150089958736,0.0,2450.665235285008,404.1065386017442,213.64016749528122,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21038112.0,21038112.0,295.86199999999997,287.13030585068014,0.37140639999999997,771.13009592,1.0,1.0,1.0,3.0,0.3976170133245043,283.15,283.15,283.15000307111086,284.814823127127,3.9682539682539675,3.127650943873298,66043.46834298514,285.1499999999999,285.13402115195623,1.5236269927714663,0.6745,0.6784293702046253,0.34069405468894376,0.30617097391721704,0.4199221868456601,0.2907473628135731,0.1421925,0.14302085726141017,0.10502289583333334,0.10563471768313465,297.15,293.15,296.9437031116853,297.51354265224404,297.25074861168093,297.0327555110556,296.8382154078044,297.1157930588941,0.0,2451.993520759675,411.4794443203224,214.47842487644118,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21038148.0,21038148.0,295.873,287.13537999561385,0.37120894375,770.8042888442857,1.0,1.0,1.0,3.0,0.3974424833066192,283.15,283.15,283.1500034686728,284.81006011121355,3.9682539682539675,3.143171964599702,66739.86496160552,285.1499999999999,285.1321216642823,1.525557208202546,0.6745,0.6784591118568216,0.3420227252419439,0.3071416203558044,0.4200521636580097,0.2916691121506607,0.1421925,0.1430271271500387,0.10502289583333334,0.10563934860150459,297.15,293.15,296.9442605890037,297.51542500416554,297.2484947646919,297.0339358015367,296.8395847392686,297.11634017973336,0.0,2453.450986839923,417.8950539308465,215.59288075428685,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21038184.0,21038184.0,295.88399999999996,287.1405488230625,0.37101745,770.47667456,1.0,1.0,1.0,3.0,0.3972675329812262,283.15,283.15,283.15000565015436,284.8014812189681,3.9682539682539675,3.172345791709726,68031.26480704756,285.1499999999999,285.1296768184045,1.527829460967344,0.6745,0.6784942411608293,0.34332131072154853,0.30828419859344847,0.4201328712286202,0.2927541320829976,0.1421925,0.14303453281877127,0.10502289583333334,0.10564481840318807,297.15,293.15,296.94479297078146,297.5168775220065,297.2456961013476,297.0351354336918,296.8409936957432,297.1166991447141,0.0,2455.6907822588787,429.9593099261309,216.91053172030465,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21038220.0,21038220.0,295.895,287.14581431509635,0.37083203124999997,770.1473423214286,1.0,1.0,1.0,3.0,0.3970921591631366,283.15,283.15,283.15000417881436,284.79471186995966,3.9682539682539675,3.191318818716299,68903.46957154351,285.1499999999999,285.12671434454745,1.530396567781717,0.6745,0.6785340821389847,0.3445900803624674,0.3095749483997894,0.4201658030587555,0.293979859321097,0.1421925,0.14304293176359906,0.10502289583333334,0.10565102183520987,297.15,293.15,296.9452841909884,297.5179225452047,297.24237869269194,297.0363399136824,296.84242367111636,297.11686980273674,0.0,2457.6469659043414,438.0914525046072,218.40631324280494,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21038256.0,21038256.0,295.90599999999995,287.15117845645835,0.3706528,769.8163813828571,1.0,1.0,1.0,3.0,0.3969163717775681,283.15,283.15,283.1500043600891,284.7902515097091,3.9682539682539675,3.208178103003454,69683.9579820715,285.1499999999999,285.12538513789667,1.5332795596059317,0.6745,0.6785790195967266,0.34582643522418954,0.31102440972847356,0.4201471295779125,0.2953563028598929,0.1421925,0.14305240510601563,0.10502289583333334,0.10565801881362862,297.15,293.15,296.94573557328835,297.5185401391832,297.23852708881975,297.03756200867576,296.8438912763776,297.11685121726896,0.0,2459.5674759982066,445.4077250862517,220.0953940894542,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21038292.0,21038292.0,295.917,287.1566432344992,0.37047986875,769.4838809985714,1.0,1.0,1.0,3.0,0.39674008111239756,283.15,283.15,283.150007565397,284.7841387894673,3.9682539682539675,3.2359069493746344,70942.39846076607,285.1499999999999,285.1248091209934,1.5358287259929517,0.6745,0.6786189210441914,0.3470325081613591,0.31230604552253877,0.4200794510062366,0.29657337521147603,0.1421925,0.1430608167984821,0.10502289583333334,0.1056642316610129,297.15,293.15,296.94614195069295,297.5187688543109,297.2342077208003,297.0388057431826,296.84540271313494,297.11666539642437,0.0,2462.0160409924074,457.39194354155205,221.59741341446485,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21038328.0,21038328.0,295.928,287.16221063910973,0.37031335,769.1499304228571,1.0,1.0,1.0,3.0,0.39656319879939966,283.15,283.15,283.1500033251283,284.775038710693,3.9682539682539675,3.254838874481315,71857.22033262951,285.1499999999999,285.1204516964916,1.5349488387176147,0.6745,0.6786051196681258,0.34828679174644617,0.3118638935398427,0.4200683249296811,0.29615349699347604,0.1421925,0.14305790730676052,0.10502289583333334,0.1056620827203444,297.15,293.15,296.94648436141955,297.5195643141291,297.23079664156637,297.04003713008956,296.8469199164844,297.11676047273784,0.0,2463.8123138166466,466.0147815307113,221.07923798221938,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21038364.0,21038364.0,295.93899999999996,287.16788266265206,0.37015335625,768.81461891,1.0,1.0,1.0,3.0,0.3963861042444453,283.15,283.15,283.1500010976354,284.7668538010037,3.9682539682539675,3.2710207780700724,72676.60974770098,285.1499999999999,285.1150309657439,1.5326338078716555,0.6745,0.6785689183891391,0.3496312017434537,0.3107001303161259,0.4201685167582787,0.29504835928592005,0.1421925,0.143050275653147,0.10502289583333334,0.10565644600699815,297.15,293.15,296.9468160930098,297.5214141464785,297.22892624858144,297.04125463235965,296.8484366485054,297.117369553787,0.0,2464.5513125447515,473.6838925647216,219.71856731718972,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.39620896804134126,283.15,283.15,283.1499994010769,284.7588208361298,3.9682539682539675,3.2953600151809224,73885.06435527146,285.1499999999999,285.10907732517325,1.5292049808693222,0.6745,0.6785155475711885,0.3510674181710197,0.3089762501177585,0.42038090475673134,0.29341132095054406,0.1421925,0.14303902445962374,0.10502289583333334,0.10564813591381181,297.15,293.15,296.9471721260717,297.52430991911217,297.228545420931,297.0424615212609,296.8499556738117,297.11848893223754,0.0,2464.6085842512834,485.1607396186546,217.71384256100302,296.9823007486969,297.45624077298737,297.04640514309597,297.44336477138995,296.9595315351985,3167.483166430941,4928.8635051994115,0.39253298347096666,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.39620896804134126,283.15,283.15,283.1499994010769,284.7588208361298,3.9682539682539675,3.2953600151809224,73885.06435527146,285.1499999999999,285.10907732517325,1.5292049808693222,0.6745,0.6785155475711885,0.3510674181710197,0.3089762501177585,0.42038090475673134,0.29341132095054406,0.1421925,0.14303902445962374,0.10502289583333334,0.10564813591381181,297.15,293.15,296.9471721260717,297.52430991911217,297.228545420931,297.0424615212609,296.8499556738117,297.11848893223754,0.0,2464.6085842512834,485.1607396186546,217.71384256100302,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038436.0,21038436.0,295.96099999999996,287.17955402553685,0.36985372750000006,768.14027009,1.0,1.0,1.0,3.0,0.3960317171941409,283.15,283.15,283.1500002925477,284.74648187778035,3.9682539682539675,3.313778604120608,74871.84817100433,285.1499999999999,285.1015288486511,1.5278266501301503,0.6745,0.6784941837436023,0.3519234026768465,0.30828300411528575,0.4200600651224126,0.292752997777641,0.1421925,0.1430345207145473,0.10502289583333334,0.10564480946304951,297.15,293.15,296.9393395343761,297.520080109697,297.221409493355,297.03550020624454,296.84340824690673,297.11194751811587,0.0,2465.029246478084,494.4010748301978,216.91138027698398,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038472.0,21038472.0,295.972,287.1855656172788,0.36971482,767.8014112914286,1.0,1.0,1.0,3.0,0.3958544260846722,283.15,283.15,283.1500005470439,284.7395186963085,3.9682539682539675,3.3294253729986316,75744.23320716625,285.1499999999999,285.09631297323267,1.527492492193503,0.6745,0.6784890108797862,0.352850991622919,0.30811492870059415,0.4197996085776014,0.29259338929826706,0.1421925,0.14303343021426834,0.10502289583333334,0.10564400402326045,297.15,293.15,296.93225984424015,297.51687882721546,297.215319128933,297.0293162016093,296.83775468298234,297.10630573699603,0.0,2465.1980328692575,502.5339535842253,216.71806676103623,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038508.0,21038508.0,295.983,287.19169402201794,0.3695831425,767.4615485728572,1.0,1.0,1.0,3.0,0.39567706156762944,283.15,283.15,283.15000127408615,284.7344538200779,3.9682539682539675,3.342980445931228,76526.78835201275,285.1499999999999,285.09306417490046,1.527590333748438,0.6745,0.6784905245365019,0.35382096033243626,0.3081640976257167,0.4195675631725953,0.29264008129891256,0.1421925,0.14303374931083254,0.10502289583333334,0.10564423970689511,297.15,293.15,296.9258021259718,297.51429907853964,297.209798086082,297.02376034192736,296.8328087856077,297.1012936836257,0.0,2465.6185420473935,509.8020445175429,216.77608876060924,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038544.0,21038544.0,295.99399999999997,287.1979371812866,0.36945856,767.1207711885714,1.0,1.0,1.0,3.0,0.3954996213898448,283.15,283.15,283.15000018850145,284.7356017893164,3.9682539682539675,3.339190240082982,76501.8361498916,285.1499999999999,285.09297394442734,1.528191934958923,0.6745,0.6784998408939291,0.35482954255207144,0.30846657509195474,0.4193542677200993,0.29292732121749154,0.1421925,0.1430357133080949,0.10502289583333334,0.10564569030857876,297.15,293.15,296.92009162323325,297.51229813072575,297.20475409442685,297.0189515855356,296.8286913338386,297.09695735355206,0.0,2465.789172706784,509.055940646009,217.1272600893597,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038580.0,21038580.0,296.005,287.2042930313279,0.3693409375,766.7791683928572,1.0,1.0,1.0,3.0,0.3953220163516004,283.15,283.15,283.1500020408275,284.737191199997,3.9682539682539675,3.3423179433996575,76773.95456272061,285.1499999999999,285.09513758590674,1.5293071005031535,0.6745,0.6785171350524964,0.3558602474522984,0.30902727573699035,0.41913912559148,0.29345977611282736,0.1421925,0.14303935911927665,0.10502289583333334,0.10564838309229077,297.15,293.15,296.91511994914924,297.5106552564771,297.1999207213338,297.01487901752853,296.8253722452236,297.09318943794244,0.0,2466.597297575207,511.3474291837744,217.77840568480215,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038616.0,21038616.0,296.01599999999996,287.21075950317487,0.36923014000000004,766.43682944,1.0,1.0,1.0,3.0,0.39514415498995037,283.15,283.15,283.15000265238604,284.73876833952687,3.9682539682539675,3.3447974709344455,77011.6177323761,285.1499999999999,285.0975852252905,1.5308346920370306,0.6745,0.6785408756038396,0.3568964483380194,0.30979532176779845,0.41890758028077996,0.29418913120197854,0.1421925,0.1430443639055581,0.10502289583333334,0.10565207961037931,297.15,293.15,296.9107001252237,297.50914276414994,297.1950703124229,297.0113614363035,296.822644675519,297.08978386272383,0.0,2467.7193160585703,513.3127147910058,218.67217575067906,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038652.0,21038652.0,296.027,287.2173345227293,0.3691260325,766.0938435842858,1.0,1.0,1.0,3.0,0.39496607752277807,283.15,283.15,283.1500001121589,284.74345464016847,3.9682539682539675,3.3340584190980045,76630.3391903956,285.1499999999999,285.10080124070123,1.5321885254709564,0.6745,0.678561960524049,0.3579353794163189,0.3104760623219238,0.41866195446552434,0.29483557889863615,0.1421925,0.14304880885369287,0.10502289583333334,0.10565536263392093,297.15,293.15,296.9066920356934,297.507713296448,297.1902004539407,297.0082629025534,296.82035942753794,297.0866456232347,0.0,2468.5561669493613,509.1249109967803,219.46731802624393,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038688.0,21038688.0,296.03799999999995,287.224016010838,0.36902848,765.75030008,1.0,1.0,1.0,3.0,0.394787894609267,283.15,283.15,283.1500013127716,284.7480929093555,3.9682539682539675,3.3289933017903137,76493.58021173655,285.1499999999999,285.1047336700949,1.5310200197416997,0.6745,0.6785437437978225,0.3590454253322235,0.30988869512438894,0.4184920083314769,0.2942778008000087,0.1421925,0.14304496855444307,0.10502289583333334,0.10565252620198479,297.15,293.15,296.9031864096666,297.50719911481843,297.1864885560571,297.0056560735819,296.81858964716025,297.08422396025685,0.0,2469.129967767852,507.44119164878543,218.78543897308845,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038724.0,21038724.0,296.049,287.23080188336934,0.3689373475,765.4062881814285,1.0,1.0,1.0,3.0,0.3946096362233892,283.15,283.15,283.1500003488805,284.75011816054626,3.9682539682539675,3.324062203326097,76381.11338475015,285.1499999999999,285.1063532765945,1.5287689779931477,0.6745,0.6785087587018531,0.36025596931646614,0.3087569331032276,0.4184344621001357,0.29320305220847764,0.1421925,0.14303759328645402,0.10502289583333334,0.10564707885418688,297.15,293.15,296.90019328549226,297.5079109584985,297.1843586301157,297.00351322652045,296.81729797539356,297.08265481520414,0.0,2469.3166811706064,505.9416498371122,217.47370943038447,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038760.0,21038760.0,296.06,287.23769005128725,0.36885249999999997,765.0618971428571,1.0,1.0,1.0,3.0,0.39443141165950824,283.15,283.15,283.14999932379015,284.75135179034424,3.9682539682539675,3.308863853641397,75810.65172980924,285.1499999999999,285.10686228061337,1.525867635802881,0.6745,0.6784638545936625,0.36153992797772533,0.3072980752976506,0.4184592363307613,0.2918176855479326,0.1421925,0.14302812697451348,0.10502289583333334,0.10564008706845375,297.15,293.15,296.89753448078653,297.5094832949877,297.1833359671815,297.0016512063655,296.8162934330848,297.08165967648125,0.0,2469.1531771897044,499.85736560078414,215.79050281121388,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038796.0,21038796.0,296.07099999999997,287.24467842072494,0.3687738025,764.7172162185715,1.0,1.0,1.0,3.0,0.39425337525930054,283.15,283.15,283.14999871586076,284.7593663677832,3.9682539682539675,3.297518525573932,75386.42008145672,285.1499999999999,285.1099954109638,1.5247886374482564,0.6745,0.678447212085929,0.36287674568327766,0.3067553343551937,0.418532602450238,0.2913022856205934,0.1421925,0.1430246185389599,0.10502289583333334,0.10563749574991244,297.15,293.15,296.89530739951726,297.51163274986794,297.1829721837949,297.00015177997227,296.8156621300539,297.08114524864123,0.0,2468.2156622220614,495.3485758761258,215.16804553601264,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038832.0,21038832.0,296.082,287.2517648930569,0.36870112,764.3723346628572,1.0,1.0,1.0,3.0,0.39407537947857485,283.15,283.15,283.15000017861655,284.7652558829664,3.9682539682539675,3.287802821869546,75012.16687994398,285.1499999999999,285.114281268424,1.524658878234939,0.6745,0.678445209846714,0.3642252806495606,0.3066900384115705,0.4185974470117185,0.2912402790130827,0.1421925,0.14302419644348238,0.10502289583333334,0.10563718399163148,297.15,293.15,296.89350778878105,297.51382889864055,297.18251600082255,296.99901922261074,296.8154105055346,297.08085648327796,0.0,2468.234992507433,491.43080841242704,215.09539915554254,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038868.0,21038868.0,296.09299999999996,287.25894736496934,0.3686343175,764.02734173,1.0,1.0,1.0,3.0,0.3938973196334439,283.15,283.15,283.1500010033999,284.77088195883437,3.9682539682539675,3.2791408874832273,74674.28413777478,285.1499999999999,285.11865646792114,1.524949163044859,0.6745,0.6784496798609881,0.3655723103674567,0.3068359886447849,0.41864292392258456,0.2913788768849391,0.1421925,0.14302513877484588,0.10502289583333334,0.1056378799943646,297.15,293.15,296.89199686500996,297.5159319222732,297.1818301715127,296.99814467003335,296.81542624244986,297.08066597425585,0.0,2468.5781913314863,487.922555667925,215.26585828098288,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038904.0,21038904.0,296.104,287.2662237285303,0.36857326,763.6823266742857,1.0,1.0,1.0,3.0,0.3937192342788135,283.15,283.15,283.14999990040286,284.781134774574,3.9682539682539675,3.256589081253494,73674.25759435928,285.1499999999999,285.12470143098534,1.5256525557637275,0.6745,0.678460524838443,0.3669147916080115,0.3071896805697589,0.4186652271245561,0.29171475129236235,0.1421925,0.14302742502311386,0.10502289583333334,0.1056395686095426,297.15,293.15,296.8907675098632,297.51790437510607,297.1808726559486,296.9975301513732,296.8157128077643,297.0805575000111,0.0,2468.5993431860124,478.06204980145037,215.67559218860595,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
