,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21038940.0,21038940.0,296.11499999999995,287.2735918712571,0.36851781250000004,763.33737875,1.0,1.0,1.0,3.0,0.3935410735826977,283.15,283.15,283.15000206650626,284.7905513860191,3.9682539682539675,3.24390950195322,73088.10445591784,285.1499999999999,285.13220060459304,1.526771275675663,0.6745,0.6784778009668516,0.3682483024787967,0.30775221411468,0.4186588790626317,0.2922489467537655,0.1421925,0.14303106703332696,0.10502289583333334,0.10564225858587213,297.15,293.15,296.8898074837872,297.519693586016,297.17958595846375,296.9971777835133,296.8162745054563,297.0805078634473,0.0,2469.2233065516375,472.40291860008966,216.32694734022948,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21038976.0,21038976.0,296.126,287.2810496761838,0.36846784,762.9925872114286,1.0,1.0,1.0,3.0,0.3933627174033271,283.15,283.15,283.1500026911391,284.7987040597859,3.9682539682539675,3.232887413054657,72563.77043508762,285.1499999999999,285.13919101318754,1.5282668906288128,0.6745,0.6785009471835364,0.36956708267881555,0.30850424383062364,0.4186182192560934,0.2929630923629021,0.1421925,0.14303594652690138,0.10502289583333334,0.10564586256319432,297.15,293.15,296.8890583571466,297.5212414248235,297.17791081485655,296.99704461941144,296.81706687494085,297.0804644182358,0.0,2470.202125935168,467.41216971353526,217.1991740295627,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039012.0,21039012.0,296.137,287.28859502192614,0.3684232075,762.6480413128571,1.0,1.0,1.0,3.0,0.3931841283769018,283.15,283.15,283.14999985737103,284.8091701710443,3.9682539682539675,3.2107367020433393,71522.40611624613,285.1499999999999,285.14630476259566,1.529660896046587,0.6745,0.6785225672246094,0.37086980511025947,0.30920523851549575,0.41854119881853946,0.2936287738720448,0.1421925,0.1430405042847817,0.10502289583333334,0.10564922890762948,297.15,293.15,296.88850602949935,297.5225351865416,297.1758416759542,296.9971284148678,296.81808859686504,297.0804199807456,0.0,2470.934957511051,457.53113358648267,218.01513358319312,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039048.0,21039048.0,296.14799999999997,287.29622578274615,0.36838378,762.3038303085714,1.0,1.0,1.0,3.0,0.39300543809717575,283.15,283.15,283.15000143653435,284.81925593832506,3.9682539682539675,3.196322253363215,70801.93718616734,285.1499999999999,285.15397938999763,1.5287135036435577,0.6745,0.6785078495069254,0.3722143290713494,0.308729014853396,0.418506174667424,0.29317654036312185,0.1421925,0.14303740161751444,0.10502289583333334,0.1056469372881614,297.15,293.15,296.88816740600953,297.5242765839935,297.1743902312722,296.99743607482657,296.81934835752406,297.0807237307252,0.0,2471.4833372606804,450.87763863694664,217.46646903552053,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039084.0,21039084.0,296.159,287.3039398286147,0.36834942249999997,761.9600434528571,1.0,1.0,1.0,3.0,0.3928266728432134,283.15,283.15,283.1500005273763,284.82601386407845,3.9682539682539675,3.1834370874646747,70162.8843759785,285.1499999999999,285.15927674595525,1.5268803634667119,0.6745,0.6784794506810888,0.37362123368613287,0.30780731806691675,0.4185429772420048,0.2923012747997212,0.1421925,0.14303141481241025,0.10502289583333334,0.10564251545431763,297.15,293.15,296.8879840064458,297.52670937445066,297.1738998960268,296.997886300608,296.82075996653356,297.081447908813,0.0,2471.826069230419,444.9966071766185,216.40415132748475,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039120.0,21039120.0,296.16999999999996,287.31173502527287,0.36832000000000004,761.61677,1.0,1.0,1.0,3.0,0.39264791014451095,283.15,283.15,283.1499993948658,284.8309035145817,3.9682539682539675,3.161672874023046,69149.35873525165,285.1499999999999,285.16242690688046,1.524216939954364,0.6745,0.6784383431074268,0.3751041242633767,0.3064680234236545,0.4186672816691526,0.2910294482102283,0.1421925,0.1430227488544148,0.10502289583333334,0.10563611480728032,297.15,293.15,296.8879687157089,297.52996434686236,297.1745384071486,296.9984683248925,296.8223127581973,297.0826505105619,0.0,2471.7304377919904,435.5527009736572,214.86563502262024,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039156.0,21039156.0,296.181,287.31960923429205,0.3682953775,761.2740992042857,1.0,1.0,1.0,3.0,0.3924693211061884,283.15,283.15,283.14999853407426,284.8421607481495,3.9682539682539675,3.145320300937228,68346.6800838146,285.1499999999999,285.16754554967235,1.523196322704808,0.6745,0.6784226403827266,0.37664120204861307,0.3059546103913297,0.4188447807603787,0.2905418987757646,0.1421925,0.1430194385361317,0.10502289583333334,0.10563366981747972,297.15,293.15,296.8881755275945,297.5337335749663,297.175839055386,296.99922427633913,296.8240554221386,297.08420557128494,0.0,2470.6907104644033,428.25664906322737,214.2794685577721,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039192.0,21039192.0,296.192,287.3275603131324,0.36827542,760.93212032,1.0,1.0,1.0,3.0,0.3922907948821738,283.15,283.15,283.1500001676291,284.8507955085576,3.9682539682539675,3.131487972373227,67635.58694088447,285.1499999999999,285.1737077488113,1.5230775390717781,0.6745,0.6784208100327291,0.3781813374327553,0.30589483172420934,0.4190086169135006,0.29048513150747857,0.1421925,0.1430190526769145,0.10502289583333334,0.10563338482317712,297.15,293.15,296.88855550928764,297.53738996131483,297.1769145809352,297.00011419767657,296.8259504395718,297.08578493775724,0.0,2470.626127393237,421.92531341762555,214.21440036921507,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039228.0,21039228.0,296.203,287.33558611520004,0.3682599925,760.5909226014286,1.0,1.0,1.0,3.0,0.39211222034720616,283.15,283.15,283.15000100432025,284.85868988723473,3.9682539682539675,3.11951274112019,67000.04809945717,285.1499999999999,285.1796971997374,1.5233961433765701,0.6745,0.678425702092791,0.3797144560850921,0.30605503346877977,0.41914822479222263,0.29063726295924897,0.1421925,0.1430200839804732,0.10502289583333334,0.10563414654047033,297.15,293.15,296.8890614530302,297.54083210621104,297.1776441118801,297.00111009342106,296.827968673782,297.0873232876649,0.0,2470.9410680041215,416.3517789499091,214.40155958173253,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039264.0,21039264.0,296.214,287.343684489903,0.36824896,760.2505953028572,1.0,1.0,1.0,3.0,0.3919336157492961,283.15,283.15,283.14999973984135,284.8713570651506,3.9682539682539675,3.0942026243015492,65775.12490816234,285.1499999999999,285.18729888669014,1.5241703874525037,0.6745,0.6784376088508546,0.38123498733296945,0.3064443746021597,0.4192554125476581,0.2910069907172946,0.1421925,0.14302259406452947,0.10502289583333334,0.10563600047999862,297.15,293.15,296.8896912490844,297.54398551367433,297.17793253072404,297.0022223974384,296.8301251841983,297.0887913750239,0.0,2470.8941542160683,405.4013175127555,214.85195138526444,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039300.0,21039300.0,296.22499999999997,287.3518532827051,0.3682421875,759.9112276785714,1.0,1.0,1.0,3.0,0.39175496240076413,283.15,283.15,283.15000203646224,284.8829647424036,3.9682539682539675,3.0792184539370884,64975.742862610554,285.1499999999999,285.1963703562877,1.5253429287383782,0.6745,0.6784556722260009,0.3827422425042268,0.30703400070008846,0.4193314372819673,0.29156691392237677,0.1421925,0.14302640203557543,0.10502289583333334,0.10563881303443359,297.15,293.15,296.89042889400196,297.54686232826333,297.17781105938195,297.0034474177977,296.8324175629377,297.0901934524765,0.0,2471.480979614884,398.5210928244268,215.53349326660506,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039336.0,21039336.0,296.236,287.3600903351792,0.36823954000000003,759.5729089828571,1.0,1.0,1.0,3.0,0.3915760387442004,283.15,283.15,283.1500024518426,284.89260623478975,3.9682539682539675,3.0669794787197624,64290.348698726855,285.1499999999999,285.2044950601143,1.5270228715654233,0.6745,0.6784816143199899,0.38422237481901905,0.30787875448039126,0.419354447947935,0.2923691125459348,0.1421925,0.14303187093283196,0.10502289583333334,0.10564285234330638,297.15,293.15,296.8912602690521,297.5492747121423,297.1770274277213,297.00479541768436,296.8348634411013,297.09144425354026,0.0,2472.536460413218,392.7382704206501,216.51124903497427,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039372.0,21039372.0,296.24699999999996,287.36839348505805,0.36824088250000003,759.23572847,1.0,1.0,1.0,3.0,0.3913969109455895,283.15,283.15,283.14999954606486,284.9050543552087,3.9682539682539675,3.0433079664592935,63128.125617041136,285.1499999999999,285.2129194517864,1.5290337831000653,0.6745,0.678512760518049,0.38568055962811987,0.30888988105617105,0.4193373908793482,0.293329302800476,0.1421925,0.1430384369161789,0.10502289583333334,0.10564770195622612,297.15,293.15,296.8921320945603,297.551341819542,297.17576195244584,297.00621493829937,296.83740206885574,297.09257057474065,0.0,2473.2588739861258,382.63971706541247,217.68493351053377,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039408.0,21039408.0,296.258,287.37676056628476,0.36824608,758.8997753942857,1.0,1.0,1.0,3.0,0.3912176550570755,283.15,283.15,283.150002966973,284.9194910323892,3.9682539682539675,3.0274925906489987,62277.50180774479,285.1499999999999,285.2240781989885,1.5313970004256416,0.6745,0.6785494926538738,0.38711706544276725,0.310078078503847,0.41927994836929927,0.2944576438381441,0.1421925,0.14304618048063147,0.10502289583333334,0.10565342132653667,297.15,293.15,296.8930595205723,297.55306852441413,297.17402691803585,297.0077298463588,296.8400640368589,297.093589769248,0.0,2474.220366323957,375.50639114026046,219.06944112327963,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039444.0,21039444.0,296.269,287.3851894090605,0.3682549975,758.56513901,1.0,1.0,1.0,3.0,0.39103814144619076,283.15,283.15,283.15000368256585,284.93155469344373,3.9682539682539675,3.013582949464842,61514.068279427476,285.1499999999999,285.2345794170797,1.5340583086448911,0.6745,0.6785910246244717,0.38853165997160827,0.31141605208022916,0.4191834424886923,0.2957282159105723,0.1421925,0.14305493590647175,0.10502289583333334,0.1056598880542192,297.15,293.15,296.89401674845095,297.5544724780003,297.17185034862405,297.0093164604437,296.84282236108487,297.0944956793208,0.0,2475.6672204487563,369.18492704332164,220.6356426921315,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039480.0,21039480.0,296.28,287.39367783989184,0.36826749999999997,758.2319085714286,1.0,1.0,1.0,3.0,0.3908582532289348,283.15,283.15,283.150004136532,284.9427849879913,3.9682539682539675,3.0121744277551064,61266.22313950857,285.1499999999999,285.24441492072725,1.5370527109778755,0.6745,0.678637965485841,0.3899168611602546,0.31292136135619586,0.4190365340900364,0.29715769401101577,0.1421925,0.14306483158983757,0.10502289583333334,0.1056671969722235,297.15,293.15,296.8949807640073,297.55547046811034,297.1691224656386,297.0109670539362,296.84567324887985,297.0952428001145,0.0,2477.291706228463,367.52316628486375,222.40696584887897,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039516.0,21039516.0,296.291,287.402223681636,0.3682834525,757.9001733328571,1.0,1.0,1.0,3.0,0.39067779846976003,283.15,283.15,283.1500038585122,284.94335216029714,3.9682539682539675,3.009608520218191,60999.73118574312,285.1499999999999,285.24872405285674,1.536997866684299,0.6745,0.6786370847332749,0.3913202378669224,0.31289404863695536,0.41890245807870197,0.2971317571921566,0.1421925,0.14306464591688092,0.10502289583333334,0.1056670598348106,297.15,293.15,296.8959237554424,297.55663830051026,297.16667606487215,297.01265158825936,296.8485871511251,297.0960953720419,0.0,2479.6143989277316,365.60943940379485,222.3797489407686,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039552.0,21039552.0,296.30199999999996,287.41082475354443,0.36830272000000003,757.5700225485714,1.0,1.0,1.0,3.0,0.39049707601376,283.15,283.15,283.1500009647587,284.9450952066754,3.9682539682539675,3.00556462086641,60807.771373286785,285.1499999999999,285.2500471137631,1.5350448836377104,0.6745,0.6786064278738589,0.39280416436936755,0.31191238425139023,0.4188665585568066,0.29619954494610534,0.1421925,0.14305818309185125,0.10502289583333334,0.10566228641427239,297.15,293.15,296.8968448412116,297.55873369826554,297.16557456378115,297.0143241717941,296.8515101777148,297.0973974905534,0.0,2480.3537318036315,363.96513812444937,221.23053524627755,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039588.0,21039588.0,296.313,287.4194788713053,0.36832516750000005,757.2415454728572,1.0,1.0,1.0,3.0,0.39031631688505747,283.15,283.15,283.14999936225377,284.94608238201715,3.9682539682539675,3.0015446550979537,60645.21843129274,285.1499999999999,285.2501859541387,1.531857086067383,0.6745,0.6785566011089716,0.3943804444142618,0.3103098217160053,0.41894383420993453,0.2946777127980553,0.1421925,0.14304767902622303,0.10502289583333334,0.10565452814720278,297.15,293.15,296.8977808585055,297.5618694263371,297.1659554521622,297.0159826291298,296.85444022344365,297.0992057179157,0.0,2480.312022298364,362.5027836887916,219.36087616650735,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039624.0,21039624.0,296.32399999999996,287.4281838470841,0.36835066,756.91483136,1.0,1.0,1.0,3.0,0.39013555084523394,283.15,283.15,283.1500005491002,284.94047795879976,3.9682539682539675,3.0136957906575215,61137.231688300555,285.1499999999999,285.24745062149685,1.5288863725886563,0.6745,0.6785103999417043,0.3960450031548461,0.30881609784787584,0.41912608048951583,0.29325923648113394,0.1421925,0.14303793927903746,0.10502289583333334,0.10564733440312968,297.15,293.15,296.8987571775156,297.56595018592316,297.16765631211314,297.01761856338464,296.857370651022,297.10147057799173,0.0,2480.5334589898275,366.93498305265734,217.62866910675532,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039660.0,21039660.0,296.335,287.4369374895628,0.3683790625,756.5899694642857,1.0,1.0,1.0,3.0,0.3899547862343051,283.15,283.15,283.14999933688637,284.93660962656884,3.9682539682539675,3.017548790726745,61293.65911612578,285.1499999999999,285.2438073757988,1.5270108640556286,0.6745,0.6784813420942662,0.3977503450088057,0.3078730024661398,0.4193459928272942,0.29236365029406597,0.1421925,0.14303181354446098,0.10502289583333334,0.1056428099564512,297.15,293.15,296.89977413438714,297.5703516983591,297.1697645286287,297.01921957406336,296.8602929341147,297.1038805739106,0.0,2480.294327270543,368.34785334966597,216.54165737732035,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039696.0,21039696.0,296.346,287.4457376039774,0.36841024,756.26704904,1.0,1.0,1.0,3.0,0.3897740764676354,283.15,283.15,283.14999948653747,284.93412531069913,3.9682539682539675,3.0210034774949777,61434.08541618107,285.1499999999999,285.2414209287771,1.5252458089114824,0.6745,0.6784540730238701,0.39947928915289443,0.3069854260274254,0.4195834089705478,0.29152078623824124,0.1421925,0.14302606490503578,0.10502289583333334,0.10563856403096612,297.15,293.15,296.9008342246879,297.57487971678074,297.172019310143,297.0208042259491,296.86322628303486,297.10635275211916,0.0,2480.0469597431465,369.6177276898329,215.52257245609795,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039732.0,21039732.0,296.35699999999997,287.4545819921537,0.36844405750000003,755.9461593414286,1.0,1.0,1.0,3.0,0.38959337274536454,283.15,283.15,283.150003192901,284.928826528898,3.9682539682539675,3.0372738329306688,62097.60406870884,285.1499999999999,285.23910408626085,1.5237245881068584,0.6745,0.6784306326154733,0.4012278862277886,0.30622039884389934,0.4198331022492392,0.2907942979194921,0.1421925,0.14302112339240278,0.10502289583333334,0.10563491424657867,297.15,293.15,296.90193961215795,297.57947900793226,297.17434741777174,297.02237956083013,296.8661804153081,297.1088652028001,0.0,2480.396454439944,375.6374257594461,214.64741657433908,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039768.0,21039768.0,296.368,287.46346845254226,0.36848038000000005,755.6273896228571,1.0,1.0,1.0,3.0,0.38941249989677174,283.15,283.15,283.15000099348174,284.92222186291264,3.9682539682539675,3.0471579777602,62502.427904367796,285.1499999999999,285.23492885897434,1.5232536694429148,0.6745,0.6784233843303182,0.4029717536112959,0.30598352517391186,0.4200586001853779,0.2905693569527254,0.1421925,0.14301959536899744,0.10502289583333334,0.10563378565369978,297.15,293.15,296.9030704192329,297.583810690669,297.17626147507235,297.0239307927169,296.86914795855154,297.11124426724854,0.0,2480.9164382714475,379.32590407301666,214.37976140028917,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039804.0,21039804.0,296.37899999999996,287.4723947802503,0.3685190725,755.3108291385714,1.0,1.0,1.0,3.0,0.38923149845717814,283.15,283.15,283.15000120887214,284.9185245857409,3.9682539682539675,3.0558251068859694,62858.48888200382,285.1499999999999,285.2325456529074,1.523345588294841,0.6745,0.6784247906105673,0.4046952776086287,0.3060297246870513,0.42024139552659573,0.29061322912792453,0.1421925,0.14301989182934483,0.10502289583333334,0.10563400461830186,297.15,293.15,296.9042103347736,297.5877122369811,297.1775546403003,297.0254739837201,296.8721471602688,297.11341967120876,0.0,2481.4247413075923,382.57992277841464,214.4367851924538,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039840.0,21039840.0,296.39,287.4813587670735,0.36856,754.9965671428571,1.0,1.0,1.0,3.0,0.3890503835562707,283.15,283.15,283.15000168217097,284.91584615217783,3.9682539682539675,3.0742683642570032,63619.53621831187,285.1499999999999,285.23122376362056,1.523785178849231,0.6745,0.6784315449154104,0.4064026365577675,0.3062507707163418,0.4203927315184253,0.2908231397842299,0.1421925,0.1430213157159147,0.10502289583333334,0.10563505629606904,297.15,293.15,296.90535277828906,297.5913028182431,297.1784088200152,297.0270194097748,296.87517749835536,297.11545226493547,0.0,2482.0709284587488,389.5658210319788,214.69445652934715,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039876.0,21039876.0,296.40099999999995,287.4903582015254,0.3686030275,754.68469289,1.0,1.0,1.0,3.0,0.3888688981824431,283.15,283.15,283.1500032641924,284.90689259975403,3.9682539682539675,3.0886675962120687,64216.89318021102,285.1499999999999,285.2280551457972,1.5247128223879423,0.6745,0.6784458217162579,0.4080805082498832,0.3067172496510697,0.4204905548093171,0.2912661194643249,0.1421925,0.14302432543274868,0.10502289583333334,0.1056372792626639,297.15,293.15,296.906469889194,297.5943821976681,297.17854533923014,297.0285544133344,296.87823908448297,297.11723818478197,0.0,2483.787874466396,395.0783542981505,215.23433009704866,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039912.0,21039912.0,296.412,287.4993908688649,0.36864801999999997,754.3752956342857,1.0,1.0,1.0,3.0,0.3886870530339222,283.15,283.15,283.1500029204199,284.90235652771594,3.9682539682539675,3.1011862407797706,64738.501668098324,285.1499999999999,285.2259046688238,1.5261249815991436,0.6745,0.6784676001296709,0.4097225786438643,0.30742736205220494,0.42052685403445406,0.29194045937737984,0.1421925,0.14302891657737318,0.10502289583333334,0.10564067026643456,297.15,293.15,296.90753818503725,297.59689402534786,297.17790034438576,297.0300792954968,296.88133632611783,297.11874963527714,0.0,2485.0494640879456,399.9127652629659,216.0559603852322,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039948.0,21039948.0,296.423,287.50845455112284,0.3686948425,754.06846463,1.0,1.0,1.0,3.0,0.3885049314535121,283.15,283.15,283.1500031679311,284.8992416262275,3.9682539682539675,3.1124540059978854,65209.7945073077,285.1499999999999,285.2250180121972,1.5278834726303012,0.6745,0.6784947906093435,0.4113373840487223,0.308311591753416,0.42051715361014264,0.29278014529031704,0.1421925,0.1430346486489534,0.10502289583333334,0.10564490395496577,297.15,293.15,296.90856792953286,297.59899217753554,297.1766943067484,297.03160566072626,296.88450137451804,297.12007228981224,0.0,2486.4018492880928,404.2975241003244,217.08115240496892,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21039984.0,21039984.0,296.43399999999997,287.5175470271263,0.36874336,753.7642891314285,1.0,1.0,1.0,3.0,0.3883223791906403,283.15,283.15,283.1500054424579,284.8918782107023,3.9682539682539675,3.1380316825114605,66285.96679000446,285.1499999999999,285.2234435349101,1.5300126759924983,0.6745,0.6785278173807877,0.41291969134932566,0.30938217000067125,0.42045356615545487,0.29379679229017014,0.1421925,0.14304161107919594,0.10502289583333334,0.1056500463822113,297.15,293.15,296.9095414040108,297.6006188813546,297.1748501954887,297.03312875817494,296.8877670400135,297.1211812558085,0.0,2488.574385070761,414.36895880852506,218.32630772550198,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040020.0,21040020.0,296.445,287.5266660725218,0.3687934375,753.4628583928571,1.0,1.0,1.0,3.0,0.3881393944821354,283.15,283.15,283.1500039488259,284.88604674481263,3.9682539682539675,3.153993704049836,66962.026890332,285.1499999999999,285.22113248967395,1.532450876385059,0.6745,0.6785657762450974,0.41447077941535904,0.31060803024780986,0.4203392110691258,0.2949608988332349,0.1421925,0.14304961325238102,0.10502289583333334,0.1056559567600502,297.15,293.15,296.91044629453523,297.60181409162516,297.17242064950676,297.0346353331361,296.8911025344736,297.1220837806554,0.0,2490.478193608113,420.73769525885,219.75763347931886,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040056.0,21040056.0,296.45599999999996,287.53580945979587,0.36884493999999995,753.1642616685714,1.0,1.0,1.0,3.0,0.3879559992035494,283.15,283.15,283.1500041003725,284.8824299205691,3.9682539682539675,3.1682532625740882,67568.88126013026,285.1499999999999,285.22033386332174,1.5352092831113915,0.6745,0.6786088988995438,0.41598901617878214,0.31199477473308895,0.4201715930809793,0.296277784940473,0.1421925,0.14305870401300724,0.10502289583333334,0.10566267116486264,297.15,293.15,296.911283134859,297.60257173156015,297.1694046155077,297.0361354471806,296.89452356658165,297.12278369913787,0.0,2492.339266112328,426.48178287388293,221.38457737325717,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040092.0,21040092.0,296.467,287.5449749582953,0.36889773249999996,752.8685882128572,1.0,1.0,1.0,3.0,0.38777210109796617,283.15,283.15,283.15000742553445,284.87683126591253,3.9682539682539675,3.1938941167980306,68666.9844718161,285.1499999999999,285.2201603198483,1.5376338619912717,0.6745,0.6786469537123655,0.4174767570656072,0.31321371198982073,0.41995335321799754,0.29743531724438704,0.1421925,0.14306672641326246,0.10502289583333334,0.10566859648234658,297.15,293.15,296.9120447274958,297.60293295561644,297.16586785121075,297.0376305075436,296.8980393226722,297.1233030729078,0.0,2494.748335128828,436.9409601532732,222.82270352517554,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040128.0,21040128.0,296.47799999999995,287.5541603342444,0.36895168,752.57592728,1.0,1.0,1.0,3.0,0.38758760821080174,283.15,283.15,283.1500032159895,284.8675718494065,3.9682539682539675,3.211760879054332,69437.38460553915,285.1499999999999,285.21578777834935,1.5366437048105412,0.6745,0.6786313730319069,0.4190109089869122,0.31271615862537094,0.41978780365338925,0.29696282853416756,0.1421925,0.14306344182333497,0.10502289583333334,0.10566617049542175,297.15,293.15,296.9127085271859,297.6038321628233,297.1631517639718,297.0390806937057,296.90161527805503,297.1240776851484,0.0,2496.5321137412166,444.32870399328874,222.24123088423957,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040164.0,21040164.0,296.489,287.5633633507611,0.36900664749999995,752.2863681242857,1.0,1.0,1.0,3.0,0.387402902908474,283.15,283.15,283.15000101914575,284.85895801222017,3.9682539682539675,3.22757382660228,70122.81092502724,285.1499999999999,285.21009830844196,1.53422238308026,0.6745,0.6785934040843468,0.42063196868174874,0.3114990252567568,0.41973007788386363,0.2958070092460444,0.1421925,0.14305543752448252,0.10502289583333334,0.10566025854757219,297.15,293.15,296.9133363088952,297.6057431078344,297.16190567802306,297.0404891858712,296.90523007784236,297.12534087169325,0.0,2497.2491914788393,450.93594199174726,220.81680639728648,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040200.0,21040200.0,296.5,287.5725817678716,0.3690625,752.0,1.0,1.0,1.0,3.0,0.38721815957754735,283.15,283.15,283.14999935547246,284.8502353917578,3.9682539682539675,3.2522044176305274,71197.15136440314,285.1499999999999,285.20368941962073,1.5306907634848823,0.6745,0.6785382921486954,0.42234117561588225,0.30972355101459903,0.41978195344145275,0.2941209759586748,0.1421925,0.14304381928295531,0.10502289583333334,0.10565167735398126,297.15,293.15,296.91396855459607,297.6086537220968,297.1620951572221,297.0418630096796,296.90887639529376,297.12709136777767,0.0,2497.2814324385795,461.35684275404526,218.74864982093385,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040236.0,21040236.0,296.51099999999997,287.5818133425226,0.36911910249999996,751.7161586685714,1.0,1.0,1.0,3.0,0.38703331041051947,283.15,283.15,283.1500000137292,284.8360086234539,3.9682539682539675,3.2717844279169297,72057.02190921298,285.1499999999999,285.19493156988847,1.528361398520459,0.6745,0.6785021159242991,0.4241282504230652,0.30855221305076286,0.41992455376905247,0.29300864509467567,0.1421925,0.14303619291114292,0.10502289583333334,0.10564604454175529,297.15,293.15,296.9146237966586,297.6123812819589,297.1634378809416,297.0431886092415,296.9125547826556,297.12923727029124,0.0,2497.621892457074,469.7539760981852,217.39275565042027,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040272.0,21040272.0,296.522,287.59105582859235,0.36917632,751.43408992,1.0,1.0,1.0,3.0,0.38684848396374555,283.15,283.15,283.14999966349296,284.82664684255457,3.9682539682539675,3.288839762062796,72810.22542791534,285.1499999999999,285.1877355656478,1.5265280469159794,0.6745,0.6784737336290608,0.42594746428395497,0.30763031764535226,0.4200955375184682,0.2921331909179334,0.1421925,0.14303020959088245,0.10502289583333334,0.10564162528180522,297.15,293.15,296.9153237397378,297.6163369804798,297.1650824668844,297.04447984324526,296.9162679021644,297.13149818650237,0.0,2497.4660658487496,477.150494865523,216.33092795085003,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040308.0,21040308.0,296.53299999999996,287.60030697689996,0.36923401749999996,751.1537480514286,1.0,1.0,1.0,3.0,0.38666368090091735,283.15,283.15,283.1499998025293,284.81877103664425,3.9682539682539675,3.3041303501682813,73488.82290915452,285.1499999999999,285.1818990944725,1.5247755362372286,0.6745,0.6784466796348448,0.42778796504854977,0.30674903701794093,0.4202837210276536,0.2912963055168116,0.1421925,0.1430245062920351,0.10502289583333334,0.10563741284471638,297.15,293.15,296.91606954632033,297.620417588845,297.16689075987057,297.0457597921773,296.92002166675866,297.1338318707944,0.0,2497.3491438134097,483.84703029268763,215.31965313734568,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040344.0,21040344.0,296.544,287.6095645352123,0.36929206000000003,750.87508736,1.0,1.0,1.0,3.0,0.3864788031120192,283.15,283.15,283.15000181615505,284.80729174619324,3.9682539682539675,3.3329694708192528,74777.27213881328,285.1499999999999,285.1756796493907,1.523595432097614,0.6745,0.678428504474651,0.42964259234554436,0.3061555245099731,0.42047741324759025,0.2907326916827479,0.1421925,0.14302067475539185,0.10502289583333334,0.10563458288481156,297.15,293.15,296.916865051032,297.62451017922996,297.1686981506157,297.0470306549762,296.9238230406267,297.13618541529615,0.0,2497.9579508981146,496.64635154026377,214.64142373216566,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040380.0,21040380.0,296.55499999999995,287.61882624824995,0.3693503125,750.5980621428571,1.0,1.0,1.0,3.0,0.38629379275786463,283.15,283.15,283.1500007869894,284.79819684222497,3.9682539682539675,3.3516175723248707,75616.37683967652,285.1499999999999,285.1694711910933,1.523217538110909,0.6745,0.6784226882333065,0.4314890660200404,0.305965440638981,0.42064696450993516,0.29055218344090755,0.1421925,0.14301944862359442,0.10502289583333334,0.1056336772680453,297.15,293.15,296.9176900584666,297.62835234197433,297.17013080558786,297.0482902698649,296.9276642263944,297.1384255404576,0.0,2498.409277838478,505.0411773466687,214.42701854274253,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040416.0,21040416.0,296.566,287.6280898576907,0.36940864,750.3226266971428,1.0,1.0,1.0,3.0,0.3861086616754091,283.15,283.15,283.15000120802665,284.79149519124115,3.9682539682539675,3.3681712387082214,76365.16120799887,285.1499999999999,285.16510045053064,1.5232988772258895,0.6745,0.6784239327850925,0.43331935152045975,0.3060063200191765,0.4207825384803639,0.29059100348917416,0.1421925,0.14301971098968755,0.10502289583333334,0.10563387105074741,297.15,293.15,296.9185384073539,297.6318615579449,297.171082495459,297.0495549960378,296.93156089111545,297.14051966958226,0.0,2498.9462322560753,512.5715983203104,214.4774135669082,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040452.0,21040452.0,296.577,287.6373531021719,0.36946690750000005,750.04873532,1.0,1.0,1.0,3.0,0.38592333600846573,283.15,283.15,283.150004639775,284.7835559074205,3.9682539682539675,3.395572346888223,77612.7234127326,285.1499999999999,285.16187066969013,1.5238493692434543,0.6745,0.6784323940740757,0.43512891893325106,0.30628313906721966,0.42087729548678054,0.2908538775531828,0.1421925,0.14302149472850706,0.10502289583333334,0.10563518851415958,297.15,293.15,296.91940596587585,297.63498024700993,297.1714762235588,297.0508322044968,296.9355255650642,297.1424440412011,0.0,2500.1172101930897,525.1997693834751,214.79847720108125,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040488.0,21040488.0,296.58799999999997,287.64661371729017,0.36952498,749.7763423085714,1.0,1.0,1.0,3.0,0.38573764872878946,283.15,283.15,283.1500026397235,284.775394767135,3.9682539682539675,3.414845111001252,78496.26030122535,285.1499999999999,285.15773189422856,1.5249034662311542,0.6745,0.678448622597906,0.4369094705644368,0.3068132080210287,0.4209185666670416,0.29135724385357875,0.1421925,0.1430249158914051,0.10502289583333334,0.10563771537341493,297.15,293.15,296.92026641368005,297.6376042588803,297.1711642118623,297.05211031640886,296.939551888151,297.1441394177965,0.0,2501.4494183322126,534.2044870656761,215.41097280845943,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040524.0,21040524.0,296.599,287.6558694356002,0.3695827225,749.50540196,1.0,1.0,1.0,3.0,0.3855516537111551,283.15,283.15,283.150002905402,284.77020634330864,3.9682539682539675,3.431667290232402,79271.54033914383,285.1499999999999,285.1551720106763,1.5263817252324565,0.6745,0.6784714303752393,0.4386597924007484,0.3075565540517956,0.4209070131834277,0.29206314322522153,0.1421925,0.1430297240380003,0.10502289583333334,0.10564126665410148,297.15,293.15,296.9211058696113,297.6397589332331,297.1701945276814,297.05339934431566,296.94364700136515,297.14562113524136,0.0,2502.69927912341,542.1475015596345,216.27061707302323,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040560.0,21040560.0,296.60999999999996,287.66511798661094,0.36963999999999997,749.2358685714286,1.0,1.0,1.0,3.0,0.38536529824412413,283.15,283.15,283.15000330425636,284.7665861335552,3.9682539682539675,3.4565861694355027,80426.97281634796,285.1499999999999,285.1541639042305,1.5282887442975008,0.6745,0.6785009352681611,0.4403770951455821,0.308515460034578,0.4208387383700639,0.29297374354148636,0.1421925,0.14303594401500072,0.10502289583333334,0.10564586070791304,297.15,293.15,296.92191825963926,297.6414250953734,297.1685477363697,297.0547086469639,296.9478282646035,297.14688560058994,0.0,2504.125143927203,554.0570657328548,217.38209013965218,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040596.0,21040596.0,296.621,287.6743570967808,0.3696966775,748.96769644,1.0,1.0,1.0,3.0,0.38517847972053504,283.15,283.15,283.1500044556305,284.75792778482537,3.9682539682539675,3.476692771837156,81365.36484528682,285.1499999999999,285.1516727067918,1.53053007915561,0.6745,0.6785357290328056,0.44206404685801876,0.3096424028263647,0.42071942204680124,0.2940439156762307,0.1421925,0.14304327894810553,0.10502289583333334,0.10565127826450295,297.15,293.15,296.9226877083343,297.6426670002967,297.1663100401917,297.0560213912739,296.9520543647722,297.14794810097374,0.0,2506.366097948795,563.7923156235169,218.6930381998419,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040632.0,21040632.0,296.63199999999995,287.6835844895099,0.36975262000000003,748.7008398628572,1.0,1.0,1.0,3.0,0.3849912064198468,283.15,283.15,283.1500041471411,284.7533830287416,3.9682539682539675,3.4941789643569483,82191.35740056646,285.1499999999999,285.1501908779904,1.5331323171576363,0.6745,0.6785762826459508,0.44371599256928684,0.31095071342116737,0.42054179510052403,0.295286319063832,0.1421925,0.1430518281247359,0.10502289583333334,0.10565759265722205,297.15,293.15,296.9234057215078,297.6434385808145,297.16342083275146,297.05733793341085,296.95629588128725,297.1487797899544,0.0,2508.2047763241226,572.3886972648764,220.22144341768612,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040668.0,21040668.0,296.643,287.69279788513154,0.3698076925,748.4352531371428,1.0,1.0,1.0,3.0,0.3848035154941787,283.15,283.15,283.1500044243526,284.7503742948391,3.9682539682539675,3.509690812527214,82923.60460156313,285.1499999999999,285.150084447249,1.5360472406867784,0.6745,0.6786219093444417,0.44533668673986376,0.3124161094485833,0.42031218081424904,0.29667789457798854,0.1421925,0.14306144676717497,0.10502289583333334,0.10566469695374218,297.15,293.15,296.92407965090786,297.64380565235757,297.1599748294075,297.0586647951637,296.96055061689043,297.14941510894545,0.0,2510.130665567931,580.0591220334284,221.94207680490115,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040704.0,21040704.0,296.654,287.7019950009013,0.36986176,748.17089056,1.0,1.0,1.0,3.0,0.38461529332191535,283.15,283.15,283.15000521078997,284.7429725784243,3.9682539682539675,3.538377268075817,84292.75863181625,285.1499999999999,285.14891323125266,1.5373638143239035,0.6745,0.678642575307338,0.4469473193532241,0.3130781380544819,0.4200589457429482,0.297306572955986,0.1421925,0.1430658033942011,0.10502289583333334,0.105667914743614,297.15,293.15,296.92469660656803,297.6440394769789,297.15636408104484,297.0599912348965,296.96480360353337,297.14997900060433,0.0,2512.581072133729,594.4688593768367,222.72497598318486,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040740.0,21040740.0,296.66499999999996,287.71117355098403,0.36991468750000006,747.9077064285714,1.0,1.0,1.0,3.0,0.38442663242086766,283.15,283.15,283.15000212542014,284.73524300857116,3.9682539682539675,3.5560803692536185,85174.54499319545,285.1499999999999,285.1445698624111,1.5358427064369138,0.6745,0.6786186735190293,0.44863039422756273,0.3123136175328721,0.41989311578081867,0.2965805657756483,0.1421925,0.1430607646172788,0.10502289583333334,0.10566419312015399,297.15,293.15,296.92526143008484,297.6451367069898,297.1540124588589,297.0612882435589,296.9690162555108,297.1509430190007,0.0,2513.8356975118504,603.7005193776862,221.8288329778629,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040776.0,21040776.0,296.676,287.72033124643957,0.36996634,747.64565504,1.0,1.0,1.0,3.0,0.3842378437673417,283.15,283.15,283.15000021245,284.72777798860074,3.9682539682539675,3.571333863645301,85958.65165069542,285.1499999999999,285.13941007524096,1.533039246663119,0.6745,0.6785747858844775,0.4504036073664174,0.3109043252424908,0.41983931136835906,0.29524226772727524,0.1421925,0.14305151258988666,0.10502289583333334,0.10565735960425791,297.15,293.15,296.92582788423704,297.6472807022514,297.1531700656538,297.0625601732553,296.9731857662801,297.15240491833555,0.0,2514.2079157041185,611.8777597509038,220.18077802622247,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040812.0,21040812.0,296.68699999999995,287.7294657952061,0.37001658249999997,747.3846906914285,1.0,1.0,1.0,3.0,0.38404905492910807,283.15,283.15,283.15000136361704,284.71770843920234,3.9682539682539675,3.597149838013571,87277.54965221876,285.1499999999999,285.13322127739946,1.52973025587824,0.6745,0.678523241622091,0.45227113574676103,0.3092406046012518,0.419902626866764,0.29366235836255034,0.1421925,0.1430406464556696,0.10502289583333334,0.10564933391456269,297.15,293.15,296.9264347467868,297.6504848493011,297.15384616709076,297.0638100464937,296.97730829160076,297.15437682025464,0.0,2514.315090309034,625.7670982569762,218.24549752720267,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040848.0,21040848.0,296.698,287.7385749020818,0.37006528000000005,747.12476768,1.0,1.0,1.0,3.0,0.3838602027742465,283.15,283.15,283.14999997257667,284.70909509081434,3.9682539682539675,3.614392075031231,88207.8026710666,285.1499999999999,285.12684460837335,1.5288854051119825,0.6745,0.6785101269990583,0.4541736828850709,0.30881568758200195,0.41999820329583964,0.2932588468827362,0.1421925,0.14303788173953091,0.10502289583333334,0.10564729190464625,297.15,293.15,296.9271007498315,297.6539706739904,297.1549085519825,297.06503638472174,296.9813727138835,297.15647781488195,0.0,2514.3139311880345,635.4747284316809,217.75499459953292,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040884.0,21040884.0,296.709,287.7476562687043,0.37011229749999996,746.8658403028571,1.0,1.0,1.0,3.0,0.38367132187488306,283.15,283.15,283.15000060167625,284.70347118588273,3.9682539682539675,3.629363663423052,89026.62915102852,285.1499999999999,285.122852668745,1.5286353762014617,0.6745,0.6785062458106322,0.4560730387777215,0.3086899318013924,0.4200771567517791,0.2931394261515578,0.1421925,0.14303706353955273,0.10502289583333334,0.10564668758493122,297.15,293.15,296.92782159217825,297.6572895685851,297.155720596219,297.0662606762474,296.98540527934153,297.1584995425143,0.0,2514.4962656070197,644.0358003101421,217.61184436643674,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040920.0,21040920.0,296.71999999999997,287.75670759352874,0.3701575,746.6078628571429,1.0,1.0,1.0,3.0,0.383482364522304,283.15,283.15,283.1500013198988,284.69921368884155,3.9682539682539675,3.6528185104165227,90264.88243857113,285.1499999999999,285.12034035428775,1.5287806666623263,0.6745,0.6785084952482446,0.45796451777081176,0.3087629598053311,0.4201349429087213,0.2932087753105752,0.1421925,0.1430375377473477,0.10502289583333334,0.10564703783319222,297.15,293.15,296.9285881218203,297.6604064243345,297.15623677809873,297.06749424146466,296.98941990246186,297.16042909363597,0.0,2514.9353760630665,657.2213846602889,217.6990224311263,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040956.0,21040956.0,296.731,287.76572657180355,0.3702007525,746.35078964,1.0,1.0,1.0,3.0,0.3832930830271596,283.15,283.15,283.1500041844708,284.6929381514478,3.9682539682539675,3.670931345564454,91246.65015434392,285.1499999999999,285.1188393647757,1.533566036838756,0.6745,0.6785830145693579,0.45977666895787406,0.3111685746643558,0.42007018993888756,0.295493205370218,0.1421925,0.14305324729303695,0.10502289583333334,0.10565864085009194,297.15,293.15,296.9293970178197,297.6624243625143,297.15516055473006,297.06875185389737,296.9934235372124,297.16183146523474,0.0,2516.7836034857582,667.6696639309985,220.5009970107267,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21040992.0,21040992.0,296.74199999999996,287.774710895544,0.37024192,746.0945749485714,1.0,1.0,1.0,3.0,0.3831033020543372,283.15,283.15,283.1500070871579,284.6932925474288,3.9682539682539675,3.6871572302146935,92104.57151942607,285.1499999999999,285.12157700019776,1.5413155683338453,0.6745,0.6787048837368095,0.46143809430719795,0.3150639563353418,0.41978898251082225,0.2991923540305274,0.1421925,0.14307893874091368,0.10502289583333334,0.10567761646592377,297.15,293.15,296.9301820203754,297.6625469621688,297.15136289116475,297.07004231763005,296.9974345262685,297.1623137435215,0.0,2519.3844388908833,676.930926090807,225.09414951643762,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041028.0,21041028.0,296.753,287.78365825350437,0.3702808675,745.83917308,1.0,1.0,1.0,3.0,0.3829126969626039,283.15,283.15,283.1500101744804,284.69698854954714,3.9682539682539675,3.70179918168355,92838.19383013708,285.1499999999999,285.12869713518666,1.5514283547996026,0.6745,0.6788661509425388,0.4629126863787648,0.32014593991150286,0.41924211914195764,0.3040183285627514,0.1421925,0.14311293575670414,0.10502289583333334,0.10570272654590691,297.15,293.15,296.93088729827724,297.6604055339818,297.1443282242885,297.07138546264696,297.001474781406,297.1616962601201,0.0,2523.312826452356,685.0363517712884,231.18865053901249,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041064.0,21041064.0,296.76399999999995,287.79256633114807,0.37031746,745.5845383314286,1.0,1.0,1.0,3.0,0.3827208398571507,283.15,283.15,283.15001280608783,284.6981403229241,3.9682539682539675,3.7296941771891614,94209.8256911448,285.1499999999999,285.1372802826965,1.561647335887584,0.6745,0.6790316728926522,0.4641930113546699,0.3252799554822569,0.41841859192805503,0.30889371393564496,0.1421925,0.14314782972244397,0.10502289583333334,0.1057284991100654,297.15,293.15,296.9314359690348,297.6559957708943,297.134057172858,297.07277839005286,297.0055401150703,297.15996148358204,0.0,2528.880933488449,700.4028981728327,237.46606010034708,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
