,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21041100.0,21041100.0,296.775,287.80143281061515,0.3703515625,745.330625,1.0,1.0,1.0,3.0,0.3825274921497113,283.15,283.15,283.15001127777185,284.69983050006135,3.9682539682539675,3.747002979574029,95047.56347977452,285.1499999999999,285.1441357934955,1.5702898301527195,0.6745,0.6791736748167837,0.46536381639586805,0.32962063788346246,0.41743264479351866,0.31301573094076784,0.1421925,0.14317776539123128,0.10502289583333334,0.10575060949299525,297.15,293.15,296.9317502190398,297.65046127750446,297.1221855743629,297.07418648794203,297.0095920913123,297.1576351300323,0.0,2534.05098142742,709.9144149865967,242.86822164582566,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041136.0,21041136.0,296.786,287.8102553706885,0.37038304,745.0773873828572,1.0,1.0,1.0,3.0,0.3823329389771169,283.15,283.15,283.15001073266575,284.7025057571163,3.9682539682539675,3.76238086474086,95770.6407846064,285.1499999999999,285.15128870738084,1.5789094702481008,0.6745,0.6793171427658978,0.4664668717779751,0.33394864991363393,0.41634196597419265,0.31712571585507265,0.1421925,0.14320801011525564,0.10502289583333334,0.10577294814306973,297.15,293.15,296.931861640358,297.64432966921254,297.10945409018484,297.07559648163596,297.0136190763741,297.15497219155304,0.0,2538.9316577240274,718.2541052468938,248.34162004844214,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041172.0,21041172.0,296.79699999999997,287.81903168675785,0.3704117575,744.8247797771429,1.0,1.0,1.0,3.0,0.38213724295416224,283.15,283.15,283.15001244264795,284.7028738863313,3.9682539682539675,3.788800019086119,97046.32909316628,285.1499999999999,285.1582115483671,1.5867275567807266,0.6745,0.6794488519352616,0.4675200118149725,0.33787336173322463,0.4151702083338334,0.32085271713396524,0.1421925,0.1432357759507853,0.10502289583333334,0.1057934558945514,297.15,293.15,296.9317862947349,297.6378283264976,297.09617359242947,297.076996299081,297.0176073796132,297.15207837847123,0.0,2544.028711930383,732.9372856360109,253.3817948994408,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041208.0,21041208.0,296.808,287.8277594307818,0.37043758,744.57275648,1.0,1.0,1.0,3.0,0.38194051719678157,283.15,283.15,283.15000772315693,284.69953916903904,3.9682539682539675,3.8072103334852896,97950.53442972724,285.1499999999999,285.16029004244774,1.5899547558205127,0.6745,0.6795036473392048,0.46862912318916405,0.33949336110534567,0.4140608488660007,0.3223911077239602,0.1421925,0.14324732746372107,0.10502289583333334,0.10580198780263216,297.15,293.15,296.9315356476946,297.63223833801703,297.08416557038237,297.0783414919138,297.0215052283603,297.14955725527363,0.0,2548.052235965733,743.364043268787,255.48512472046946,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041244.0,21041244.0,296.81899999999996,287.83643627124735,0.37046037249999997,744.3212717885714,1.0,1.0,1.0,3.0,0.38174308954397734,283.15,283.15,283.1500048855566,284.6960595797983,3.9682539682539675,3.823093105304063,98744.23809863499,285.1499999999999,285.16029091551775,1.5911091232884018,0.6745,0.6795233052999603,0.46983960498799404,0.34007284901211476,0.4130751022932322,0.32294140345748396,0.1421925,0.14325147159208984,0.10502289583333334,0.10580504864171997,297.15,293.15,296.9311713891411,297.6280830098469,297.07418351301646,297.0796247196166,297.0252983477848,297.14767219588117,0.0,2550.683308669247,752.5163231213161,256.2415376877077,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041280.0,21041280.0,296.83,287.8450598731284,0.37048000000000003,744.07028,1.0,1.0,1.0,3.0,0.38154524992392835,283.04999999999995,283.04999999999995,283.1500025995176,284.69198136489354,3.9682539682539675,3.8437217866866793,99800.98949309287,285.1499999999999,285.1589071681414,1.5906023555444826,0.6745,0.6795146578618435,0.4711583095467245,0.33981865906663056,0.41222439078236894,0.32270001853664154,0.1421925,0.14324964861085274,0.10502289583333334,0.10580370219399192,297.15,293.15,296.93076115480125,297.6253794236513,297.0662652485714,297.08085005320396,297.0289920628671,297.146449588619,0.0,3254.6210789431543,764.6763865578364,255.91275782049024,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041316.0,21041316.0,296.84099999999995,287.85362789784085,0.3704963275,743.8197354114286,1.0,1.0,1.0,3.0,0.3813356914484122,283.04999999999995,283.04999999999995,283.0499334723292,284.5987161219779,3.9682539682539675,3.851058674104449,100890.05101859698,285.1499999999999,285.08680781449857,1.5883736121181884,0.6745,0.6794767330332807,0.47254193511362674,0.33870021855660665,0.4114470708415732,0.3216379203743211,0.1421925,0.14324165361280172,0.10502289583333334,0.10579779711568257,297.15,293.15,296.9300037163943,297.6235730731366,297.05959134735247,297.08169002834364,297.03220515302905,297.14541266365126,0.0,2591.9055692681154,774.4972765417821,254.4611808174424,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041352.0,21041352.0,296.852,287.86213800319706,0.37050922000000003,743.56959232,1.0,1.0,1.0,3.0,0.3811323476698801,283.04999999999995,283.04999999999995,283.0499884578847,284.59253383763553,3.9682539682539675,3.858464322719864,101753.21350113803,285.1499999999999,285.063844586851,1.584437523914526,0.6745,0.6794100617872653,0.47401418788068533,0.3367247008955171,0.4107787033340667,0.3197619210174757,0.1421925,0.14322759853326275,0.10502289583333334,0.10578741608184218,297.15,293.15,296.9289119765314,297.6229190853824,297.054579222766,297.082114545473,297.0349112858807,297.14468722320674,0.0,2574.7842557981426,782.6264615744271,251.91054540987577,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041388.0,21041388.0,296.863,287.87058784335716,0.3705185425,743.3198050228572,1.0,1.0,1.0,3.0,0.38093170150343525,283.04999999999995,283.04999999999995,283.0499892786892,284.58689230767334,3.9682539682539675,3.8652576655382287,102459.77584304131,285.1499999999999,285.05930586434846,1.5788637906693974,0.6745,0.67931630927223,0.47565902953239875,0.33392678699323713,0.4103420972533581,0.3171049542970208,0.1421925,0.14320783440502824,0.10502289583333334,0.10577281836409472,297.15,293.15,296.9279461165023,297.62438542774885,297.0527253747217,297.08252190631026,297.0375767763949,297.14503112033566,0.0,2567.413750415659,789.4491626165395,248.32875590186902,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041424.0,21041424.0,296.87399999999997,287.87897506877874,0.37052416,743.0703278171428,1.0,1.0,1.0,3.0,0.38074079885472606,283.15,283.15,283.1500784524093,284.66187204781966,3.9682539682539675,3.866752214636347,102373.11090937757,285.1499999999999,285.0986051134686,1.5737937385799388,0.6745,0.679231706534557,0.4774952106965117,0.33138096923508475,0.41016678077125995,0.31468738417299297,0.1421925,0.14318999915702743,0.10502289583333334,0.10575964531071319,297.15,293.15,296.9273398608604,297.6281292346389,297.05430254890217,297.08309090714374,297.0404079297194,297.1466540962529,0.0,2514.8445018720276,789.0865493681795,245.10029764622578,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041460.0,21041460.0,296.885,287.8872973261644,0.3705259375,742.821115,1.0,1.0,1.0,3.0,0.3805486841465213,283.15,283.15,283.1500278180976,284.66731040668503,3.9682539682539675,3.875070529859201,102485.30786084692,285.1499999999999,285.13661472629803,1.5710942083785582,0.6745,0.6791869183106961,0.47948428473089055,0.3300253730397188,0.4102031482347474,0.3134000772353035,0.1421925,0.14318055727486087,0.10502289583333334,0.10575267156872785,297.15,293.15,296.9275316825431,297.6335821294345,297.0585235431723,297.0842085698234,297.04384785085944,297.1495387551666,0.0,2538.0839620874367,791.651533121099,243.39440804416338,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041496.0,21041496.0,296.89599999999996,287.89555225840706,0.37052374,742.5721208685715,1.0,1.0,1.0,3.0,0.3803532011835352,283.15,283.15,283.1500061506865,284.6650817601436,3.9682539682539675,3.877916870009087,102702.41720416356,285.1499999999999,285.1348574681027,1.5689710861746613,0.6745,0.6791518182863356,0.48149701144955415,0.32895914166658946,0.4102656068567976,0.31238755813226715,0.1421925,0.14317315777862086,0.10502289583333334,0.10574720632602636,297.15,293.15,296.92804135756546,297.63910721338254,297.06291049576913,297.08541138281623,297.0473542829232,297.15256494649134,0.0,2545.476913075912,793.9115881980708,242.05876756327604,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041532.0,21041532.0,296.907,287.90373750453335,0.3705174325,742.32329972,1.0,1.0,1.0,3.0,0.38015668671703085,283.15,283.15,283.149998526342,284.66627960088834,3.9682539682539675,3.8676085892941887,102226.60234946385,285.1499999999999,285.1332990431563,1.5674413577003534,0.6745,0.679126597588955,0.48350440563990105,0.32819086080164245,0.4103095367096811,0.31165798003893724,0.1421925,0.14316784096021865,0.10502289583333334,0.10574327934207697,297.15,293.15,296.9287527610681,297.6443372559984,297.0668782842125,297.08662329204196,297.0508429009809,297.1554868988604,0.0,2546.886856925644,788.1318565630306,241.0998012590054,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041568.0,21041568.0,296.91799999999995,287.9118506996447,0.37050688000000004,742.0746058514286,1.0,1.0,1.0,3.0,0.3799599672570947,283.15,283.15,283.1500003243512,284.66947290250084,3.9682539682539675,3.8633012482947167,102028.88493522501,285.1499999999999,285.1351465076344,1.5665422537881206,0.6745,0.6791118010675301,0.48549948233449586,0.3277392708955782,0.41032111954999617,0.3112291393406125,0.1421925,0.1431647216801998,0.10502289583333334,0.1057409754524872,297.15,293.15,296.9296609009948,297.64917443157844,297.0702497054881,297.0878766719292,297.0543567699069,297.1582636959795,0.0,2546.9410390587286,785.7310389836608,240.5376465487992,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041604.0,21041604.0,296.929,287.9198894748561,0.3704919475,741.82599356,1.0,1.0,1.0,3.0,0.3797631641025312,283.15,283.15,283.15000072267924,284.6717830422828,3.9682539682539675,3.859702102528222,101859.39813055738,285.1499999999999,285.13714717047475,1.566224358662987,0.6745,0.679106574356695,0.4874732569464349,0.32757957882968836,0.410286126543198,0.3110774918920458,0.1421925,0.14316361982833853,0.10502289583333334,0.10574016162845816,297.15,293.15,296.93070694374273,297.65353641246213,297.07288166198106,297.0891796099304,297.05791313984366,297.160843553592,0.0,2547.2647509669896,783.694635512788,240.33939764735769,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041640.0,21041640.0,296.94,287.92785145723343,0.3704725,741.5774171428571,1.0,1.0,1.0,3.0,0.37956626534937926,283.15,283.15,283.15000109803213,284.6741735629958,3.9682539682539675,3.846434567696636,101173.20276159479,285.1499999999999,285.13930782883074,1.5662891317914958,0.6745,0.6791076393906199,0.48942854690408455,0.3276120791375459,0.41021322683966627,0.3111083549705386,0.1421925,0.143163844349964,0.10502289583333334,0.10574032745936544,297.15,293.15,296.9318201507355,297.65753832061216,297.0749518017324,297.0905148701005,297.0614983008443,297.16326468880504,0.0,2547.7293010095086,775.7378359726373,240.38043028966146,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041676.0,21041676.0,296.95099999999996,287.9357342697274,0.3704484025,741.3288308971429,1.0,1.0,1.0,3.0,0.37936934490734014,283.15,283.15,283.1500009208985,284.6818322098127,3.9682539682539675,3.8373364569721256,100671.19953230984,285.1499999999999,285.14377317173273,1.566788235342864,0.6745,0.6791158478776345,0.4913636771649804,0.327862714913171,0.4100979613741022,0.3113463647657108,0.1421925,0.1431655747951676,0.10502289583333334,0.10574160556029456,297.15,293.15,296.9330119121855,297.66114608711933,297.0764031722798,297.0919007418404,297.06513473367534,297.16551932942014,0.0,2547.8325598843735,770.0618352524074,240.69283462853718,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041712.0,21041712.0,296.962,287.94353553110653,0.37041952,741.08018912,1.0,1.0,1.0,3.0,0.379172208571509,283.15,283.15,283.1500017995642,284.6869321240819,3.9682539682539675,3.8300540990433105,100245.03098916507,285.1499999999999,285.14843769033484,1.567812399274435,0.6745,0.6791327108230156,0.4932680271130374,0.32837704476980173,0.4099210376003445,0.31183478483871263,0.1421925,0.14316912970155915,0.10502289583333334,0.10574423120203835,297.15,293.15,296.9342629977863,297.6642149902156,297.07701051650673,297.0933472087149,297.0688347046377,297.16753408357226,0.0,2548.6511422987624,765.3457599428189,241.33455571702305,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041748.0,21041748.0,296.97299999999996,287.95125285588705,0.37038571750000004,740.8314461085714,1.0,1.0,1.0,3.0,0.378974870711465,283.15,283.15,283.15000231638476,284.691751635456,3.9682539682539675,3.823792416611751,99863.03337240219,285.1499999999999,285.1529948424261,1.5691672657018725,0.6745,0.6791550586011039,0.4951494469399173,0.3290574367948741,0.4096998318817133,0.31248090156375086,0.1421925,0.1431738408749258,0.10502289583333334,0.10574771085862884,297.15,293.15,296.93552991669753,297.66691115083455,297.0770383571734,297.09482582936255,297.0725683956066,297.16937472993493,0.0,2549.6598436816253,761.1819305004416,242.18512062756642,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041784.0,21041784.0,296.984,287.95888385426105,0.37034686,740.58255616,1.0,1.0,1.0,3.0,0.3787773479855609,283.15,283.15,283.1500015079222,284.70049708444094,3.9682539682539675,3.8039659446001983,98748.39067741449,285.1499999999999,285.15888105670007,1.5708774127400273,0.6745,0.679183331290501,0.4970055999977861,0.3299162133457608,0.40942964861501685,0.3132964165494529,0.1421925,0.1431798010889912,0.10502289583333334,0.10575211305242199,297.15,293.15,296.93680832008505,297.6692063355384,297.07644148960946,297.09634297598967,297.076343657967,297.17102855583795,0.0,2550.377704047596,748.7800776453565,243.26166317887723,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041820.0,21041820.0,296.995,287.96642613202215,0.3703028125,740.3334735714286,1.0,1.0,1.0,3.0,0.3785795597395198,283.15,283.15,283.15000296698196,284.7080547030096,3.9682539682539675,3.7940833201628132,98124.5078290372,285.1499999999999,285.1657816082022,1.5729803031501877,0.6745,0.6792181959823204,0.4988327408553384,0.33097215731160773,0.4091029547414216,0.3142991664816914,0.1421925,0.1431871509743752,0.10502289583333334,0.10575754165271437,297.15,293.15,296.9380914866864,297.67105757237846,297.0751512473373,297.0979090738636,297.0801734418521,297.1724765644236,0.0,2551.6357965094476,742.114643866293,244.58988662438426,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041856.0,21041856.0,297.006,287.9738772904888,0.37025344,740.08415264,1.0,1.0,1.0,3.0,0.3783814070816446,283.15,283.15,283.1500034774918,284.7147345198272,3.9682539682539675,3.7859355137741533,97580.41454990662,285.1499999999999,285.1722674937035,1.5754335987879624,0.6745,0.6792590082817539,0.5006294370760905,0.3322039736352105,0.4087186176749029,0.31546892905903834,0.1421925,0.14319575468510493,0.10502289583333334,0.10576389632413338,297.15,293.15,296.93935254574836,297.6724721471909,297.0731826525849,297.09950682053045,297.08403781758705,297.1737103967283,0.0,2553.1598836204516,736.4133426012452,246.14590722162424,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041892.0,21041892.0,297.017,287.98123492642594,0.3701986075,739.8345476628572,1.0,1.0,1.0,3.0,0.37818288892493296,283.15,283.15,283.1500060630375,284.7183917623901,3.9682539682539675,3.7916911197670267,97748.8297005868,285.1499999999999,285.1780689933333,1.5781752823889352,0.6745,0.6793047940308881,0.5023988225735987,0.3335804848717967,0.4082831268219045,0.3167760974257853,0.1421925,0.14320540685728247,0.10502289583333334,0.10577102538560405,297.15,293.15,296.9405815732239,297.67350842989543,297.0706264060528,297.10112363710084,297.0879226653084,297.1747525423163,0.0,2555.2058543687094,738.806817687569,247.892906631008,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041928.0,21041928.0,297.02799999999996,287.9884966319634,0.37013818000000004,739.5846129371429,1.0,1.0,1.0,3.0,0.3779837456993201,283.15,283.15,283.15000446548015,284.7207537836237,3.9682539682539675,3.7927295647303407,97681.50645239378,285.1499999999999,285.18190963324633,1.5812928685857628,0.6745,0.6793570828530621,0.5041266944961323,0.33514558908562125,0.40777128338107843,0.31826235824560073,0.1421925,0.1432164299534233,0.10502289583333334,0.10577916700684116,297.15,293.15,296.9417304660685,297.6739960746875,297.0672146888543,297.10273966719683,297.0918061481574,297.1754974089929,0.0,2557.3032328089676,738.5003397285373,249.88997400872177,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21041964.0,21041964.0,297.039,287.9956599945129,0.3700720225,739.33430276,1.0,1.0,1.0,3.0,0.3777839937323714,283.15,283.15,283.15000459542284,284.7243125315074,3.9682539682539675,3.79421317203049,97619.1410889962,285.1499999999999,285.1865492990922,1.5847650651089709,0.6745,0.679415601726684,0.5058120977462618,0.3368885451561794,0.4071810288576418,0.31991751149063596,0.1421925,0.14322876641737806,0.10502289583333334,0.105788278677069,297.15,293.15,296.9427811780889,297.6739547818452,297.06297380995557,297.10434872273925,297.09568216421275,297.17594813136833,0.0,2559.4031374563688,738.3177750234279,252.12755705937457,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.37758378262099757,283.15,283.15,283.15000486319343,284.72806921167677,3.9682539682539675,3.8061467946405387,98084.78643484123,285.1499999999999,285.1915805263611,1.5884738356148045,0.6745,0.6794784364294977,0.5074677166340523,0.338750051410085,0.4065352337559021,0.3216852428573931,0.1421925,0.1432420127086751,0.10502289583333334,0.10579806234267067,297.15,293.15,296.9437582049653,297.6735582297144,297.05817024875415,297.1059515515086,297.09955104575397,297.17619785613937,0.0,2561.611659211356,744.174814853921,254.5327953429362,297.1195177124405,297.1693186510735,297.19094983614434,297.62226074534203,297.10088060909595,3560.3192694082127,5043.404286037829,0.37659153120910227,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.37758378262099757,283.15,283.15,283.15000486319343,284.72806921167677,3.9682539682539675,3.8061467946405387,98084.78643484123,285.1499999999999,285.1915805263611,1.5884738356148045,0.6745,0.6794784364294977,0.5074677166340523,0.338750051410085,0.4065352337559021,0.3216852428573931,0.1421925,0.1432420127086751,0.10502289583333334,0.10579806234267067,297.15,293.15,296.9437582049653,297.6735582297144,297.05817024875415,297.1059515515086,297.09955104575397,297.17619785613937,0.0,2561.611659211356,744.174814853921,254.5327953429362,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042036.0,21042036.0,297.061,288.0097081599452,0.3699235125,738.83237324,1.0,1.0,1.0,3.0,0.37738294787146615,283.15,283.15,283.15000572258026,284.7265723295827,3.9682539682539675,3.8148010252120783,98393.93046573439,285.1499999999999,285.1947439404638,1.5924292055353237,0.6745,0.6795458231450165,0.5103763678673742,0.34073510369027515,0.4070298088380651,0.3235702965191697,0.1421925,0.14325621861756527,0.10502289583333334,0.10580855477855575,297.15,293.15,296.96105647424895,297.68829395132366,297.06802176081675,297.123733574506,297.1194767230577,297.19211649679056,0.0,2564.5041680495606,748.2190682679021,257.11613808815565,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042072.0,21042072.0,297.072,288.01664282976594,0.36984409999999995,738.5806624914286,1.0,1.0,1.0,3.0,0.37718137938007257,283.15,283.15,283.15000555619304,284.7281308077285,3.9682539682539675,3.8226806405333345,98653.48998341616,285.1499999999999,285.19844528903394,1.5966797383290037,0.6745,0.6796186687836169,0.5130868091399188,0.3428680214982051,0.40726812282086283,0.32559576686281305,0.1421925,0.14327157533137796,0.10502289583333334,0.10581989719503407,297.15,293.15,296.9766179547801,297.69999993038385,297.07420223762927,297.1396546882896,297.1374017657784,297.20557531537224,0.0,2567.0533551772146,751.7435641038204,259.91239698491796,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042108.0,21042108.0,297.08299999999997,288.0235278224396,0.36976183749999997,738.32839348,1.0,1.0,1.0,3.0,0.37697911375467213,283.15,283.15,283.15000576398944,284.73036525421804,3.9682539682539675,3.830016155958372,98872.99390766915,285.1499999999999,285.20293153379066,1.6011874562978827,0.6745,0.6796964089084891,0.5156490166511446,0.34512969409205135,0.4073042267406432,0.3277435058656172,0.1421925,0.14328796386022288,0.10502289583333334,0.10583200170657824,297.15,293.15,296.9906995802214,297.70944677982504,297.0775775426416,297.15408161124554,297.1537541059238,297.21711192397146,0.0,2569.6968359183525,754.8629896231711,262.9009113330589,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042144.0,21042144.0,297.094,288.03036435609465,0.3696768,738.0755205028571,1.0,1.0,1.0,3.0,0.3767762366539249,283.15,283.15,283.1500071333561,284.7288695686169,3.9682539682539675,3.8514062790817047,99849.4357600665,285.1499999999999,285.2064825148063,1.6058773156454618,0.6745,0.6797778219484023,0.518113522329943,0.34748242559371245,0.4071978599956537,0.3299777166099098,0.1421925,0.14330512668257697,0.10502289583333334,0.10584467810866906,297.15,293.15,297.00373279082675,297.71741754288456,297.0790354403968,297.1674863459267,297.1690453957238,297.22734350315176,0.0,2572.8947051728373,766.5779982184198,266.0358623839187,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042180.0,21042180.0,297.10499999999996,288.03715365071463,0.3695890625,737.8219978571428,1.0,1.0,1.0,3.0,0.37657259254394637,283.15,283.15,283.15000621053326,284.7294511857677,3.9682539682539675,3.861851192090983,100391.74824487406,285.1499999999999,285.20980374679493,1.6107850234698464,0.6745,0.6798635970400285,0.520469289576601,0.34994408522407655,0.40692276046629305,0.33231536814008567,0.1421925,0.1433232090765222,0.10502289583333334,0.10585803370320274,297.15,293.15,297.015537057083,297.72376632811614,297.0782953594359,297.17972807412974,297.1831434144152,297.23609404663597,0.0,2575.792967043493,772.8329222001022,269.34414666823494,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042216.0,21042216.0,297.116,288.0438969281607,0.36949869999999996,737.56777984,1.0,1.0,1.0,3.0,0.3763683334493577,283.15,283.15,283.1500063062784,284.7313307043041,3.9682539682539675,3.871064556415157,100871.33642405283,285.1499999999999,285.2142145117324,1.6158674452802717,0.6745,0.6799530510074153,0.5227446512569305,0.35249299338291573,0.40649732333205474,0.3347358729833594,0.1421925,0.1433420670205662,0.10502289583333334,0.10587196211639582,297.15,293.15,297.02640807254517,297.7289294151161,297.0756629629995,297.19108477677213,297.19634475195573,297.2436859958777,0.0,2578.6823607253214,778.3784048137912,272.80043275251745,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042252.0,21042252.0,297.12699999999995,288.05059541219214,0.3694057875,737.3128207485714,1.0,1.0,1.0,3.0,0.37615867948574117,283.04999999999995,283.04999999999995,283.04990891636487,284.691664302697,3.9682539682539675,3.8875352811853747,101731.5434984839,285.1499999999999,285.2062108050265,1.6211279189670535,0.6745,0.680046308542008,0.5249380734159157,0.35513078520818336,0.4059035940058099,0.33724078390628426,0.1421925,0.14336172680112597,0.10502289583333334,0.10588648276330641,297.15,293.15,297.03633736494334,297.73291035449785,297.07097154353033,297.2015528208579,297.20865092353273,297.25008460147245,0.0,2639.9684042368403,788.3578260494781,276.41050688926873,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042288.0,21042288.0,297.138,288.0572503284886,0.36931040000000004,737.05707488,1.0,1.0,1.0,3.0,0.3759440558301668,283.04999999999995,283.04999999999995,283.04996905400253,284.6440773668639,3.9682539682539675,3.895867533794064,102405.81460343272,285.1499999999999,285.1418368431246,1.626570954561488,0.6745,0.6801435192974722,0.5269602513618739,0.3578596781712999,0.4050152611897636,0.3398322066733594,0.1421925,0.14338221996694708,0.10502289583333334,0.10590161894573043,297.15,293.15,297.04480209535006,297.73464963963863,297.0626825006548,297.210666592771,297.2195322798086,297.2544666216446,0.0,2615.7636052118764,795.2845746336262,280.18082217352253,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042324.0,21042324.0,297.149,288.0638629046694,0.36921261250000004,736.8004965314286,1.0,1.0,1.0,3.0,0.37573367897433024,283.04999999999995,283.04999999999995,283.04999259285444,284.64741143886573,3.9682539682539675,3.90509926402265,102908.18429136649,285.1499999999999,285.1423042154395,1.632202264455822,0.6745,0.6802448594342068,0.528886725691446,0.36068249172708544,0.403944885766662,0.34251281870708195,0.1421925,0.14340358365470485,0.10502289583333334,0.10591739809268967,297.15,293.15,297.05209263387115,297.7351588396449,297.0524337918763,297.2187876618966,297.2294262139973,297.25757982825724,0.0,2607.8521769861372,801.0803728578611,284.11926092658075,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042360.0,21042360.0,297.15999999999997,288.0704343703144,0.3691125,736.54304,1.0,1.0,1.0,3.0,0.3755239628184424,282.75,282.75,283.0500017133952,284.6504718833963,3.9682539682539675,3.9136568006466534,103316.63166631188,285.1499999999999,285.1484834179923,1.6380104614909075,0.6745,0.6803501993938159,0.5307638636465803,0.36359347060666336,0.4027735669852829,0.34527715466491227,0.1421925,0.14342579055197208,0.10502289583333334,0.10593380003131846,297.15,293.15,297.0585171836358,297.7350511249554,297.0413492407228,297.226225142499,297.238677183923,297.25996397514723,0.0,3730.4619665962714,806.0228202025615,288.22174770460106,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042396.0,21042396.0,297.171,288.0769659569833,0.3690101375,736.2846595828571,1.0,1.0,1.0,3.0,0.37527985976084094,282.75,282.75,282.7498388380374,284.4042792168204,3.9682539682539675,3.8897212989924377,104464.18768200447,285.1499999999999,284.9461089066031,1.6439318942086607,0.6745,0.6804584462583257,0.5324133891148826,0.36656067491223826,0.4012605220478035,0.34809488364730845,0.1421925,0.14344861025883912,0.10502289583333334,0.10595065458902893,297.15,293.15,297.06338051804005,297.7321597171998,297.0261962094272,297.23225147674356,297.24638953652993,297.2600754915881,0.0,2721.2308032933993,809.9896333071921,292.4465716081339,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042432.0,21042432.0,297.18199999999996,288.08345889823454,0.3689056,736.0253095771428,1.0,1.0,1.0,3.0,0.3750546819190013,282.75,282.75,282.7499500816076,284.41091660795433,3.9682539682539675,3.8736293339041517,105148.00786770158,285.1499999999999,284.9133256521367,1.64999738461535,0.6745,0.6805702192511519,0.5338433043881183,0.3695995182218705,0.3994320604649061,0.350980642760836,0.1421925,0.14347217331485457,0.10502289583333334,0.10596805818188669,297.15,293.15,297.066405013965,297.7267363670908,297.007653496658,297.2367404760939,297.2524772395171,297.25800251866497,0.0,2676.983211569356,811.9175587548708,296.81880784991716,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042468.0,21042468.0,297.193,288.08991442964424,0.36879896250000005,735.76494428,1.0,1.0,1.0,3.0,0.37483579246045245,282.75,282.75,282.74999106575325,284.42240311042303,3.9682539682539675,3.8619537520695655,105593.20933449431,285.1499999999999,284.9245260334297,1.656189029867708,0.6745,0.6806852482359472,0.5352841429753314,0.37270099280838476,0.39766657833420216,0.3539258780498813,0.1421925,0.14349642277211255,0.10502289583333334,0.10598596874836257,297.15,293.15,297.0688690672503,297.7216546411613,296.9906292447152,297.2409178495054,297.2583419923623,297.2560825589989,0.0,2663.8950646573026,812.8965482356682,301.32876831154357,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042504.0,21042504.0,297.20399999999995,288.0963337888238,0.3686903,735.5035179885714,1.0,1.0,1.0,3.0,0.3746439828924659,283.04999999999995,283.04999999999995,283.05027387276385,284.6580003466738,3.9682539682539675,3.8840668330481134,105111.51176622038,285.1499999999999,285.0747835084575,1.6624984678295656,0.6745,0.6808034329191682,0.5368215061415473,0.37586087725991346,0.3960864976710292,0.35692658075962275,0.1421925,0.1435213374875594,0.10502289583333334,0.10600437067226919,297.15,293.15,297.07135818760554,297.7179560578319,296.9766570232422,297.24528473107597,297.26454243978765,297.25515968790864,0.0,2516.269976671361,813.8236178011946,305.9733965675688,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042540.0,21042540.0,297.215,288.1027182154382,0.3685796875,735.240985,1.0,1.0,1.0,3.0,0.374446203736146,283.04999999999995,283.04999999999995,283.050082071512,284.6847986342829,3.9682539682539675,3.907145073085491,104764.36659155105,285.1499999999999,285.1884323664085,1.6689187232358507,0.6745,0.6809246951312238,0.538639040315813,0.37907564662066645,0.39494389400088076,0.3599794035067769,0.1421925,0.1435469009821298,0.10502289583333334,0.10602325178222505,297.15,293.15,297.0750930909359,297.71780000351316,296.9688219879242,297.2508923708469,297.2722511623175,297.25697172310754,0.0,2590.3368920066155,815.9570713133888,310.75054503915965,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042576.0,21042576.0,297.226,288.1090689512223,0.3684672,734.9772996114285,1.0,1.0,1.0,3.0,0.3742366841744316,283.04999999999995,283.04999999999995,283.050034898474,284.68989774887586,3.9682539682539675,3.914126836860365,104849.05009347398,285.1499999999999,285.19936338025576,1.6754494112694756,0.6745,0.6810490792361448,0.540404948700859,0.38234507696991193,0.3937553458505804,0.36308413365080033,0.1421925,0.14357312260828095,0.10502289583333334,0.10604261898592325,297.15,293.15,297.07864560997785,297.71701986048294,296.96072557269537,297.25624713137137,297.27970331837685,297.2584682985809,0.0,2615.0485484827273,818.0762413184262,315.6628456568789,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042612.0,21042612.0,297.23699999999997,288.11538723999803,0.36835291249999996,734.7124161200001,1.0,1.0,1.0,3.0,0.37402820844642193,283.15,283.15,283.15006278067773,284.7362350975644,3.9682539682539675,3.9140385082633626,104434.1518945396,285.1499999999999,285.22025570816453,1.6814525564418128,0.6745,0.6811643344193778,0.5421092455638211,0.38535005954234874,0.39249540516457465,0.3659377377892284,0.1421925,0.14359741975081894,0.10502289583333334,0.1060605647725844,297.15,293.15,297.08189446025284,297.71552222663195,296.95201208530943,297.2612729339417,297.28681017413317,297.25950237605383,0.0,2567.8418052002526,814.820633145351,320.22675880583427,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042648.0,21042648.0,297.248,288.1216743276903,0.3682369,734.4462888228571,1.0,1.0,1.0,3.0,0.37382187883707224,283.15,283.15,283.1500489872817,284.78439293604316,3.9682539682539675,3.9258612103904387,104036.70786172443,285.1499999999999,285.2944733309604,1.6830866898178327,0.6745,0.6811958541698195,0.5439336453481953,0.38616815785260944,0.39141602622134064,0.3667146237336643,0.1421925,0.14360406448338334,0.10502289583333334,0.10606547254940772,297.15,293.15,297.085339983729,297.7155488507101,296.9459561308748,297.2664480171302,297.2941304669167,297.2614846898722,0.0,2601.5087621638477,814.1720684364809,321.47553148964005,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042684.0,21042684.0,297.25899999999996,288.12793146234236,0.3681192375,734.1788720171429,1.0,1.0,1.0,3.0,0.3736097088771197,283.15,283.15,283.15001375710574,284.784328448258,3.9682539682539675,3.929200844452499,103923.89232164028,285.1499999999999,285.30033649660754,1.6828095296471495,0.6745,0.6811905037550522,0.5458628846019353,0.38602959228456196,0.3904874203503523,0.36658303851847845,0.1421925,0.1436029365532843,0.10502289583333334,0.10606463946408114,297.15,293.15,297.0887011054223,297.7168452789232,296.9420617725331,297.27142516596473,297.3012526488105,297.2640571943308,0.0,2615.5240425203538,813.9811608608862,321.260569582932,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042720.0,21042720.0,297.27,288.13415989413136,0.368,733.91012,1.0,1.0,1.0,3.0,0.37339540503395735,283.04999999999995,283.04999999999995,283.15000283722753,284.78390337663166,3.9682539682539675,3.935850773500462,104275.95949675527,285.1499999999999,285.29893511396034,1.6807690908538326,0.6745,0.6811511652968563,0.547880322889804,0.3850085218868007,0.389682559310668,0.36561340537005216,0.1421925,0.14359464354554963,0.10502289583333334,0.10605851427683524,297.15,293.15,297.0918362662103,297.71916219607635,296.9399024487069,297.27603242937687,297.3079849699375,297.2669836620616,0.0,3328.6234675296923,818.1212123285114,319.6971375384478,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042756.0,21042756.0,297.28099999999995,288.1403608753824,0.36787926249999997,733.6399870685715,1.0,1.0,1.0,3.0,0.3731689062815659,283.04999999999995,283.04999999999995,283.0500530978825,284.69317522454276,3.9682539682539675,3.940292365952673,104523.67852762976,285.1499999999999,285.2250171185196,1.677043355103758,0.6745,0.6810795972738364,0.5499337661983128,0.38314381637101214,0.3889249815672724,0.3638426359068239,0.1421925,0.1435795561680652,0.10502289583333334,0.10604737079125094,297.15,293.15,297.09444149798907,297.7218252013774,296.93843262595345,297.2799537018226,297.31397129800206,297.26972486502893,0.0,2659.5392657258994,820.9903117686399,316.85805952664936,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042792.0,21042792.0,297.292,288.1465356605828,0.36775709999999995,733.36842752,1.0,1.0,1.0,3.0,0.3729487146940692,283.04999999999995,283.04999999999995,283.05000603201927,284.68563797190916,3.9682539682539675,3.9440354888600146,104736.56941138662,285.1499999999999,285.2042823164941,1.671728695418613,0.6745,0.6809780949184245,0.552050625607445,0.3804834421072851,0.38825294082546574,0.36131628015409056,0.1421925,0.14355815828271026,0.10502289583333334,0.10603156638606302,297.15,293.15,297.09653531440597,297.7251610328077,296.9381247095432,297.2832139921147,297.3192647488395,297.2724599595423,0.0,2639.6882398330954,823.4440704404614,312.83982248846195,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042828.0,21042828.0,297.303,288.15268550639576,0.3676335875,733.0953956514286,1.0,1.0,1.0,3.0,0.3727313074870847,283.04999999999995,283.04999999999995,283.0499817437627,284.6801243038294,3.9682539682539675,3.947753590309983,104907.61679396569,285.1499999999999,285.19851048268487,1.6649042668982064,0.6745,0.6808487719032456,0.5543241981275465,0.37706665420374313,0.3877971861300824,0.3580716157120696,0.1421925,0.1435308954764303,0.10502289583333334,0.10601143017027058,297.15,293.15,297.0985768813996,297.73026972210954,296.9405951265288,297.2862313355622,297.3243571460891,297.2760060423379,0.0,2634.8697556615434,825.5664760271341,307.7332312147441,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042864.0,21042864.0,297.31399999999996,288.1588116716728,0.3675088,732.82084576,1.0,1.0,1.0,3.0,0.37248967890231066,282.75,282.75,282.74944313584706,284.446031984958,3.9682539682539675,3.934316743773935,105490.70204207092,285.1499999999999,285.04876254028056,1.658690318386218,0.6745,0.6807320203178404,0.5566635623407159,0.3739545503682914,0.3874264862690124,0.35511628663112194,0.1421925,0.14350628287478803,0.10502289583333334,0.10599325138659026,297.15,293.15,297.1002427163981,297.73596526342044,296.9440387030324,297.288648500501,297.32883277729,297.2795455921284,0.0,2765.21074496145,827.3291345705948,303.1321533180101,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042900.0,21042900.0,297.325,288.16491541746717,0.3673828125,732.5447321428571,1.0,1.0,1.0,3.0,0.37225459771814257,282.75,282.75,282.74996753411824,284.42084639219655,3.9682539682539675,3.9092150064498807,106186.26161231863,285.1499999999999,284.9408974580828,1.6548605894723984,0.6745,0.6806605383971474,0.5587762456025991,0.3720363249026065,0.3867322748184192,0.35329469332887603,0.1421925,0.1434912136486825,0.10502289583333334,0.10598212130755257,297.15,293.15,297.1003994429728,297.7386906659782,296.9432196661441,297.28943977947074,297.3315341066189,297.28065673223693,0.0,2714.3856538162777,827.4697879008307,300.3200366563492,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042936.0,21042936.0,297.33599999999996,288.17099800704466,0.36725569999999996,732.2670090971428,1.0,1.0,1.0,3.0,0.37203104095568984,282.75,282.75,282.74997060087776,284.4244060491251,3.9682539682539675,3.8944770519268905,106489.84202533582,285.1499999999999,284.9377080858811,1.651741402425105,0.6745,0.680602583385916,0.5609514471586421,0.37047383151346636,0.3861291323384436,0.35181091181133417,0.1421925,0.14347899605352385,0.10502289583333334,0.10597309743341235,297.15,293.15,297.10054205552586,297.7420596404971,296.9436032491967,297.29014210233277,297.33427261099706,297.2821239317099,0.0,2680.7832326709445,826.7060088755997,298.04317036296004,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21042972.0,21042972.0,297.347,288.17706070589594,0.3671275375,731.98763092,1.0,1.0,1.0,3.0,0.3718248310473452,283.04999999999995,283.04999999999995,283.050153570368,284.5496968493512,3.9682539682539675,3.8879064975957607,106520.20573018253,285.1499999999999,284.9788922078526,1.6491881276564728,0.6745,0.680555320821399,0.5632007163849988,0.36919470437645524,0.38563041439443746,0.3505962217411716,0.1421925,0.14346903255136662,0.10502289583333334,0.10596573842467984,297.15,293.15,297.10095769689957,297.746207162221,296.94531130320837,297.2910317286078,297.3373244612569,297.2841664704387,0.0,2492.2427172564026,825.5460603405561,296.18841320371683,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043008.0,21043008.0,297.35799999999995,288.18310478174675,0.3669984,731.7065519085714,1.0,1.0,1.0,3.0,0.37163207508997786,283.04999999999995,283.04999999999995,283.05017935915345,284.67665896768074,3.9682539682539675,3.9227001312609096,105613.3551950801,285.1499999999999,285.1761724203891,1.6471924124386341,0.6745,0.6805184903873794,0.5657839139646321,0.3681948249177202,0.3856003301419251,0.3496467120210331,0.1421925,0.14346126826450323,0.10502289583333334,0.10596000374886733,297.15,293.15,297.10315957355226,297.75426732265146,296.9529682084911,297.29354231289943,297.3423226744788,297.2892520184146,0.0,2579.4607379662098,825.8450073629871,294.74447531602897,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043044.0,21043044.0,297.36899999999997,288.1891315045686,0.3668683625,731.42372636,1.0,1.0,1.0,3.0,0.37142469121654387,283.04999999999995,283.04999999999995,283.0500678558143,284.677219827649,3.9682539682539675,3.9267457769895238,105599.02256382332,285.1499999999999,285.1850378173631,1.645747210963023,0.6745,0.680491880274534,0.5684304951481474,0.3674707131958225,0.38564630611313255,0.34895907801435194,0.1421925,0.1434556585410477,0.10502289583333334,0.10595586042624396,297.15,293.15,297.1060991121593,297.7627694836816,296.9612795945391,297.2965528935949,297.34791527417553,297.2949232716302,0.0,2603.476186965952,826.5847050399843,293.70228240076494,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043080.0,21043080.0,297.38,288.19514214658824,0.3667375,731.1391085714286,1.0,1.0,1.0,3.0,0.37121256247612716,283.15,283.15,283.0499054438563,284.6768613647876,3.9682539682539675,3.923003659189328,105247.54978679249,285.1499999999999,285.18719053027485,1.6448243748033766,0.6745,0.6804749145520305,0.5710201458463338,0.367008301613747,0.3855968250193486,0.3485199607907211,0.1421925,0.14345208196803497,0.10502289583333334,0.10595321878160757,297.15,293.15,297.1091229786598,297.77024520093295,296.96804149995955,297.2994867190762,297.353433382129,297.3000659561515,0.0,2082.248061240218,823.0482762373481,293.03869899641546,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043116.0,21043116.0,297.39099999999996,288.2011379822971,0.3666058875,730.85265284,1.0,1.0,1.0,3.0,0.37101045867888827,283.15,283.15,283.1500653330892,284.7640313320799,3.9682539682539675,3.9314048446032785,104757.36993339017,285.1499999999999,285.25805930602803,1.644397322017989,0.6745,0.680467069726096,0.5736250248368908,0.3667942928872765,0.3855547832497864,0.3483167329273991,0.1421925,0.14345042818684642,0.10502289583333334,0.10595199730445867,297.15,293.15,297.1125121637405,297.77761913747094,296.9746427009969,297.30268897122147,297.35928264537586,297.3053491237612,0.0,2586.2287566559035,820.9696807429982,292.73274011039155,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043152.0,21043152.0,297.402,288.2071202884599,0.3664736,730.5643134628572,1.0,1.0,1.0,3.0,0.3708014630348415,283.15,283.15,283.15002030782205,284.7653312840324,3.9682539682539675,3.9350685334475877,104487.31981023704,285.1499999999999,285.2750711017909,1.6444401925683,0.6745,0.6804678557021664,0.5762442310429445,0.3668157390653915,0.3855175362039224,0.3483370987368996,0.1421925,0.1434505938798077,0.10502289583333334,0.1059521196847151,297.15,293.15,297.1162789640141,297.7848734790905,296.9810393163039,297.30618814001525,297.3654835125285,297.31077268239045,0.0,2604.7039181182104,819.6165380073729,292.7648134807207,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043188.0,21043188.0,297.41299999999995,288.2130903441226,0.3663407125,730.2740447371428,1.0,1.0,1.0,3.0,0.37058963610137,283.15,283.15,283.1500057379155,284.76581121849404,3.9682539682539675,3.936713701853226,104321.68915034865,285.1499999999999,285.2750673494207,1.6449291320967905,0.6745,0.6804768361771623,0.5788036136503385,0.36706068669816433,0.385379937187483,0.3485697069340286,0.1421925,0.14345248706911956,0.10502289583333334,0.10595351798788788,297.15,293.15,297.1199984205244,297.7911171902062,296.9859019723175,297.30960820918693,297.3715981949134,297.3156447974297,0.0,2610.836370555857,818.6594702028328,293.1175251651772,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
