,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21043224.0,21043224.0,297.424,288.21904943062,0.3662073,729.98180096,1.0,1.0,1.0,3.0,0.3703682994141428,283.04999999999995,283.04999999999995,283.04994366048766,284.6902455452752,3.9682539682539675,3.944574334453162,104811.94633442606,285.1499999999999,285.2302723770916,1.6458483887930313,0.6745,0.6804937380187343,0.5812738569000115,0.36752123324444697,0.3851011982518508,0.3490070530745572,0.1421925,0.1434560501752837,0.10502289583333334,0.10595614968595578,297.15,293.15,297.1234505475893,297.7960242299951,296.98875704630194,297.31277909153437,297.37743368878216,297.3196889208406,0.0,2660.5044098015906,824.149282390872,293.78000134235816,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043260.0,21043260.0,297.435,288.2249988315827,0.3660734375,729.6875364285714,1.0,1.0,1.0,3.0,0.370148110582727,283.04999999999995,283.04999999999995,283.0499749522978,284.67738062261446,3.9682539682539675,3.9453248090083712,105036.33947531285,285.1499999999999,285.1914960364265,1.6471743614288339,0.6745,0.6805181556903145,0.5836010233642298,0.3681855362015936,0.3846072044786547,0.3496378912315141,0.1421925,0.14346119770644186,0.10502289583333334,0.10595995163492371,297.15,293.15,297.1262358991868,297.7990005606533,296.988747910087,297.3153748491861,297.3826264115279,297.3223971261282,0.0,2639.328100915515,826.0708651754691,294.736581067796,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043296.0,21043296.0,297.44599999999997,288.23093983294365,0.36593919999999996,729.39120544,1.0,1.0,1.0,3.0,0.36993111139820845,283.04999999999995,283.04999999999995,283.04999856442305,284.6788382626844,3.9682539682539675,3.949528656141422,105135.56285014987,285.1499999999999,285.19218578616017,1.6488716857015493,0.6745,0.6805494747547385,0.5858849805471393,0.3690358548451845,0.3840427982218573,0.3504453743838593,0.1421925,0.14346780013204322,0.10502289583333334,0.10596482816396832,297.15,293.15,297.12878402502605,297.8013393783105,296.9878406649009,297.3178524333759,297.38771078936895,297.32470545819655,0.0,2633.3435223853153,827.7323393185253,295.9641776257874,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043332.0,21043332.0,297.457,288.2368737229436,0.3658046625,729.0927622914286,1.0,1.0,1.0,3.0,0.36970090775507014,282.75,282.75,282.7500255043334,284.55245163624176,3.9682539682539675,3.9496807311633986,105323.31147706235,285.1499999999999,285.1573683331679,1.6509288564746758,0.6745,0.6805875281745811,0.5881300361611148,0.3700663971114706,0.3834147635327304,0.3514240022477522,0.1421925,0.14347582223864214,0.10502289583333334,0.10597075326455872,297.15,293.15,297.13112893093046,297.8031101482941,296.9861488109613,297.32024402074734,297.3927174191776,297.3266698660222,0.0,2802.289428862271,829.2424163247069,297.45683554613373,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043368.0,21043368.0,297.46799999999996,288.24280179213656,0.3656699,728.79216128,1.0,1.0,1.0,3.0,0.36945855777027237,282.75,282.75,282.7497044933645,284.43187268436793,3.9682539682539675,3.9189741096086785,106197.36340632016,285.1499999999999,284.96313009310916,1.6533282807407337,0.6745,0.6806320434813952,0.5900474456842849,0.37126831697577656,0.3823154794739087,0.3525653744241842,0.1421925,0.14348520658669872,0.10502289583333334,0.10597768451204653,297.15,293.15,297.13174070713853,297.8008167051844,296.9784734428518,297.3210893911091,297.3959643651624,297.32561692228927,0.0,2730.5512101609197,829.622736003322,299.2044997437445,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043404.0,21043404.0,297.479,288.24872533339465,0.3655349875,728.4893567028571,1.0,1.0,1.0,3.0,0.369230831295377,282.75,282.75,282.7495919053614,284.43888960826314,3.9682539682539675,3.9057979595470895,106467.59280334204,285.1499999999999,284.95640584778414,1.6560501652492645,0.6745,0.6806827119286792,0.5918915138070113,0.37263166332440284,0.381113650840758,0.3538600410948784,0.1421925,0.1434958880888343,0.10502289583333334,0.10598557383311566,297.15,293.15,297.1316845298059,297.79773355553556,296.96980435854897,297.3215292574507,297.3988077164717,297.3239118835626,0.0,2653.480609350399,828.9366948268231,301.19574604944916,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043440.0,21043440.0,297.48999999999995,288.2546456419117,0.3654,728.1843028571428,1.0,1.0,1.0,3.0,0.3690076998241095,283.04999999999995,283.04999999999995,282.75000688518463,284.447566404342,3.9682539682539675,3.893528810139507,106660.94343249273,285.1499999999999,284.96396649205116,1.6590766821239478,0.6745,0.6807392642282822,0.5937661918069914,0.3741474677958901,0.3799576895852596,0.35529948568685693,0.1421925,0.1435078099759526,0.10502289583333334,0.10599437929830523,297.15,293.15,297.1315914656147,297.79514337087136,296.9620622693013,297.3221296518228,297.4018823260801,297.32256181673813,0.0,1615.5538909944298,827.8326320880764,303.4207489662126,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043476.0,21043476.0,297.501,288.260564015207,0.36526501250000004,727.87695404,1.0,1.0,1.0,3.0,0.3688193722399745,283.04999999999995,283.04999999999995,283.05017980928267,284.69709460939913,3.9682539682539675,3.92690372921369,105722.57122629374,285.1499999999999,285.17404294951905,1.6623950373478669,0.6745,0.6808015275288217,0.5958591589606972,0.3758092818595372,0.37911165524025336,0.35687758451938234,0.1421925,0.14352093580895772,0.10502289583333334,0.10600407399382311,297.15,293.15,297.13254758955213,297.7953267568762,296.9586207080869,297.32388344964767,297.4063109612466,297.32333789308194,0.0,2567.2439484961465,827.5850869674878,305.8735191872439,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043512.0,21043512.0,297.512,288.2664817531283,0.3651301,727.5672645485714,1.0,1.0,1.0,3.0,0.3686119901897979,283.04999999999995,283.04999999999995,283.0500622300018,284.7065956478613,3.9682539682539675,3.9375760114718017,105527.76161056745,285.1499999999999,285.225407965959,1.6659889342760432,0.6745,0.6808692650614624,0.5981200140527236,0.37760890174996464,0.3784945265498678,0.35858654709840876,0.1421925,0.14353521567420605,0.10502289583333334,0.10601462105362225,297.15,293.15,297.13463662069574,297.79752414717257,296.95821723298144,297.32671871836436,297.4119496131315,297.32580926646915,0.0,2618.637528264323,828.3054921412117,308.5455844602794,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043548.0,21043548.0,297.52299999999997,288.27240015785367,0.36499533749999996,727.2551886800001,1.0,1.0,1.0,3.0,0.3683967177995893,283.04999999999995,283.04999999999995,283.0500230119889,284.7089108625513,3.9682539682539675,3.9423932469261826,105508.24313171214,285.1499999999999,285.2297457355897,1.669847106086039,0.6745,0.6809423355926024,0.6003173353000376,0.37954064167398466,0.37777503254260747,0.3604209740571916,0.1421925,0.14355061979800016,0.10502289583333334,0.10602599848695125,297.15,293.15,297.13674356919535,297.79886052199157,296.9565210653419,297.32953517180465,297.4175148993588,297.32783504553845,0.0,2635.839553180534,829.1655749015139,311.4322504688578,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043584.0,21043584.0,297.534,288.27832053389375,0.36486080000000004,726.9406807314285,1.0,1.0,1.0,3.0,0.3681532543148135,282.75,282.75,282.74948495139705,284.4849385738695,3.9682539682539675,3.9263671299750453,106030.3403140044,285.1499999999999,285.09128917267674,1.673928307727392,0.6745,0.6810200266362232,0.6023631520391071,0.38158380884456067,0.37683090781660666,0.362361215024622,0.1421925,0.1435669979799424,0.10502289583333334,0.10603809535630834,297.15,293.15,297.1383187926717,297.798293021742,296.95199176580525,297.33184006615494,297.4224537596225,297.32857948119926,0.0,2776.6222245042973,829.8808373016824,314.50634601082874,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043620.0,21043620.0,297.54499999999996,288.2842441880922,0.3647265625,726.623695,1.0,1.0,1.0,3.0,0.36791419407531734,282.75,282.75,282.7498496489875,284.46849629867955,3.9682539682539675,3.90027577587868,106629.38959278504,285.1499999999999,284.9952056956412,1.6782345854088838,0.6745,0.681102444172008,0.6040625714812531,0.38373938640910954,0.3753928242655126,0.3644082036212684,0.1421925,0.14358437256179135,0.10502289583333334,0.10605092816324027,297.15,293.15,297.1381612326006,297.7935434352071,296.94132596910345,297.3325816274836,297.425591014364,297.32624065575175,0.0,2713.307324058444,829.0223019071706,317.77288886153235,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043656.0,21043656.0,297.556,288.29017242962664,0.36459270000000005,726.3041857828572,1.0,1.0,1.0,3.0,0.367685001680896,282.75,282.75,282.7499816283036,284.47814281743933,3.9682539682539675,3.8893245311447706,106757.16893352981,285.1499999999999,285.00152328658277,1.682753101386493,0.6745,0.6811894113990478,0.6057451821831079,0.3860009061002166,0.37393598968167135,0.3665557974239328,0.1421925,0.14360270627184446,0.10502289583333334,0.1060644693789946,297.15,293.15,297.137720202232,297.7887803955991,296.9308452407575,297.33325001766985,297.42867967421864,297.32385510609544,0.0,2698.3862857014287,827.6844463083469,321.2258217612804,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043692.0,21043692.0,297.56699999999995,288.2961065700082,0.3644592875,725.9821073771428,1.0,1.0,1.0,3.0,0.36747267860189514,283.04999999999995,283.04999999999995,283.0501485933206,284.6086906718712,3.9682539682539675,3.8891531352734003,106583.85935892788,285.1499999999999,285.0519400507234,1.6874710665377484,0.6745,0.6812807501677575,0.6074570409065504,0.3883619253829135,0.37252518987806693,0.36879787844557044,0.1421925,0.14362196155408277,0.10502289583333334,0.10607869126482372,297.15,293.15,297.1373170630745,297.7845627451633,296.9213695094687,297.3341088087447,297.43200679245916,297.3218729837821,0.0,2518.3659354768074,826.304349745365,324.859017284234,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043728.0,21043728.0,297.578,288.30204792308103,0.3643264,725.65741408,1.0,1.0,1.0,3.0,0.3672727549571847,283.04999999999995,283.04999999999995,283.05004395416415,284.74018835163764,3.9682539682539675,3.928346812116856,105558.53313283261,285.1499999999999,285.2563654068853,1.6922675558820348,0.6745,0.681378346324203,0.6094799761880125,0.3908687982071905,0.3715582174312504,0.37096466254384836,0.1421925,0.14364253596694473,0.10502289583333334,0.10609388745603515,297.15,293.15,297.13849062378216,297.78430130776076,296.91796101720166,297.3365710137308,297.43717719361615,297.32290023121834,0.0,2605.2438125498174,826.6047194210478,328.6594998205179,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043764.0,21043764.0,297.589,288.3079978050205,0.36419411250000006,725.3300601885715,1.0,1.0,1.0,3.0,0.36705750065717824,283.04999999999995,283.04999999999995,283.050008620081,284.7420464079562,3.9682539682539675,3.9366989415236064,105449.26449227415,285.1499999999999,285.2728871380766,1.696067403300205,0.6745,0.681500547517581,0.6115224864281538,0.393983630747361,0.3707066411461313,0.3714948793076278,0.1421925,0.14366829740977557,0.10502289583333334,0.1061129147699015,297.15,293.15,297.1402012260441,297.7842753958873,296.91615064325157,297.33947852338935,297.4427998679171,297.32458113129786,0.0,2646.559295436235,827.5049673451219,332.5191030255498,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043800.0,21043800.0,297.59999999999997,288.3139575343313,0.3640625,725.0,1.0,1.0,1.0,3.0,0.3668364969585963,282.75,282.75,283.0500150995251,284.74350283765125,3.9682539682539675,3.9432575742713927,105403.76689964888,285.1499999999999,285.27603953121087,1.6990111228165972,0.6745,0.6816414072224511,0.6134414507632608,0.39754246955590095,0.3699333969338288,0.37070104911024165,0.1421925,0.14369799228536453,0.10502289583333334,0.10613484730379578,297.15,293.15,297.14185002709877,297.7827480615208,296.9154168307346,297.3422493428485,297.44821249030645,297.3260953505018,0.0,3695.7494475081407,828.5261453674527,336.37678495220405,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043836.0,21043836.0,297.611,288.3199284318452,0.3639316375,724.6554938062955,1.0,1.0,1.0,3.0,0.36657929290012603,282.75,282.75,282.7499059229163,284.5003451590659,3.9682539682539675,3.9156115986002313,106211.36175781745,285.1499999999999,285.0702522469888,1.701994834318432,0.6745,0.6817844355955444,0.6150367615919432,0.40112375396577704,0.3689476768559288,0.369922071039023,0.1421925,0.14372814434161518,0.10502289583333334,0.10615711750976847,297.15,293.15,297.1423811100747,297.7773223672532,296.9119618317361,297.34388045381627,297.45227822617625,297.3255647978113,0.0,2769.4648525550074,829.0200174449607,340.306088245946,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043872.0,21043872.0,297.62199999999996,288.3259118207172,0.36380160000000006,724.2850381016949,1.0,1.0,1.0,3.0,0.36634057146321525,282.75,282.75,282.7500654509665,284.5023831197609,3.9682539682539675,3.902900289539218,106459.36883220728,285.1499999999999,285.041772285592,1.704855191813939,0.6745,0.6819324751678109,0.6163619259620081,0.40479700733729834,0.3678016901502611,0.36892135413683486,0.1421925,0.1437593528173446,0.10502289583333334,0.1061801679835674,297.15,293.15,297.1416953586336,297.76884414198315,296.9066198501104,297.34441303030076,297.45510876774824,297.3233362297552,0.0,2731.6655696776775,828.2575540533866,344.2894011414832,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043908.0,21043908.0,297.633,288.3319090264218,0.3636724625,723.8889414866828,1.0,1.0,1.0,3.0,0.36610851833148245,282.75,282.75,282.7499401315351,284.50826926018055,3.9682539682539675,3.895673444760008,106532.78587754967,285.1499999999999,285.04675354192864,1.7077069832645149,0.6745,0.6820828788262443,0.6176802376245898,0.4084950466664854,0.3668350305139665,0.36788434072714427,0.1421925,0.1437910596701271,0.10502289583333334,0.10620358655695893,297.15,293.15,297.14098906864916,297.7606170243429,296.9037860322456,297.34500669533185,297.4580535631134,297.3216904767366,0.0,2702.83944218275,827.29354780481,348.32624761813184,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043944.0,21043944.0,297.644,288.33792137674845,0.3635443,723.4675125617433,1.0,1.0,1.0,3.0,0.36590353448121976,283.04999999999995,283.04999999999995,283.0502037731465,284.73704939516455,3.9682539682539675,3.919397909240217,105818.65173509344,285.1499999999999,285.1966843647276,1.7106720315180193,0.6745,0.6822334021673025,0.6190910511749372,0.4121629173830238,0.3661319918519117,0.36699070720137095,0.1421925,0.14382279175340867,0.10502289583333334,0.1062270237655111,297.15,293.15,297.14079548432875,297.75385292129187,296.9044587290948,297.34611869875425,297.4616253654002,297.321370239774,0.0,2569.207306113973,826.7536190316256,352.42791343847506,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21043980.0,21043980.0,297.655,288.34395020179625,0.3634171875,723.0210599273607,1.0,1.0,1.0,3.0,0.36569295470043583,283.04999999999995,283.04999999999995,283.05008458216093,284.76481002992375,3.9682539682539675,3.940893330859039,105351.35886330414,285.1499999999999,285.30540037556125,1.7138972457954045,0.6745,0.6823814313728127,0.6208005897636975,0.4157387097054656,0.3659027687554908,0.3664526913842738,0.1421925,0.14385399804370444,0.10502289583333334,0.1062500726251562,297.15,293.15,297.14229666571816,297.7509770986769,296.9111488411702,297.3487687012166,297.4669568108609,297.32402962352853,0.0,2639.7797536903995,827.6176253560237,356.61078686843643,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044016.0,21044016.0,297.666,288.3499968339681,0.36329120000000004,722.5498921840194,1.0,1.0,1.0,3.0,0.3654714314550264,283.04999999999995,283.04999999999995,283.0500268114939,284.76539732197614,3.9682539682539675,3.9488505579288815,105290.74534616986,285.1499999999999,285.3115019124423,1.7173297443553541,0.6745,0.6825283190873023,0.6224712471265438,0.41925703279988313,0.365644037404404,0.36618100465104075,0.1421925,0.14388496369432346,0.10502289583333334,0.1062729437491562,297.15,293.15,297.1440645894786,297.7477403744904,296.9171883266428,297.3515062282921,297.47234240914077,297.326568385609,0.0,2663.874736361851,828.8117542277062,360.8793230337929,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044052.0,21044052.0,297.67699999999996,288.35606260796413,0.36316641250000004,722.0543179322034,1.0,1.0,1.0,3.0,0.3652316068110217,282.75,282.75,282.74996145190835,284.6386827347112,3.9682539682539675,3.9519184140140884,105373.45928461349,285.1499999999999,285.27309997814547,1.7207969939049843,0.6745,0.6826772192301496,0.6240489881866969,0.42279373861558367,0.3652813056833691,0.3659231667885317,0.1421925,0.14391635358841068,0.10502289583333334,0.10629612821793576,297.15,293.15,297.1457533668235,297.74351178381704,296.92163989606814,297.35405393558625,297.4774782340497,297.32848744326895,0.0,2836.0287292322955,830.1073173960143,365.2182629652014,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044088.0,21044088.0,297.688,288.36214886077465,0.3630429,721.5346457723971,1.0,1.0,1.0,3.0,0.3649782380455743,282.75,282.75,282.7499085251884,284.5269922697963,3.9682539682539675,3.9284067768577526,106062.39024485019,285.1499999999999,285.08414047719555,1.7418588098863346,0.6745,0.6825033850245494,0.6254119626392614,0.418678308394613,0.3644450274997041,0.365411427476501,0.1421925,0.14387970730185798,0.15090789285870435,0.1321929543853416,297.15,293.15,297.1458312129176,297.7368299533435,296.91986584821683,297.3550665888465,297.46974168587064,297.325467057839,0.0,2765.440485417184,830.5629935358173,371.32665367091647,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044124.0,21044124.0,297.69899999999996,288.36825693167197,0.36292073750000003,720.9911843050847,1.0,1.0,1.0,3.0,0.3647379037282985,282.75,282.75,282.74998225423667,284.54546907278296,3.9682539682539675,3.927088635650925,106078.70575384237,285.1499999999999,285.09594058811746,1.756722121675931,0.6745,0.6824991861441972,0.627057777379548,0.41859229239892504,0.3635710905807057,0.36461832153537665,0.1421925,0.1438788221287009,0.14963088196891322,0.14794407723907033,297.15,293.15,297.1451450450646,297.73385035867017,296.91770057754354,297.3557382716615,297.4361767559891,297.3177222017857,0.0,2743.384974656924,830.4119801222157,377.9873674993948,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044160.0,21044160.0,297.71,288.37438816220214,0.3628,720.4242421307506,1.0,1.0,1.0,3.0,0.36450014139653253,283.04999999999995,283.04999999999995,282.75000208435324,284.5542277196721,3.9682539682539675,3.9268388859642354,106068.49572613393,285.1499999999999,285.10978667867124,1.76254258910567,0.6745,0.6826605828333453,0.6286675987349808,0.4224331435722436,0.3627928475628316,0.36382986440945514,0.1421925,0.14391284644111257,0.14837784383337785,0.15053358621896112,297.15,293.15,297.144189554724,297.7305422805448,296.9168390272146,297.3565194005334,297.4043252027093,297.3104830931452,0.0,1625.6405167504206,830.2792376715385,383.7707965064482,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044196.0,21044196.0,297.721,288.38054389617565,0.36268076250000003,719.8341278498789,1.0,1.0,1.0,3.0,0.3642968595668926,283.04999999999995,283.04999999999995,283.05017494024816,284.80713145547963,3.9682539682539675,3.9559036805266508,105341.22496991279,285.1499999999999,285.32954700357084,1.765843698551227,0.6745,0.6828642783235616,0.6303726903425164,0.4272270906219349,0.36237246120062616,0.3631613438924648,0.1421925,0.14395578783620905,0.14761149039477695,0.1494831675132431,297.15,293.15,297.1440895094429,297.72853647608423,296.92062328407116,297.3583639996189,297.3817679580896,297.30667624546135,0.0,2630.491831492739,830.6903100360306,389.23872673779323,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044232.0,21044232.0,297.73199999999997,288.38672547965746,0.36256309999999997,719.2211500629539,1.0,1.0,1.0,3.0,0.36407413452131904,283.04999999999995,283.04999999999995,283.0500543341248,284.81448097843946,3.9682539682539675,3.9576852464229626,105436.12849069829,285.1499999999999,285.374881950141,1.7695605856231635,0.6745,0.6830572276971222,0.6321447477137236,0.4317194509864222,0.36221247537016443,0.36283484471433336,0.1421925,0.14399646382405196,0.14732683269367394,0.14882045196521326,297.15,293.15,297.14505954819424,297.72740573656176,296.927565979667,297.36120606947793,297.36800396541076,297.30584825986233,0.0,2679.592333133453,831.8131652909956,394.7133309643736,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044268.0,21044268.0,297.743,288.39293426095657,0.36244708750000004,718.58561737046,1.0,1.0,1.0,3.0,0.36384343500384975,283.04999999999995,283.04999999999995,283.05001611650886,284.81841107162023,3.9682539682539675,3.959233839048787,105518.65630438179,285.1499999999999,285.3796982642602,1.7736031511274548,0.6745,0.6832425908042629,0.6337674467372691,0.43599205630730664,0.3619640313788488,0.3626507556457352,0.1421925,0.14403554053808026,0.1473002085763976,0.14856942408868043,297.15,293.15,297.14602893695377,297.724504677219,296.9331040540275,297.36393423890246,297.35901975991294,297.30531833340314,0.0,2695.9199106946285,832.790006934335,400.2171518477258,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044304.0,21044304.0,297.75399999999996,288.3991715906147,0.3623328,717.9278383728814,1.0,1.0,1.0,3.0,0.3635841542519327,282.75,282.75,282.750082012793,284.59323837435096,3.9682539682539675,3.960522443767895,105587.35341662681,285.1499999999999,285.2364516809146,1.7777487760774742,0.6745,0.6834249168762204,0.6351616586995718,0.4401544195477417,0.36150546379070403,0.3624180348215042,0.1421925,0.14407397700952107,0.14740968163092036,0.14858382061006675,297.15,293.15,297.1464792285398,297.7189206820219,296.9357115103055,297.3660620057565,297.3526229301917,297.3039592713631,0.0,2838.3528090009654,833.6034322140982,405.73542761187764,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044340.0,21044340.0,297.765,288.4054388213942,0.36222031250000003,717.2481216707022,1.0,1.0,1.0,3.0,0.363329016535629,282.75,282.75,282.7499055084493,284.56702103545695,3.9682539682539675,3.9531996529798077,105848.71521704854,285.1499999999999,285.14139628501835,1.7817019540356247,0.6745,0.683609831597496,0.6361279475018771,0.444335958455683,0.36060268701745235,0.36187679392162,0.1421925,0.14411295919855735,0.1475051284583272,0.14869215598859037,297.15,293.15,297.1452231960394,297.708362897714,296.9325449468281,297.36655131216446,297.346253397819,297.29978715011305,0.0,2778.0978912479914,834.1216367880068,411.2374677316024,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044376.0,21044376.0,297.77599999999995,288.41173730826574,0.36210970000000003,716.5467758644068,1.0,1.0,1.0,3.0,0.3630836799473208,282.75,282.75,282.7499783424185,284.57141290406736,3.9682539682539675,3.9540572952227984,105860.58724373259,285.1499999999999,285.14611017906105,1.7854624803440218,0.6745,0.6837967123131673,0.6370536113981226,0.44852219599571486,0.35975762136115774,0.36109277062028466,0.1421925,0.14415235584223873,0.14769834166446716,0.14884373989126126,297.15,293.15,297.1437357835527,297.69773024220535,296.9302480862936,297.36690043195637,297.34174370149617,297.29607164910084,0.0,2762.5424065955185,834.3961895804607,416.7088573515157,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044412.0,21044412.0,297.787,288.4180684083948,0.36200103749999996,715.8241095544794,1.0,1.0,1.0,3.0,0.3628269207169305,282.45,282.45,282.44994477932016,284.4491656721206,3.9682539682539675,3.9500414502488055,106001.03389199905,285.1499999999999,285.1098390613382,1.7888157694642077,0.6745,0.6839640378169458,0.6379702177890119,0.45223780014921855,0.35899485120520047,0.36031445525833333,0.1421925,0.14418763001821505,0.14797499076043424,0.14907537929453568,297.15,293.15,297.142226029764,297.6874007601093,296.92908938774923,297.3672475362752,297.33878136979394,297.29294901673836,0.0,2918.2348981757527,834.6545606836778,421.62419607154277,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044448.0,21044448.0,297.798,288.42443348112727,0.3618944,715.0804313414044,1.0,1.0,1.0,3.0,0.36255846424773025,282.45,282.45,282.4499218817181,284.3336627820475,3.9682539682539675,3.910272198594102,106942.59233825968,285.1499999999999,284.9223433272419,1.789222720442836,0.6745,0.6840078695246885,0.638618950558532,0.45320682603978857,0.3578731326520848,0.3594546009784429,0.1421925,0.1441968702555808,0.14817180910553446,0.14932510200370072,297.15,293.15,297.1391689644038,297.6742163766572,296.9233698413795,297.36610004461016,297.3346175555077,297.2874945565117,0.0,2840.4419179784027,833.5890326919416,422.707349604945,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044484.0,21044484.0,297.80899999999997,288.43083388797544,0.3617898625,714.3160498256659,1.0,1.0,1.0,3.0,0.3623048080755669,282.45,282.45,282.4501551410049,284.34139608140873,3.9682539682539675,3.890176542624135,107218.59256301663,285.1499999999999,284.91847508756115,1.7881941751473953,0.6745,0.6840007817417777,0.6394036454287523,0.4530510768653973,0.3567903786559363,0.3583819895875459,0.1421925,0.1441953760679284,0.14839681290342105,0.1495326813823301,297.15,293.15,297.1357675816349,297.6632184731732,296.91839235604516,297.3646855154511,297.3310885806316,297.28263050138725,0.0,2825.7801136027233,831.4440256987805,422.09929899515754,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044520.0,21044520.0,297.82,288.437270992602,0.36168750000000005,713.5312736077482,1.0,1.0,1.0,3.0,0.36205603110741036,282.75,282.75,282.4497268574994,284.34995720362224,3.9682539682539675,3.8687650463814247,107465.6166636633,285.1499999999999,284.9233316334638,1.786066427003934,0.6745,0.6839437638383143,0.6404516831487872,0.45179162012326174,0.3558680938468781,0.3573446514195925,0.1421925,0.14418335602606297,0.1486872905300901,0.14976464980300955,297.15,293.15,297.13265178318346,297.65585564790064,296.91566422567735,297.36351694393534,297.32877580491106,297.27929288112153,0.0,1638.1014419795642,828.7709554661255,419.98580283472677,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044556.0,21044556.0,297.83099999999996,288.44374616080387,0.36158738749999997,712.7264112881356,1.0,1.0,1.0,3.0,0.36184285910406655,282.75,282.75,282.7503433919292,284.5926119135906,3.9682539682539675,3.9082245022384945,106232.6269750889,285.1499999999999,285.13599822514846,1.7830489230174529,0.6745,0.6838386465157577,0.6420011528188266,0.4494600290869627,0.35534711955449694,0.3564771622135546,0.1421925,0.14416119606329408,0.14912625867884607,0.1500623948621277,297.15,293.15,297.13094996044873,297.6549027486447,296.91820865286854,297.36359641245434,297.3290104136456,297.2793336376124,0.0,2696.236106558144,827.6212872931955,416.5114835338005,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044592.0,21044592.0,297.842,288.45026076049584,0.3614896,711.9017714673123,1.0,1.0,1.0,3.0,0.3616110857262777,282.75,282.75,282.75004126878093,284.5936079952195,3.9682539682539675,3.9142733617569014,106048.13342810434,285.1499999999999,285.16779950193103,1.7794158259370243,0.6745,0.6836861432725807,0.6439843201319263,0.44605566327033364,0.3550962172096218,0.35598093454697205,0.1421925,0.14412904659345654,0.14968357074056374,0.15049867769727684,297.15,293.15,297.1307195757967,297.6592378566977,296.92408157383994,297.36480761083453,297.3311717377036,297.2820036709745,0.0,2739.56416970651,827.4629913338468,411.83211556090134,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044628.0,21044628.0,297.85299999999995,288.45681616169225,0.3613942125,711.0576627457627,1.0,1.0,1.0,3.0,0.36137212104766314,282.75,282.75,282.7500163825812,284.5966666355408,3.9682539682539675,3.914015113301335,106044.41596422077,285.1499999999999,285.1627585204536,1.7889476626167753,0.6745,0.6832215458856381,0.6462331941409052,0.43552878890096164,0.3547708890555054,0.3555838602759822,0.1951750222961089,0.16454691437468838,0.15024598148261578,0.15096752887161272,297.15,293.15,297.1309009350211,297.6666494282451,296.92876888703074,297.3622292431848,297.33333171507456,297.28437604171125,0.0,2751.276915294872,827.379381066276,407.3349284838526,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044664.0,21044664.0,297.864,288.46341373648914,0.3613013,710.194393723971,1.0,1.0,1.0,3.0,0.3611560439711152,283.04999999999995,283.04999999999995,283.0472782680106,284.83680639710826,3.9682539682539675,3.9404497991192593,105364.70299374941,285.1499999999999,285.32491440063234,1.8037494499817692,0.6745,0.6827613297244791,0.6492261195128362,0.42485384784785557,0.35452491143964604,0.35517049881482327,0.1939646177762292,0.19036425493117298,0.1508599140020926,0.15145963664303674,297.15,293.15,297.13183045357323,297.6828335346517,296.9343114843903,297.3391398232688,297.3362649705814,297.2848760532931,0.0,2590.5193499158527,827.6292860002743,405.39150643213145,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044700.0,21044700.0,297.875,288.4700548590451,0.3612109375,709.3122730024213,1.0,1.0,1.0,3.0,0.36093240215384065,283.04999999999995,283.04999999999995,283.05008020417785,284.8663819314852,3.9682539682539675,3.9532604418043196,105200.49910634977,285.1499999999999,285.43020361719243,1.805585518647653,0.6745,0.682648850531039,0.6526023563649744,0.42220411725455925,0.3546219097936055,0.35501580959370627,0.19247085430318128,0.19447047165406242,0.15161720942808987,0.15209519521079556,297.15,293.15,297.1344379969821,297.70301308853874,296.94401166809695,297.31355598983305,297.3414367841452,297.2872911055192,0.0,2692.9942431438735,829.0262345510025,404.0801422018911,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044736.0,21044736.0,297.88599999999997,288.4767409055612,0.3611232,708.411609181598,1.0,1.0,1.0,3.0,0.36069676402679096,283.04999999999995,283.04999999999995,283.05002659570755,284.8663954944588,3.9682539682539675,3.955380422330477,105313.3592692631,285.1499999999999,285.4309309247212,1.8046697985872493,0.6745,0.6826099852246428,0.6557640326716853,0.42128396673423135,0.3545959657535888,0.35502929594747806,0.19125128985011605,0.19376795779155678,0.15236201235035626,0.15282311699407494,297.15,293.15,297.1371956530145,297.7197651771635,296.95174153797564,297.29234126970897,297.34619146300764,297.28944702017407,0.0,2715.6827221552776,830.3607115777859,402.9052603072727,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044772.0,21044772.0,297.897,288.483473254261,0.36103816250000004,707.4927108619854,1.0,1.0,1.0,3.0,0.36044344979903026,282.75,282.75,282.74995116777956,284.7381355670769,3.9682539682539675,3.957210310501879,105410.82460872101,285.1499999999999,285.3862023725722,1.8037896085512384,0.6745,0.6825902773118726,0.6586814024887354,0.4208167279144272,0.35441909750592593,0.3549721738302862,0.19031819737170225,0.19270003636223723,0.15307234822794033,0.1535525106932825,297.15,293.15,297.1397576603665,297.73291178218653,296.95724433491534,297.2754083086718,297.35019688541564,297.2911037943112,0.0,2881.9941326055346,831.5137319499208,402.1250184738527,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044808.0,21044808.0,297.90799999999996,288.4902532853688,0.3609559,706.5558866440678,1.0,1.0,1.0,3.0,0.36017638606786917,282.75,282.75,282.74994101986334,284.60720277709754,3.9682539682539675,3.952896956078692,105645.76873229095,285.1499999999999,285.1887794359325,1.8031073794093482,0.6745,0.6825863907442155,0.6610564463523978,0.4207249928809727,0.35371449266487076,0.35466770065764613,0.18947420436419132,0.19175435395766785,0.15360758184146664,0.15421523283356453,297.15,293.15,297.1405087580985,297.7389318368675,296.9557586688056,297.26022626987,297.35115527045,297.2893161608183,0.0,2814.558442381939,832.4586014845391,401.75049335028746,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044844.0,21044844.0,297.919,288.49708238108786,0.3608764875,705.6014451283293,1.0,1.0,1.0,3.0,0.3599235201064652,282.75,282.75,282.749986964398,284.6054082655734,3.9682539682539675,3.953614468567541,105701.84932162776,285.1499999999999,285.1768172395174,1.802490527645253,0.6745,0.6825988056547465,0.6632320630129415,0.4210202891623324,0.3529309511127063,0.354010102727291,0.18879301424692857,0.1909444144374845,0.15410375681300925,0.15475898685487655,297.15,293.15,297.14055492495226,297.74230571711735,296.95333923277246,297.2476216479442,297.3514411675775,297.2870525380728,0.0,2784.9307507045082,833.0516980991148,401.7273700028639,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044880.0,21044880.0,297.92999999999995,288.5039619255774,0.3608,704.6296949152543,1.0,1.0,1.0,3.0,0.3596755221200909,282.45,282.45,282.7499805648297,284.605846852853,3.9682539682539675,3.9556516674508724,105714.72349036444,285.1499999999999,285.1787190336353,1.8021818448122893,0.6745,0.6826213931092112,0.6653459790933014,0.42155670167151965,0.352235414577991,0.35327951932991253,0.18828994721081702,0.19029907962422202,0.1546187167222191,0.15526915796764104,297.15,293.15,297.1405072251319,297.7447983996276,296.95214028723046,297.2376735666219,297.3520249416269,297.28542888404775,0.0,3605.395957329287,833.5825000562684,402.0497671161211,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044916.0,21044916.0,297.941,288.5108933049296,0.3607265125,703.6409446053269,1.0,1.0,1.0,3.0,0.35939484469247274,282.45,282.45,282.4500017619229,284.36365704602264,3.9682539682539675,3.9230130186938332,106581.7090840597,285.1499999999999,284.96700903911085,1.8022267803498784,0.6745,0.6826526562677151,0.6671739952827697,0.4222979750214896,0.3513235708034847,0.3525503553290027,0.1878235455313127,0.189802708426887,0.15504900298844027,0.15577000050909784,297.15,293.15,297.1393685435553,297.74369263127824,296.9481924805923,297.2285569975349,297.3511793608314,297.28219800275843,0.0,2882.932909896267,833.4835621929781,402.70989821353305,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044952.0,21044952.0,297.952,288.5178779071446,0.3606561,702.6355027990314,1.0,1.0,1.0,3.0,0.3591335183529257,282.45,282.45,282.4499447278567,284.3663042225059,3.9682539682539675,3.9025713035653564,106942.30904526997,285.1499999999999,284.9374308192496,1.8023264656508313,0.6745,0.6826970579963078,0.66877184934617,0.4233481749631525,0.3502611787247614,0.35161043561865984,0.187372916885355,0.1893355097751039,0.15540927295507223,0.15618636405967695,297.15,293.15,297.13714712538547,297.73985258542444,296.94249983393604,297.21999786812825,297.3492264913357,297.27774478084206,0.0,2838.2059233479463,831.9447014939727,403.65371984123954,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21044988.0,21044988.0,297.96299999999997,288.5249171221062,0.3605888375,701.6136780968523,1.0,1.0,1.0,3.0,0.35887952043489213,282.45,282.45,282.449997009512,284.37541176979624,3.9682539682539675,3.886635942485516,107123.76884087699,285.1499999999999,284.9454264870331,1.8026325329862127,0.6745,0.6827502104923542,0.6703896882083731,0.4246018078084598,0.34936049291626337,0.3506346245264207,0.18703608664512225,0.18892724151844567,0.155810680107914,0.1565748676913454,297.15,293.15,297.13501627850445,297.73640632039803,296.93909879120656,297.21315608071876,297.3480270452197,297.2743409032095,0.0,2821.921321302788,829.9523587598046,404.8669938935325,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045024.0,21045024.0,297.974,288.5320123415557,0.36052480000000003,700.5757790992736,1.0,1.0,1.0,3.0,0.3586533357108466,282.75,282.75,282.75018035703897,284.60468618060577,3.9682539682539675,3.9077494742093037,106347.01113274909,285.1499999999999,285.1010341650502,1.8033135323536815,0.6745,0.6828083608514053,0.6721285934981578,0.42596919492384266,0.34872250618464307,0.34978212680987647,0.1868499807803371,0.1886224954733005,0.1562961327261528,0.15699339945258062,297.15,293.15,297.1335465365911,297.7345837419402,296.9392183204916,297.2084251858446,297.3482688668903,297.27280853035154,0.0,2680.079713910162,828.41168677826,406.35681704019544,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045060.0,21045060.0,297.98499999999996,288.53916495906515,0.36046406249999996,699.5221144067797,1.0,1.0,1.0,3.0,0.3584218615180947,282.75,282.75,282.750073285968,284.6281240087894,3.9682539682539675,3.9259498993070716,105858.0321499895,285.1499999999999,285.2004043798099,1.8046352476648704,0.6745,0.682866095913115,0.6741846547393041,0.42732286970081307,0.3485432411251954,0.34927997074488665,0.18689908762888716,0.18850395188069483,0.15695057943920443,0.15753055094406054,297.15,293.15,297.1338862676566,297.73667719746555,296.9451903658196,297.2067355489022,297.3512767600785,297.2747532279845,0.0,2746.301601120051,828.444151295313,408.144792182626,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045096.0,21045096.0,297.996,288.5463763700107,0.36040669999999997,698.4529926198547,1.0,1.0,1.0,3.0,0.3581795050066418,282.75,282.75,282.75002232500555,284.62886532963614,3.9682539682539675,3.9290426326289,105815.1745808582,285.1499999999999,285.2022964147388,1.8065254023776829,0.6745,0.682925153273613,0.6762009719809495,0.42870348627894295,0.3483366007715002,0.34904797834133716,0.18700710803157267,0.18855179597485103,0.15761102661793536,0.15817168503431525,297.15,293.15,297.13458408458985,297.7382010950564,296.95057143913317,297.2058258444195,297.3542626035707,297.2766890133539,0.0,2767.953948855381,828.7612174813739,410.2330250785231,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045132.0,21045132.0,298.00699999999995,288.5536479715438,0.36035278750000005,697.368722338983,1.0,1.0,1.0,3.0,0.3579475415698748,283.04999999999995,283.04999999999995,283.0392270083924,284.7558571390667,3.9682539682539675,3.9386284894851182,105606.92198880971,285.1499999999999,285.25000851134433,1.808684255872587,0.6745,0.682990743012669,0.6781638618738866,0.4302315800466218,0.3480785597273147,0.34883703967793267,0.18714998898301596,0.18867258811647766,0.1582658547989688,0.1588342419931949,297.15,293.15,297.1354612874024,297.73901796925344,296.95508679126175,297.2053778206543,297.35704064323625,297.27839690236164,0.0,2534.721249757094,829.1484291162471,412.5824716244083,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045168.0,21045168.0,298.018,288.56098116256277,0.3603024,696.269612164649,1.0,1.0,1.0,3.0,0.35772675340432625,283.04999999999995,283.04999999999995,283.050112314423,284.8859441260648,3.9682539682539675,3.9552685516114736,105307.4021610432,285.1499999999999,285.44964677444847,1.811151291943738,0.6745,0.6830610876989742,0.6804198629061589,0.4318644245510403,0.34819621823371044,0.3487033970033984,0.18747780026230784,0.18887463498440252,0.1590688235307529,0.1595375989681371,297.15,293.15,297.13803697898726,297.7433767541416,296.9642483220697,297.207200567976,297.3621548548605,297.28300349560703,0.0,2690.064670082249,830.2902559150763,415.17871211530155,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045204.0,21045204.0,298.029,288.5683773436831,0.36025561250000004,695.1559706973366,1.0,1.0,1.0,3.0,0.35749059658006577,283.04999999999995,283.04999999999995,283.0500344884809,284.8904980160394,3.9682539682539675,3.9571731072942447,105408.84260521206,285.1499999999999,285.4648784487773,1.814099354741075,0.6745,0.6831328586716217,0.6826759442746475,0.43352428820800365,0.3483158093677803,0.34879326408614797,0.1878589757858225,0.1892096598768448,0.15989320786171074,0.16033742863196998,297.15,293.15,297.1411899365504,297.74755437944077,296.9730604963498,297.20959490776227,297.3674140807053,297.2877627601617,0.0,2723.965336353129,831.4902794375773,418.0419333905903,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045240.0,21045240.0,298.03999999999996,288.5758379172068,0.36021250000000005,694.0281065375302,1.0,1.0,1.0,3.0,0.3572488054277783,282.75,282.75,283.05001121976903,284.8937357801907,3.9682539682539675,3.95877330659277,105494.110171629,285.1499999999999,285.4683292248411,1.8172610438398353,0.6745,0.6832108385952113,0.684826093324961,0.4353204928502332,0.34830747332371526,0.3488858452678413,0.1882316189316886,0.18959405766856605,0.16068759235497546,0.16115693434232573,297.15,293.15,297.1443022898552,297.7502820341727,296.97989205955105,297.2117918066065,297.37197419639574,297.29164847731624,0.0,3636.2622199559937,832.4994264254175,421.13977868033606,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045276.0,21045276.0,298.051,288.5833642870915,0.3601731375,692.8863282857143,1.0,1.0,1.0,3.0,0.3569705042222346,282.75,282.75,282.74983495250143,284.6452999420361,3.9682539682539675,3.960119613594387,105565.87563968357,285.1499999999999,285.25729022117275,1.8204365318495164,0.6745,0.683298135137918,0.6866380184005543,0.43732221800605775,0.34790890824320836,0.34883154801582894,0.1884825633811187,0.18996250261587733,0.1613494750544497,0.16193912315110767,297.15,293.15,297.1462170133785,297.7487628954369,296.9814255886522,297.2124114146976,297.37415846415325,297.2925950752637,0.0,2843.040697843894,833.3490908435699,424.438110782226,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045312.0,21045312.0,298.06199999999995,288.59095785891844,0.3601376,691.7309445423729,1.0,1.0,1.0,3.0,0.35671037972997516,282.75,282.75,282.74995722020066,284.6380515979799,3.9682539682539675,3.961269649174,105627.19810113416,285.1499999999999,285.22463540609016,1.8233012903975534,0.6745,0.6833997966386659,0.6881698836929502,0.43964116075535076,0.34723616943844493,0.348395091293653,0.18862206199540163,0.1902053144969999,0.16190416503336075,0.16258803416561235,297.15,293.15,297.14681441765424,297.74392626233004,296.9794208786687,297.21166216159725,297.3745052560328,297.2912657952566,0.0,2806.3904915349194,834.0753442351349,427.8787630913596,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
