,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21045348.0,21045348.0,298.073,288.5986200398594,0.3601059625,690.5622639079903,1.0,1.0,1.0,3.0,0.35645672349712787,282.75,282.75,282.74998863186966,284.6413307196211,3.9682539682539675,3.9622532806570177,105679.66165262985,285.1499999999999,285.2287834780807,1.826084158081779,0.6745,0.6835098694731776,0.689689133795631,0.44213790638528994,0.34663989259776873,0.34781235474061667,0.18877396030947047,0.1903864659976265,0.1624763977756356,0.16317763596455034,297.15,293.15,297.1472398487334,297.7391323827955,296.97847567112484,297.21109431247515,297.375127292402,297.2902139015062,0.0,2794.873152728754,834.6968470472082,431.4551906388364,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045384.0,21045384.0,298.084,288.6063522386436,0.3600783,689.3805949830509,1.0,1.0,1.0,3.0,0.356179092133158,282.45,282.45,282.44970621504297,284.4176931909077,3.9682539682539675,3.951057898329173,106045.62563840154,285.1499999999999,285.08110195200373,1.8289605966188154,0.6745,0.6836240250215833,0.6910933042841595,0.44471237329621877,0.34598650549427856,0.3472474629542989,0.18889466504887828,0.19056304402526056,0.16302075791935905,0.16376621759861787,297.15,293.15,297.1471536291692,297.7330970994012,296.9768125327167,297.21016041689353,297.37525757459946,297.288496250556,0.0,2922.2791002965664,835.2205654360415,435.16849230859896,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045420.0,21045420.0,298.09499999999997,288.61415586552266,0.36005468749999997,688.1862463680387,1.0,1.0,1.0,3.0,0.3559071837082691,282.45,282.45,282.44998378450316,284.3980880179995,3.9682539682539675,3.931982500746283,106488.82372286945,285.1499999999999,284.9916856195419,1.8317074777050828,0.6745,0.6837466465707658,0.6921528057220611,0.44746100413901896,0.3450139515039561,0.3465158599197293,0.1888745474304254,0.19066482509572136,0.163434037624327,0.16428485509693236,297.15,293.15,297.14543184584386,297.72312047832804,296.97114419992016,297.20755579327476,297.37323175361826,297.284096814197,0.0,2866.708709365702,834.6615090736079,438.9960392609111,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045456.0,21045456.0,298.106,288.6220323322364,0.3600352,686.9795266634383,1.0,1.0,1.0,3.0,0.3556456111183336,282.45,282.45,282.4499725634503,284.40614405462986,3.9682539682539675,3.9240513242319772,106580.7027819904,285.1499999999999,284.99926125583244,1.8343341684503955,0.6745,0.6838762623917549,0.6932320566087733,0.4503478951131269,0.34416490138240086,0.3456524581119012,0.18887404498618393,0.19069553461904476,0.16387735304978704,0.16474161434136667,297.15,293.15,297.1435756103031,297.71377859259997,296.96728338385486,297.20529362300215,297.3717820473665,297.2803426514253,0.0,2845.9561462669762,833.6963311480571,442.9126163444455,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045492.0,21045492.0,298.11699999999996,288.629983051976,0.36001991250000004,685.7607444697336,1.0,1.0,1.0,3.0,0.35540126911211006,282.75,282.75,282.75001112743973,284.53739425355434,3.9682539682539675,3.924361778965018,106434.94107827777,285.1499999999999,285.0532493752875,1.8370833684235344,0.6745,0.6840078350833889,0.6943716666587288,0.4532595441324118,0.3434782231952559,0.34486466121271625,0.18891868497330117,0.19073242186866385,0.16436942921136102,0.1652127072730179,297.15,293.15,297.14192563356403,297.70554017669656,296.96565682738037,297.20367060105616,297.3711938127059,297.2775974102806,0.0,2670.0821192525873,832.6220322447226,446.93938279503465,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045528.0,21045528.0,298.128,288.63800943934774,0.36000889999999997,684.5302083874092,1.0,1.0,1.0,3.0,0.3551696805603558,282.75,282.75,282.75010729577383,284.6653720922437,3.9682539682539675,3.953421847253627,105662.63591036748,285.1499999999999,285.25337582084376,1.840182448568872,0.6745,0.6841369156423822,0.6959024784796799,0.4560981715701924,0.3433043894262445,0.3443333565392985,0.18915848643639377,0.19085254323566894,0.16505134354588583,0.16576950898805443,297.15,293.15,297.1420714354854,297.7023920845326,296.97067234344274,297.2044894996088,297.3737600787009,297.27867708835413,0.0,2755.544528461202,832.7020764616362,451.10338325129396,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045564.0,21045564.0,298.13899999999995,288.6461129103353,0.36000223750000004,683.2882270169491,1.0,1.0,1.0,3.0,0.3549231133409181,282.75,282.75,282.7500323402523,284.6671784643036,3.9682539682539675,3.9593657696556743,105588.10310765536,285.1499999999999,285.2663741078757,1.8437726583985783,0.6745,0.684261462611481,0.697488805547958,0.45882082292099585,0.34321181877591433,0.34414620488344505,0.1894535896932776,0.19110986630432888,0.16577496286501103,0.16645644407142607,297.15,293.15,297.1428914854321,297.7000293847549,296.97651606162054,297.2059429878935,297.3769048838966,297.28045696071956,0.0,2788.0667195113547,833.3658762217597,455.43843063139644,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.3546708704062358,282.45,282.45,282.75001098613217,284.6705642445392,3.9682539682539675,3.9612860818063766,105628.0744547628,285.1499999999999,285.2701662951974,1.847558636998929,0.6745,0.6843874737967388,0.6990087574224387,0.4615592372380894,0.34304417439330015,0.34404393818497075,0.1897412622542567,0.1914198581678264,0.1664814080301904,0.16718461897509357,297.15,293.15,297.14379860569284,297.69695203851734,296.98116912878635,297.2072489858298,297.37964354386395,297.28176246053806,0.0,3584.991908076424,834.0857245814962,459.9176204968089,297.0755574649897,296.89882020979985,297.1405142627592,297.5867909922175,297.1090365573627,4878.995253154729,5416.755437442653,0.35838668894924974,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.3546708704062358,282.45,282.45,282.75001098613217,284.6705642445392,3.9682539682539675,3.9612860818063766,105628.0744547628,285.1499999999999,285.2701662951974,1.847558636998929,0.6745,0.6843874737967388,0.6990087574224387,0.4615592372380894,0.34304417439330015,0.34404393818497075,0.1897412622542567,0.1914198581678264,0.1664814080301904,0.16718461897509357,297.15,293.15,297.14379860569284,297.69695203851734,296.98116912878635,297.2072489858298,297.37964354386395,297.28176246053806,0.0,3584.991908076424,834.0857245814962,459.9176204968089,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21045636.0,21045636.0,298.1607585689655,288.66233611284594,0.36,680.7711628135593,1.0,1.0,1.0,3.0,0.3543823462733171,282.45,282.45,282.4499746905466,284.4297648116759,3.9682539682539675,3.940747499827092,106223.82574206835,285.1499999999999,285.06121277563494,1.8513093217977405,0.6745,0.6845190233443402,0.7002121663439312,0.4644006418360924,0.3425317451969949,0.3438433563403422,0.18990822715238248,0.19171189026817237,0.1670630076273238,0.16788577704554486,297.15,293.15,297.1436521794285,297.6901210903271,296.98119578479503,297.2070251111672,297.38020489671095,297.2804398124858,0.0,2913.141017839726,834.4406588090347,464.5063065623753,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21045672.0,21045672.0,298.17103958620686,288.6700203856923,0.36,679.496697181598,1.0,1.0,1.0,3.0,0.3541119141674811,282.45,282.45,282.44986900854065,284.4303565549835,3.9682539682539675,3.931173143457581,106403.54750894353,285.1499999999999,285.03690164209826,1.854707193769002,0.6745,0.6846612983502681,0.7011661099131791,0.4674538418307664,0.341785474868206,0.34331190513751914,0.1899702217921594,0.19188292027538556,0.16754854484480847,0.16846435480041552,297.15,293.15,297.142401967964,297.680547814382,296.978256410551,297.20554333666234,297.3791765600992,297.2771852179317,0.0,2871.417842024764,833.8214166601209,469.1455247826193,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21045708.0,21045708.0,298.18085101724137,288.67735365772796,0.36,678.2120206634382,1.0,1.0,1.0,3.0,0.3538479910804057,282.45,282.45,282.4500569095384,284.4370285859124,3.9682539682539675,3.9257618020701024,106451.17135436623,285.1499999999999,285.04409622810874,1.8579725020664764,0.6745,0.684808786580855,0.7021442053583172,0.4705977766165563,0.34113714587476496,0.34266207052085335,0.19005015008678083,0.19199518008160352,0.16806295761285642,0.168992118089885,297.15,293.15,297.1411718313128,297.67164392575734,296.9766867760348,297.20433822699704,297.37866436874367,297.27450102576915,0.0,2860.6862521517896,833.0461382062127,473.8362591201495,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21045744.0,21045744.0,298.1902008275862,288.6843418856247,0.36,676.9174418595642,1.0,1.0,1.0,3.0,0.35361128680059,282.75,282.75,282.7501959642033,284.66833000079464,3.9682539682539675,3.9452904145504313,105853.19094435137,285.1499999999999,285.20231661489373,1.861323924532517,0.6745,0.6849570808906152,0.7032596507471809,0.4737378645865746,0.3407035397390933,0.34207595053150286,0.19020044403658531,0.19211556635133786,0.16865561361950646,0.16953740575227264,297.15,293.15,297.1405126031115,297.6647780000871,296.9779490581555,297.20404376362234,297.3794709222687,297.2733508694491,0.0,2719.985329794279,832.4878361542779,478.60329749256687,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21045780.0,21045780.0,298.1990969827586,288.6909910258125,0.36,675.61326937046,1.0,1.0,1.0,3.0,0.35336905912083244,282.75,282.75,282.7500841859091,284.69140414826353,3.9682539682539675,3.9597313876203373,105545.17858504213,285.1499999999999,285.29895455893757,1.8650687121097393,0.6745,0.6851002437987401,0.7047363905241201,0.4767499489264074,0.34069920412945265,0.3417928376987874,0.19052504080534252,0.19234429350977972,0.16942186252622587,0.17019768271397917,297.15,293.15,297.1415802767691,297.66256196467043,296.98464389439266,297.2058760891793,297.38309729398316,297.2755519037989,0.0,2784.8002042753806,833.1040192855252,483.48894223765376,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21045816.0,21045816.0,298.2075474482758,288.6973070344933,0.36,674.2998117966101,1.0,1.0,1.0,3.0,0.35311583442484756,282.75,282.75,282.75001089133445,284.69790544028046,3.9682539682539675,3.9609085863740705,105607.94350997312,285.1499999999999,285.3081964703033,1.8691711995635405,0.6745,0.6852399768747082,0.7061671210347398,0.47967194270466895,0.34064503299448545,0.34175302295796806,0.1908533294021753,0.19267826914100997,0.17018281885404424,0.1709605102074872,297.15,293.15,297.14287983038423,297.6598672022811,296.99043012327616,297.20767857911346,297.3864904345721,297.27746923392544,0.0,2805.1331289288973,833.8472858264142,488.512376957382,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21045852.0,21045852.0,298.21556018965515,288.7032958676539,0.36,672.9773777384987,1.0,1.0,1.0,3.0,0.3528446763624942,282.45,282.45,282.44969250982547,284.5755314412987,3.9682539682539675,3.9619430767466213,105663.11502690206,285.1499999999999,285.26868498325234,1.8733236342658113,0.6745,0.6853822282415774,0.7075123262826224,0.48262842833146896,0.3404957442799118,0.34170290565846595,0.19116013937512455,0.19302748757663749,0.1709174207807559,0.171731646361804,297.15,293.15,297.1441329573873,297.6562338923746,296.99476712030184,297.20914735950277,297.3893142965735,297.278719125228,0.0,2974.560344806753,834.5008129033441,493.6336152141885,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21045888.0,21045888.0,298.22314317241376,288.7089634810782,0.36,671.6462757966101,1.0,1.0,1.0,3.0,0.35255984961759584,282.45,282.45,282.44991360266926,284.454171137316,3.9682539682539675,3.9455339526084736,106130.247183092,285.1499999999999,285.08539123798244,1.8772758828413396,0.6745,0.6855315714211602,0.7083989205836204,0.48571271275292566,0.33987508035430625,0.3414521824852979,0.19128417540419446,0.19331211697156395,0.17146904956778858,0.17243348550727158,297.15,293.15,297.1436918287257,297.64716638730533,296.9928912716849,297.2083324447367,297.38901010545715,297.276218407582,0.0,2905.370410246912,834.7182885190058,498.8125968849906,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21045924.0,21045924.0,298.2303043620689,288.7143158303588,0.36,670.3068145714285,1.0,1.0,1.0,3.0,0.3522884429690828,282.45,282.45,282.4499716685087,284.4580222030533,3.9682539682539675,3.941467484657765,106199.39359623141,285.1499999999999,285.08033189472246,1.88087121975497,0.6745,0.6856897879207753,0.7091937003830494,0.48895863228332986,0.33921196260289677,0.34090930318438817,0.19136865272467046,0.19347749604766548,0.1719952552006826,0.17302005773890394,297.15,293.15,297.14272446985774,297.637363550113,296.99056491596446,297.2070761412308,297.38830863185535,297.2732075418043,0.0,2879.8309741834896,834.4011694793172,503.99967464327045,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21045960.0,21045960.0,298.2370517241379,288.7193588709083,0.36,668.9593026634383,1.0,1.0,1.0,3.0,0.3520207919060416,282.75,282.75,282.4499973232749,284.46335498777216,3.9682539682539675,3.9389617118834925,106219.24460775079,285.1499999999999,285.086758420125,1.8844088101273735,0.6745,0.6858502583615056,0.7100115719228748,0.4922288163554604,0.3386336736486311,0.3403318564295108,0.19146912882723421,0.193612961298618,0.1725483951284195,0.1735871309170322,297.15,293.15,297.14178055147437,297.6282013516433,296.9894053853397,297.2060598645092,297.3880744121143,297.2707043130162,0.0,1650.8844855131586,834.0265070018419,509.21918512047523,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21045996.0,21045996.0,298.2433932241379,288.7240985579693,0.36,667.6040486731234,1.0,1.0,1.0,3.0,0.3517888414868375,282.75,282.75,282.7501568434273,284.71349877516974,3.9682539682539675,3.9613411665601244,105631.01215570403,285.1499999999999,285.3085678907814,1.8880547488542148,0.6745,0.6860096569355028,0.7111250206836436,0.4954558229270622,0.3384177219168836,0.33985272312085274,0.1917014692985612,0.1937698681409801,0.17324319361920842,0.17418712089157343,297.15,293.15,297.14198715909345,297.623021010553,296.992963189051,297.20669876319147,297.39019795674,297.2709736157258,0.0,2763.7444547622613,834.1205217537954,514.4934024777158,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046032.0,21046032.0,298.2493368275862,288.728540846625,0.36,666.2413612009685,1.0,1.0,1.0,3.0,0.3515378724130658,282.75,282.75,282.75005553102955,284.7235717760382,3.9682539682539675,3.9623611358586603,105685.41507399979,285.1499999999999,285.3489643952596,1.8921429626121649,0.6745,0.6861619259293265,0.7124612302973835,0.49851932082692313,0.33845325176021623,0.33971666747436385,0.19205195811124404,0.19405888207055813,0.17404855897252336,0.17492449741980684,297.15,293.15,297.143392459221,297.6207281158847,296.9995745959756,297.20873986455604,297.39404508690296,297.2732960245081,0.0,2808.546069552436,834.7650136021083,519.8825198002578,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046068.0,21046068.0,298.2548905,288.73269169180816,0.36,664.8715488474576,1.0,1.0,1.0,3.0,0.35127909814496555,282.75,282.75,282.7500138818363,284.7275599131786,3.9682539682539675,3.9632230517277955,105731.39868866239,285.1499999999999,285.35395685973594,1.8964575220946087,0.6745,0.6863122130788585,0.7137304112580659,0.5015247994970787,0.33841537204950956,0.33972574711252546,0.1923970737071305,0.19442204170266136,0.17483645300786058,0.17572889923885318,297.15,293.15,297.14488461560285,297.61770969431075,297.0049866051848,297.2106351361293,297.39745344336274,297.2751338989181,0.0,2824.2563243046206,835.3098942231659,525.3771207729772,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046104.0,21046104.0,298.2600622068965,288.7365570483104,0.36,663.494920213075,1.0,1.0,1.0,3.0,0.3509918247237315,282.45,282.45,282.4498523917904,284.49933888250445,3.9682539682539675,3.9639415430441494,105769.73817995819,285.1499999999999,285.20494778457106,1.899425587322226,0.6745,0.6864020978051695,0.7148236295291127,0.5033142076133953,0.3381781727752255,0.33968246855989387,0.19267946969222075,0.19477687176175107,0.17555239733580935,0.1765181877387427,297.15,293.15,297.1458813541393,297.61265273683966,297.0076124588063,297.211685408168,297.3995323083347,297.27547285325767,0.0,2958.056439093854,835.764286681616,528.887846084921,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046140.0,21046140.0,298.2648599137931,288.7401428707907,0.36,662.111783898305,1.0,1.0,1.0,3.0,0.35070866745634055,282.45,282.45,282.4499416917396,284.47482895638336,3.9682539682539675,3.9539450123563564,106056.91309716954,285.1499999999999,285.1104387819921,1.8997298062541257,0.6745,0.6863910072940784,0.7156145096886447,0.5030940466765466,0.33751617823610536,0.33932669701551665,0.19278875429081804,0.19500630970235902,0.17609442657229277,0.1771794517586928,297.15,293.15,297.1451948674768,297.60413521045757,297.00471170253365,297.21059437225364,297.39867409787524,297.2726620501194,0.0,2904.6338412959485,835.9198958346175,528.8165999522319,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046176.0,21046176.0,298.26929158620686,288.7434551137836,0.36,660.722448503632,1.0,1.0,1.0,3.0,0.350435635423845,282.45,282.45,282.44998221761375,284.475750855207,3.9682539682539675,3.952601498812788,106081.74378261261,285.1499999999999,285.11052752849696,1.8986063769487096,0.6745,0.6863334156916078,0.7165710867601521,0.5019480148078699,0.33689553699506647,0.33872674068836484,0.19289353071252843,0.19512443728907106,0.17664534800436532,0.17773534835885982,297.15,293.15,297.14431172321724,297.5979699219236,297.00245937683144,297.20949346470684,297.397998770718,297.2704466514794,0.0,2886.605327229675,835.8314779962884,526.9822007643725,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046212.0,21046212.0,298.2733651896551,288.7464997317068,0.36,659.32722262954,1.0,1.0,1.0,3.0,0.3501518082181669,282.15,282.15,282.14989747948033,284.3525056376101,3.9682539682539675,3.944455189868765,106279.17361830064,285.1499999999999,285.06282375195156,1.8968273627689625,0.6745,0.6862469884323004,0.7177190516674355,0.5002230773180131,0.3363360918956031,0.33811404349076396,0.1930075006406307,0.19521698610616176,0.17721533977245588,0.17827769075535213,297.15,293.15,297.14341651056964,297.5943709124089,297.0010746011593,297.208545929666,297.39766158720056,297.26901390820086,0.0,3032.5429913577686,835.6610332445437,524.1849303190322,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046248.0,21046248.0,298.27708868965516,288.74928267886884,0.36,657.9264148765133,1.0,1.0,1.0,3.0,0.34985685579768977,282.15,282.15,282.1499094847305,284.23922263071796,3.9682539682539675,3.8952929579523894,107374.68377513677,285.1499999999999,284.87738558607236,1.8968273874781365,0.6745,0.686250335381088,0.7185715788329149,0.5002893558660825,0.3354261946680598,0.3374519014774844,0.19296761028263648,0.19528715598070973,0.17763338183478533,0.1787999846916111,297.15,293.15,297.14098968561945,297.58730846781384,296.9952471096424,297.2057601056109,297.39483029802096,297.2648271333415,0.0,2963.6564943920293,833.7499640596498,524.2406794274491,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046284.0,21046284.0,298.28047005172414,288.75180990947564,0.36,656.5203338450362,1.0,1.0,1.0,3.0,0.3495771630575075,282.15,282.15,282.14996116931474,284.2518914085057,3.9682539682539675,3.868298449621305,107712.40145633783,285.1499999999999,284.87898430738494,1.8968553007355302,0.6745,0.6862729669909656,0.7194370583937214,0.500740704760119,0.33456459026766017,0.33659713270326463,0.192918346066058,0.19526340358020822,0.17805792451022517,0.17923459604681682,297.15,293.15,297.1382822777425,297.58069530671594,296.990284117367,297.20297603055496,297.39222631973325,297.2608928104227,0.0,2935.3557199636043,830.5739320466859,524.7119164179867,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046320.0,21046320.0,298.2835172413793,288.7540873776377,0.36,655.1092881355931,1.0,1.0,1.0,3.0,0.34930262183854965,282.45,282.45,282.1499967276995,284.26612345514286,3.9682539682539675,3.8381633232770787,108043.06377379806,285.1499999999999,284.8871032626248,1.8971573362169765,0.6745,0.6863064487673811,0.720408565347882,0.5014080339236304,0.3338621325355934,0.33578753809734246,0.1929137151717085,0.19523502301767026,0.1785391027225117,0.17967727078691692,297.15,293.15,297.13586121558467,297.5756311448163,296.98755448384014,297.2008443728213,297.3906574348085,297.25810973037414,0.0,1662.3393967375944,826.6300604904224,525.5602540534272,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046356.0,21046356.0,298.2862382241379,288.75612103737615,0.36,653.6935863486683,1.0,1.0,1.0,3.0,0.3490633056457333,282.45,282.45,282.4501500899615,284.50886925241315,3.9682539682539675,3.8859798563668826,106521.75117226661,285.1499999999999,285.1053494226466,1.8979211308255879,0.6745,0.6863461700459313,0.7217218522941083,0.5021988960761927,0.33354642697142445,0.33517400460925,0.19305887254511422,0.19526944303955754,0.17917992493693233,0.18019404106036527,297.15,293.15,297.1348220967179,297.5749435355925,296.9899062272391,297.200627267669,297.3917910120763,297.258418027859,0.0,2817.8580020765025,825.1487806620096,526.7950800608928,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046392.0,21046392.0,298.28864096551723,288.757916842629,0.36,652.2735370847457,1.0,1.0,1.0,3.0,0.3488053273380083,282.45,282.45,282.4500419998242,284.508081877918,3.9682539682539675,3.8902845921484523,106323.69691905606,285.1499999999999,285.1355240659977,1.8993605530820403,0.6745,0.6863873117381748,0.7232729014219645,0.5030171343575968,0.33348445305532426,0.33491475079960337,0.1933264384308007,0.19544749500988903,0.1799371892117934,0.1808603466367989,297.15,293.15,297.13511540045295,297.57714951484286,296.9953881995587,297.2018975792021,297.39478325424284,297.2608667896599,0.0,2861.283487296098,824.527295611866,528.4370033663831,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046428.0,21046428.0,298.2907334310345,288.7594807472569,0.36,650.8494489443099,1.0,1.0,1.0,3.0,0.34853985078177624,282.45,282.45,282.4500142367406,284.51073696762273,3.9682539682539675,3.888427992867482,106302.59430232865,285.1499999999999,285.1356044770503,1.9012415433769994,0.6745,0.6864345568151562,0.7247592854031673,0.5039553850798744,0.3333535316062891,0.3348129902340684,0.19359138163228062,0.1957086236627762,0.18067781074097145,0.18160239103187523,297.15,293.15,297.13562020845535,297.5784810477796,296.9997704016574,297.20308557645114,297.3973832521148,297.26286809729163,0.0,2873.7139300678464,823.9700833248155,530.4549085551855,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046464.0,21046464.0,298.29252358620687,288.7608187050484,0.36,649.421630527845,1.0,1.0,1.0,3.0,0.3482975633217774,282.75,282.75,282.75019745293906,284.73439353954126,3.9682539682539675,3.918622016947799,105483.91444688814,285.1499999999999,285.29035754383165,1.9033258652429597,0.6745,0.6864914878494753,0.7263089128748342,0.5050836732392161,0.3332884976229401,0.3346946173647095,0.19389954260342898,0.19598624208025323,0.18145650173538574,0.1823492834695165,297.15,293.15,297.13671340458257,297.5805480855002,297.00484422420914,297.20476000127013,297.4005188922643,297.26547692156527,0.0,2743.259382460525,823.9751531911884,532.7917554284894,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046500.0,21046500.0,298.2940193965517,288.76193666972586,0.36,647.9903904358354,1.0,1.0,1.0,3.0,0.34804885220446957,282.75,282.75,282.7500847660397,284.7513929538382,3.9682539682539675,3.940597791597323,105074.73113477475,285.1499999999999,285.3780968182201,1.905833099589366,0.6745,0.6865524617070198,0.7281697791425915,0.5062894610511737,0.33354193234111507,0.33474672980555115,0.19435934895971868,0.19635156058839306,0.18238467935751668,0.1831801280893155,297.15,293.15,297.1394596196633,297.5863051272353,297.0137829902195,297.2082081707153,297.40598546452134,297.270748274471,0.0,2808.0067434586804,825.3825861065617,535.4550322833134,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046536.0,21046536.0,298.2952288275862,288.76284059495,0.36,646.5560372687651,1.0,1.0,1.0,3.0,0.347788823659055,282.75,282.75,282.75002480780034,284.7516301983276,3.9682539682539675,3.950117121715038,105033.27138013428,285.1499999999999,285.38226114971803,1.908744038320137,0.6745,0.6866190187923943,0.7299093355179426,0.507602585036992,0.33367099949174966,0.3349337201163971,0.19479963890058422,0.19679986340072156,0.18327698952958413,0.18408469523074616,297.15,293.15,297.1423158490328,297.59034112823605,297.02074742797527,297.211269995131,297.41062682436404,297.2750602449479,0.0,2827.830017739194,827.0502189222727,538.4689885811594,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046572.0,21046572.0,298.29615984482757,288.7635364343246,0.36,645.1188796271186,1.0,1.0,1.0,3.0,0.3475114107079882,282.45,282.45,282.44953254330767,284.6265856858512,3.9682539682539675,3.952675019879486,105169.34400309814,285.1499999999999,285.3362393947132,1.9117522202581534,0.6745,0.6866940540337009,0.7315230584427578,0.509078827854252,0.3336800260537693,0.33506112825707274,0.19520625083204907,0.19724661463191592,0.18412793372582237,0.18497696671775257,297.15,293.15,297.1450139027367,297.5926999211465,297.025924198075,297.2138120908267,297.4144204266319,297.2783741078834,0.0,2995.2257732984544,828.6579772201284,541.7232605634572,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046608.0,21046608.0,298.29682041379306,288.76403014140163,0.36,643.6792261113801,1.0,1.0,1.0,3.0,0.34722011620585996,282.45,282.45,282.4499691515672,284.5025219525863,3.9682539682539675,3.9366843443517534,105723.32335190149,285.1499999999999,285.1484313390337,1.9146358632079206,0.6745,0.6867822260856239,0.7326147735122389,0.5108077879509159,0.33319626616187265,0.33496132845370824,0.19541483617864958,0.19761813729298142,0.184770174389765,0.18578249134927907,297.15,293.15,297.14590616466774,297.5886080519975,297.02457732647713,297.2138412090844,297.4146225274512,297.27751105593563,0.0,2924.8368663516344,829.6525479390347,545.1908316231992,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046644.0,21046644.0,298.2972185,288.7643276696855,0.36,642.2373853220339,1.0,1.0,1.0,3.0,0.34694307573504674,282.45,282.45,282.4499688283665,284.50389773133446,3.9682539682539675,3.936443114825105,105783.9007048959,285.1499999999999,285.1435740122623,1.9172187672581777,0.6745,0.6868854866049743,0.7335839228713343,0.5128247714377739,0.33265727486881136,0.3345355157308744,0.19557589813984047,0.19785245165689413,0.18538102185693256,0.18644877127052148,297.15,293.15,297.146161610226,297.58321864766185,297.02259992106053,297.2132995401461,297.4143104602569,297.2759180358703,0.0,2898.6301649513034,830.0770477563084,548.8121080831494,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046680.0,21046680.0,298.29736206896547,288.7644349726369,0.36,640.7936658595642,1.0,1.0,1.0,3.0,0.3466697497384766,282.75,282.75,282.4500012318219,284.5059811303279,3.9682539682539675,3.9372589740268977,105808.77413791104,285.1499999999999,285.14672937849514,1.919820376076266,0.6745,0.6869949816016403,0.7345564910725085,0.5149548166868397,0.3321888503833257,0.3340671215616963,0.19574728861365398,0.198052655241437,0.18601601068849458,0.1870918671449178,297.15,293.15,297.1463453236062,297.5780655544326,297.02159430339805,297.2129027046764,297.4144056995177,297.27466271712626,0.0,1654.9766241570999,830.4443310742256,552.5837754794652,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046716.0,21046716.0,298.29725908620685,288.76435800367744,0.36,639.3483763244552,1.0,1.0,1.0,3.0,0.34643217320595027,282.75,282.75,282.7501477343148,284.7550504916642,3.9682539682539675,3.956664437956364,105381.74507948884,285.1499999999999,285.36469394317265,1.9201881169943391,0.6745,0.6869910110794393,0.7358663825131193,0.5148778629409929,0.3320625439908596,0.3336646039057549,0.19604524361423475,0.19824679438663947,0.1867969924875046,0.18775009326630016,297.15,293.15,297.1475731575326,297.5772451543696,297.0250364229104,297.2140708878519,297.4169163940767,297.27616840334827,0.0,2782.936820782141,831.1696638033767,552.6974961823038,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046752.0,21046752.0,298.29691751724135,288.7641027161931,0.36,637.9018253171912,1.0,1.0,1.0,3.0,0.34617613607003445,282.75,282.75,282.7500420907736,284.75808270209893,3.9682539682539675,3.958350675946773,105471.58669752558,285.1499999999999,285.3973469777625,1.9194644562424312,0.6745,0.6869066998041533,0.73754398249526,0.5132382513805074,0.33217408686286,0.33356754994426185,0.1964533778697865,0.19854952619746352,0.18768957311613213,0.1885361002633379,297.15,293.15,297.1499105120274,297.58090485841666,297.03136365191784,297.2165238656431,297.4211520426266,297.27997098612633,0.0,2825.8149992807716,832.2328201193257,550.4960812373959,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046788.0,21046788.0,298.2963453275862,288.76367506353824,0.36,636.4543214382567,1.0,1.0,1.0,3.0,0.34591285156014,282.75,282.75,282.75000944668153,284.7559683023674,3.9682539682539675,3.959795970745956,105548.62149186974,285.1499999999999,285.3927240209018,1.917946408846153,0.6745,0.6867722524756511,0.7393057455670727,0.5106127986921151,0.3322008569047421,0.33359354160390486,0.19684486266348558,0.19890777166439264,0.18855476825271011,0.1893794438260516,297.15,293.15,297.152257396747,297.5854436872759,297.0363572938562,297.2186779026518,297.424770631147,297.2835013823356,0.0,2838.4162566151867,833.1447847048347,546.7905465047315,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046824.0,21046824.0,298.2955504827586,288.7630809990389,0.36,635.0061732881355,1.0,1.0,1.0,3.0,0.34562177837731606,282.45,282.45,282.4498549807729,284.52593381978767,3.9682539682539675,3.961003320266601,105612.99526564701,285.1499999999999,285.23199745374404,1.916811980677567,0.6745,0.6866598436529981,0.7410186104564226,0.5084070088030068,0.33201959796514174,0.33357379090956624,0.19716250342700992,0.19926505537330252,0.189335457701055,0.1902127267495281,297.15,293.15,297.15405972404,297.5891886845036,297.03846963334763,297.2198411371811,297.4268436824969,297.2856805723139,0.0,2968.8357918681413,833.9071186563092,543.7686989747597,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046860.0,21046860.0,298.2945409482758,288.7623264759966,0.36,633.5576894673123,1.0,1.0,1.0,3.0,0.345335420411794,282.45,282.45,282.4499342742047,284.49442516017865,3.9682539682539675,3.9544340648565437,105854.53605743696,285.1499999999999,285.1353636114598,1.9167742123588019,0.6745,0.6866250986619292,0.7423396139264656,0.5077231724909297,0.3314195306048606,0.3332730270971224,0.19729829954054984,0.19952380303980524,0.18992832113997526,0.1909317794254167,297.15,293.15,297.1541562622137,297.58803551043655,297.03515228825427,297.21875269049957,297.4257517726372,297.2843697048083,0.0,2914.1572065971977,834.4280030302389,543.0024576442825,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046896.0,21046896.0,298.29332468965515,288.76141744769126,0.36,632.1091785762711,1.0,1.0,1.0,3.0,0.34505955029099805,282.45,282.45,282.4499874274705,284.4947075382602,3.9682539682539675,3.9545441721073122,105886.0572725184,285.1499999999999,285.1349598699112,1.9167552078265813,0.6745,0.6866125456596381,0.7436669124963593,0.5074755490990394,0.33086256783839185,0.33274287577413014,0.19742659925168465,0.19967809265643408,0.1905321913223667,0.1915473794621966,297.15,293.15,297.15401289420186,297.58700829686467,297.0325220132981,297.2176180320682,297.42488688710415,297.28320962470735,0.0,2896.243203556241,834.6997205576291,542.712286565702,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046932.0,21046932.0,298.2919096724138,288.7603598673847,0.36,630.6609492154963,1.0,1.0,1.0,3.0,0.3447729829727679,282.15,282.15,282.1498994443039,284.3717874458754,3.9682539682539675,3.9485560179898536,106071.39977601601,285.1499999999999,285.08800365201944,1.917015115731753,0.6745,0.6866148175111078,0.745005884473141,0.5075199044617855,0.3303714999736436,0.3322119842264548,0.19756314754099125,0.19981305430698793,0.1911583728277116,0.19215689038730008,297.15,293.15,297.15380036891685,297.586158386751,297.03083391955727,297.2166263997356,297.4244205058444,297.28236791616104,0.0,3040.671157705406,834.8945096584122,542.8916683762455,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21046968.0,21046968.0,298.2903038620689,288.7591596883232,0.36,629.2133099854722,1.0,1.0,1.0,3.0,0.34447524047226064,282.15,282.15,282.1499111581755,284.25625919371765,3.9682539682539675,3.9061264965894678,107057.07836387923,285.1499999999999,284.9028788630081,1.9174591315576748,0.6745,0.6866325465358994,0.7459408187639904,0.5078686072870463,0.3295395095551984,0.33162144897992885,0.1975408087255774,0.19990689418068427,0.19162237039629088,0.19273311051526001,297.15,293.15,297.15197474818325,297.5804184513193,297.0248378850712,297.2137371306418,297.42129662218815,297.27845296748075,0.0,2972.9758980046786,833.596461397657,543.5004804639456,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047004.0,21047004.0,298.2885152241379,288.75782286374124,0.36,627.7665694866828,1.0,1.0,1.0,3.0,0.34419258510924855,282.15,282.15,282.1499632034467,284.2662086810424,3.9682539682539675,3.8843617608504273,107344.38442117086,285.1499999999999,284.9029096085689,1.9178821668460064,0.6745,0.6866674489811471,0.7468459393977457,0.5085545826281604,0.3287527222958907,0.3308462519040032,0.197507039629896,0.19990390691685447,0.19209400518116476,0.1932171505060387,297.15,293.15,297.1497862268788,297.5745556916092,297.01967190531974,297.2108284563618,297.4184302982253,297.27465451567895,0.0,2945.202172426536,831.1747932596074,544.4581493169171,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047040.0,21047040.0,298.2865517241379,288.75635534686336,0.36,626.3210363196125,1.0,1.0,1.0,3.0,0.343914791447798,282.45,282.45,282.14999869202825,284.2772561022428,3.9682539682539675,3.860356245759537,107620.21353470563,285.1499999999999,284.9088962663071,1.9185614629860235,0.6745,0.686712164819196,0.7478238760346517,0.5094322868457373,0.328115491620664,0.330119479922443,0.19751584141064374,0.19989698337206918,0.19262397640285195,0.19371263861021665,297.15,293.15,297.14780010391263,297.5698051531631,297.01661784287325,297.2085500680669,297.41663401994185,297.2718814375916,0.0,1664.3069144518645,828.1584221637466,545.7686073384278,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047076.0,21047076.0,298.2844213275862,288.7547630909073,0.36,624.8770190847457,1.0,1.0,1.0,3.0,0.34367284286263244,282.45,282.45,282.450142882552,284.518112721635,3.9682539682539675,3.9028863592566827,106292.15638818091,285.1499999999999,285.12697727764294,1.9196537037377672,0.6745,0.6867628036334104,0.749132852154217,0.5104246942966412,0.3278644190001543,0.32956331233741243,0.19767740417944668,0.19994335706877728,0.1933263628715059,0.19427747551312205,297.15,293.15,297.1471232652112,297.5692940938148,297.0186589300604,297.20823099824605,297.4177648325828,297.27221442398303,0.0,2827.7390413305357,826.9536796923502,547.4406300131013,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047112.0,21047112.0,298.282132,288.75305204908676,0.36,623.4348263825666,1.0,1.0,1.0,3.0,0.3434117101753719,282.45,282.45,282.45004436256045,284.5191070663566,3.9682539682539675,3.9073479888795037,106136.57385490031,285.1499999999999,285.15239810995524,1.9214434825782154,0.6745,0.6868137247559161,0.7506645056320026,0.5114211464061169,0.327860741615226,0.32937774740903947,0.19796258377077108,0.20014415347848633,0.19414940908266565,0.1950110286858344,297.15,293.15,297.147724823098,297.57148207374263,297.02375312869714,297.20941594122536,297.42081771452246,297.27463873625715,0.0,2869.1044968556075,826.6874726094162,549.5204044586834,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047148.0,21047148.0,298.27969170689653,288.7512281746134,0.36,621.9947668135593,1.0,1.0,1.0,3.0,0.34314371186200754,282.45,282.45,282.4500155264027,284.5214288210713,3.9682539682539675,3.908118570705658,106091.03609829716,285.1499999999999,285.1566092475337,1.92363394257583,0.6745,0.6868709114630528,0.7521153613463861,0.5125381453753579,0.3277856413450806,0.32932400750012275,0.19824179197642483,0.20042003156225235,0.19494927737477177,0.195812409273551,297.15,293.15,297.1484697695658,297.5726008422032,297.0277272344259,297.21047952217884,297.4233652119764,297.2765285160701,0.0,2882.2121049621437,826.4957911791249,551.9663606201905,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047184.0,21047184.0,298.2771084137931,288.7492974206996,0.36,620.5571489782081,1.0,1.0,1.0,3.0,0.3428989802997296,282.75,282.75,282.75008795292695,284.7432328804551,3.9682539682539675,3.9349158581281864,105393.93713024957,285.1499999999999,285.3134070502398,1.9260024869757868,0.6745,0.6869362198933124,0.7536313482877388,0.513810823191155,0.32778437667391835,0.3292640255866356,0.19856576512712248,0.20071229431262902,0.19579069596253165,0.19661889421562906,297.15,293.15,297.14975589452064,297.5744919919227,297.03252338294135,297.2120568996753,297.42651666155353,297.27906896612274,0.0,2753.521124766655,826.6961257137864,554.6916278378342,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047220.0,21047220.0,298.2743900862069,288.7472657405603,0.36,619.1222814769975,1.0,1.0,1.0,3.0,0.3426476677546433,282.75,282.75,282.7500698592908,284.76662794363375,3.9682539682539675,3.951775053288586,105121.45839629997,285.1499999999999,285.4034441192099,1.9287933547793183,0.6745,0.6870047796812314,0.7554524346941155,0.5151436828331669,0.3280887348892486,0.3293800371534344,0.19904135945091428,0.20109694870398354,0.19678616135087934,0.19751658498179483,297.15,293.15,297.15264473321787,297.57999860045845,297.04102366634277,297.21540860613925,297.4320683232572,297.28422878588316,0.0,2816.741359811387,828.0920692356723,557.7361943991605,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047256.0,21047256.0,298.2715446896552,288.74513908741574,0.36,617.6904729104116,1.0,1.0,1.0,3.0,0.34238563687782664,282.75,282.75,282.75001942017025,284.7669403813104,3.9682539682539675,3.9541489597720827,105247.79325217893,285.1499999999999,285.4055963050072,1.9319480455808857,0.6745,0.6870775279200703,0.757170622380749,0.5165544161503098,0.32829386146639794,0.3296263777004266,0.19950266362812435,0.20156099757337814,0.19774852995402792,0.19848697075386337,297.15,293.15,297.1556516397567,297.58403865589537,297.04792221783276,297.2184554722317,297.4368587703724,297.2885853512178,0.0,2838.18684526533,829.585361393852,561.0890937809964,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047292.0,21047292.0,298.26858018965515,288.74292341449274,0.36,616.2620318789345,1.0,1.0,1.0,3.0,0.34210554616304,282.45,282.45,282.449907571825,284.6450988544557,3.9682539682539675,3.9561669575817544,105355.2469748038,285.1499999999999,285.35926869426095,1.9352162241106041,0.6745,0.6871588755582488,0.7587426997132941,0.5181272925012366,0.3283636306207832,0.3298231178877664,0.19992424143710028,0.20202897934488145,0.19865781602651914,0.1994467253815734,297.15,293.15,297.1584655072559,297.5861391557963,297.05281288538765,297.22089802966195,297.4405849015119,297.2917800959228,0.0,2995.817403244801,830.8561802476434,564.7005369486421,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047328.0,21047328.0,298.2655045517241,288.7406246750274,0.36,614.8372669830508,1.0,1.0,1.0,3.0,0.3418116521176258,282.45,282.45,282.4499155537252,284.5158200547502,3.9682539682539675,3.94841604815898,105682.06299728982,285.1499999999999,285.17050952057537,1.9383338181251113,0.6745,0.6872531667611383,0.7597794559630596,0.5199441699407773,0.3279431652577438,0.32979092062959803,0.20014066163383604,0.20241727671652016,0.19933999229987806,0.20030875950426097,297.15,293.15,297.15944062143285,297.5816338710962,297.0512215682759,297.22074410365826,297.4404178213748,297.2906915971676,0.0,2932.3740578703446,831.8005248743748,568.5098929617412,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047364.0,21047364.0,298.2623257413793,288.73824882226626,0.36,613.4164868232444,1.0,1.0,1.0,3.0,0.34153186979370687,282.45,282.45,282.4499665642483,284.51665592096583,3.9682539682539675,3.9490153882621493,105728.12766233587,285.1499999999999,285.166110371618,1.9411095390816724,0.6745,0.6873621923831749,0.7606870053202163,0.5220365998820728,0.32745686755011527,0.32942623292585943,0.2003047943039873,0.2026616462366488,0.19998550479014376,0.2010163855324761,297.15,293.15,297.15974455489385,297.57575005746,297.04886751673655,297.219967042006,297.4396642063902,297.2887986754974,0.0,2906.9175711238026,832.2894182300806,572.4426339633618,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047400.0,21047400.0,298.2590517241379,288.7358018094685,0.36,612.0,1.0,1.0,1.0,3.0,0.34125653454279764,282.15,282.15,282.45000080114744,284.51721872637467,3.9682539682539675,3.950274374127952,105751.28073163854,285.1499999999999,285.1669596925058,1.9438727661174169,0.6745,0.6874778993701293,0.7616002075551521,0.5242480034788113,0.32704930415050487,0.3290019329403666,0.20047986602094758,0.2028607876590779,0.20066145939131885,0.20169146736285218,297.15,293.15,297.159941890052,297.570166092187,297.04761488756327,297.21935393439423,297.439441869344,297.2873037347081,0.0,3498.116711146605,832.7371039140361,576.5208626132528,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047436.0,21047436.0,298.2556904655172,288.7332895899075,0.36,610.5859892037096,1.0,1.0,1.0,3.0,0.3409480486946039,282.15,282.15,282.14987774810317,284.2818496643068,3.9682539682539675,3.9138641600790995,106696.07721848006,285.1499999999999,284.9553664582287,1.946705714449875,0.6745,0.6875983952132508,0.7622081167872536,0.5265410802155852,0.32641895770125084,0.3285826275514426,0.2005446233462204,0.20304255497299722,0.20122445027506733,0.20236273554497766,297.15,293.15,297.1589690490319,297.56106078703,297.04353076749317,297.21741219600796,297.43735119217104,297.2836647983468,0.0,3000.4271586207565,832.4316658377677,580.7536361555289,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
