,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21047472.0,21047472.0,298.25224993103444,288.73071811687197,0.36,609.1723795075152,1.0,1.0,1.0,3.0,0.34065903239397866,282.15,282.15,282.14995858326284,284.28722766749996,3.9682539682539675,3.8937048498089326,107018.78608898044,285.1499999999999,284.93833181938976,1.949288641600421,0.6745,0.6877293378913214,0.7625957879318591,0.5290214448092532,0.32565107966418516,0.32794222629587944,0.20052140915111358,0.20311156084080273,0.20171039099623655,0.20292101382697178,297.15,293.15,297.1569168754951,297.5496611506772,297.0378734403165,297.2144873261549,297.4340907287808,297.2786059042849,0.0,2962.0468255849996,830.6475501003969,585.0721508611924,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047508.0,21047508.0,298.24873808620686,288.7280933436679,0.36,607.7590930860249,1.0,1.0,1.0,3.0,0.340376991945616,282.15,282.15,282.149992907081,284.2968093052027,3.9682539682539675,3.875916841286821,107221.33992855018,285.1499999999999,284.9448145902856,1.9518495208086835,0.6745,0.68786474070456,0.7630578570627122,0.5315740369404591,0.32503114623781815,0.3272698473505027,0.20053537751895634,0.20314004705592004,0.20225645441643494,0.20345359453581413,297.15,293.15,297.1549392989627,297.5396123198406,297.03433065836583,297.2121293018072,297.43194723185064,297.2745917621654,0.0,2948.8754297240007,828.4163467951824,589.4836444884572,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047544.0,21047544.0,298.2451628965517,288.72542122361966,0.36,606.3460521138471,1.0,1.0,1.0,3.0,0.3401224999078019,282.45,282.45,282.4501854971638,284.5234388863317,3.9682539682539675,3.900109030727068,106354.17064468027,285.1499999999999,285.1053016956767,1.9545892984945206,0.6745,0.6880004358012464,0.7637096536044404,0.5341200117983006,0.3246500382982397,0.32671147053010957,0.20063740238115335,0.2031947612522222,0.2029111148960735,0.20403139701188397,297.15,293.15,297.153594332467,297.53228526227144,297.0340035747025,297.2109424397372,297.43168752392273,297.2725026266202,0.0,2812.9813204339366,826.8471613578857,594.0201356786089,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047580.0,21047580.0,298.2415323275862,288.72270771007095,0.36,604.93317876559,1.0,1.0,1.0,3.0,0.3398629904041505,282.45,282.45,282.4501172465621,284.543986091514,3.9682539682539675,3.9180824326423314,105872.17426520953,285.1499999999999,285.19629011019197,1.9577977258294572,0.6745,0.6881305900012011,0.7647722360085516,0.5365510165980114,0.3246831883648054,0.3264694671522146,0.2009250430671839,0.2033741932582118,0.20376854459168658,0.20475714401782183,297.15,293.15,297.15395785584866,297.5302249308127,297.03897925211294,297.2120541766765,297.4347675023624,297.27399674356263,0.0,2875.9175950054323,826.8941019391027,598.7330938262809,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047616.0,21047616.0,298.23785434482755,288.7199587563863,0.36,603.5203952158619,1.0,1.0,1.0,3.0,0.3395926672032732,282.45,282.45,282.45001278514803,284.54460626874805,3.9682539682539675,3.9211145854930476,105825.78602772241,285.1499999999999,285.19816703593136,1.961406802909132,0.6745,0.6882576814602387,0.7657930869391912,0.5389145863344151,0.3246802990412188,0.3264665443355883,0.20122100936230725,0.20366713357947058,0.2046158509105302,0.20560142071783483,297.15,293.15,297.15457095962375,297.52773253084695,297.04329243413065,297.2132211882859,297.4375564622669,297.27527471503083,0.0,2889.956438105422,827.171572471941,603.6381649635982,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047652.0,21047652.0,298.23413691379307,288.7171803159516,0.36,602.1076236392709,1.0,1.0,1.0,3.0,0.33933299295753944,282.75,282.75,282.74979787852345,284.66928052513555,3.9682539682539675,3.9319777179684796,105582.37147139653,285.1499999999999,285.25115288919386,1.9646934112496726,0.6745,0.6883674471327158,0.7667670817709717,0.5409479216442371,0.3246297939370748,0.3264640857224681,0.20151343363942742,0.20397784635943447,0.20544686881243435,0.20645130225458536,297.15,293.15,297.15529836686943,297.52477355760664,297.04683176920753,297.2143011768057,297.43997103248967,297.2762351805958,0.0,2729.9395706788946,827.5557051823026,607.9921995001989,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047688.0,21047688.0,298.23038799999995,288.71437834217556,0.36,600.6947862104254,1.0,1.0,1.0,3.0,0.33908399063122724,282.75,282.75,282.7501002671521,284.7907959833474,3.9682539682539675,3.952957286185421,105184.36513285548,285.1499999999999,285.435284103068,1.9653632263274146,0.6745,0.6883366971455204,0.7682192012814398,0.5403801718356073,0.3249274425811571,0.3265188579745884,0.20197188661118562,0.204312140176096,0.20645798851500718,0.2073286483441974,297.15,293.15,297.1576902787412,297.5277565985669,297.054690901555,297.21735881416834,297.4452564272333,297.28055060405296,0.0,2815.0696422811297,828.8355221171064,607.7352000321871,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047724.0,21047724.0,298.2266155689655,288.71155878848987,0.36,599.2818051039335,1.0,1.0,1.0,3.0,0.3388205108686967,282.75,282.75,282.7500312552199,284.79182537997883,3.9682539682539675,3.955118668839949,105299.42117768724,285.1499999999999,285.44492977366804,1.9652181503391468,0.6745,0.6882457237843917,0.7698180263684198,0.5386953240265373,0.32519894141233135,0.32674788462506893,0.2024477304574866,0.20473514838038226,0.2074687225388152,0.20829826830888784,297.15,293.15,297.1605271898396,297.53239053466655,297.06189188594396,297.2205013367939,297.45031827376744,297.28512584420235,0.0,2844.5683228662474,830.195866676677,605.6857045266559,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047760.0,21047760.0,298.22282758620685,288.70872760834993,0.36,597.8686024944036,1.0,1.0,1.0,3.0,0.3385523117289719,282.45,282.45,282.7500066227394,284.78969840274857,3.9682539682539675,3.956984893901791,105398.81580905337,285.1499999999999,285.44209630669695,1.9641344494202992,0.6745,0.6881084460473985,0.7714664956930132,0.536142373911253,0.32534862886247484,0.3269482840596731,0.20288951640151545,0.20516291810323192,0.20842959841617173,0.20926195458107544,297.15,293.15,297.1632918124992,297.53745023050277,297.0672641179165,297.22311127386797,297.4543692523879,297.28909733743484,0.0,3537.813774911983,831.3716384386169,602.0711461860974,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047796.0,21047796.0,298.2190320172414,288.70589075523577,0.36,596.4551005564439,1.0,1.0,1.0,3.0,0.33824794298426014,282.45,282.45,282.44987959944734,284.5360652770424,3.9682539682539675,3.9563687461794563,105544.3022125701,285.1499999999999,285.2194458617344,1.9643859550862255,0.6745,0.6880502905048167,0.7728316186553504,0.5350572479511656,0.3251171409631508,0.3270207804829324,0.2031760598135648,0.20556362514624468,0.2092080429955983,0.2101766510459195,297.15,293.15,297.16483040014464,297.53883823722674,297.0675142112901,297.2237187692499,297.4552388034065,297.2900280842636,0.0,2958.9983965177225,832.3895727051234,600.9666040113669,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047832.0,21047832.0,298.2152368275862,288.7030541826518,0.36,595.0412214646626,1.0,1.0,1.0,3.0,0.3379621843133183,282.45,282.45,282.44995543336563,284.5304153278383,3.9682539682539675,3.9560604355860933,105643.06363769394,285.1499999999999,285.19109599214084,1.9648935502100193,0.6745,0.6880399129848647,0.7739116562545018,0.534863625783982,0.3246219637942883,0.3267344928978371,0.20332887067635802,0.2058170526722008,0.20985325519109746,0.21092020963672156,297.15,293.15,297.16509427323007,297.5367304917162,297.0644052195442,297.22268633454377,297.45389783403675,297.28856283061424,0.0,2921.9689927954955,833.1035362611266,601.0461047525415,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047868.0,21047868.0,298.2114499827586,288.7002238441276,0.36,593.6268873936681,1.0,1.0,1.0,3.0,0.3376835468382475,282.45,282.45,282.44998832470645,284.528391555227,3.9682539682539675,3.957529177997954,105675.54050982179,285.1499999999999,285.18765487327374,1.9654613182177452,0.6745,0.6880485464968562,0.775024485693476,0.5350250730020554,0.32420079769332155,0.32629578742857934,0.20348750175548208,0.2059879779047468,0.2105297997189711,0.2115868805753075,297.15,293.15,297.16524882017524,297.53510611757764,297.0623690230575,297.2217664505195,297.453127225508,297.2875235273676,0.0,2906.1542276821324,833.6690706282383,601.5708915879339,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047904.0,21047904.0,298.2076794482758,288.69740569321755,0.36,592.2120205180685,1.0,1.0,1.0,3.0,0.3373813313656867,282.15,282.15,282.1498482025223,284.30347259948235,3.9682539682539675,3.9379527334488564,106251.58085704432,285.1499999999999,285.02737981849543,1.9663134504220061,0.6745,0.6880699143122658,0.7760123937029896,0.5354243402526966,0.3237174731869318,0.3258886766929105,0.2036012486025503,0.20615116960199303,0.21116951792945834,0.21226504837583637,297.15,293.15,297.1648766571735,297.5320042064228,297.05959568378984,297.2203284631218,297.45176685513917,297.2857143731294,0.0,3030.490166543229,834.0666783690742,602.5427633056905,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047940.0,21047940.0,298.2039331896552,288.69460568350144,0.36,590.7965430124721,1.0,1.0,1.0,3.0,0.33708545313054566,282.15,282.15,282.14994587198316,284.28864636526896,3.9682539682539675,3.9135775099413133,106768.44030105026,285.1499999999999,284.94974999455377,1.9671576898699332,0.6745,0.6881086371041262,0.7766106996710875,0.5361468781048151,0.32293291991463857,0.32531437072030733,0.20355884567624932,0.20622433035098645,0.2116487022420821,0.2128536676599473,297.15,293.15,297.16290956957585,297.524302496178,297.0530904261086,297.2170539544389,297.44782729540157,297.28103674834057,0.0,2976.183074608474,832.9352130727575,603.8844238506563,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21047976.0,21047976.0,298.20021917241377,288.69182976858343,0.36,589.380377051487,1.0,1.0,1.0,3.0,0.3368002271889549,282.15,282.15,282.14997743428347,284.29535161888094,3.9682539682539675,3.8987071796831394,106958.74992152018,285.1499999999999,284.9521092281876,1.968011900766983,0.6745,0.6881617383428239,0.7772644760331257,0.5371359477492404,0.32227347043330473,0.3246183796754704,0.2035403643872271,0.20621922834877632,0.21218100779285137,0.213372868852052,297.15,293.15,297.1608967361152,297.51758143547386,297.0484462728838,297.2142008599112,297.4449195476494,297.2772089704067,0.0,2956.477187313704,831.2484723634741,605.5427989596433,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048012.0,21048012.0,298.19654536206895,288.6890839020926,0.36,587.9634448097218,1.0,1.0,1.0,3.0,0.3365325235129844,282.45,282.45,282.4482038595315,284.4241633740383,3.9682539682539675,3.89515024862582,106817.61526114657,285.1499999999999,285.00652465561785,1.969138333931779,0.6745,0.688222620781587,0.7780030749822148,0.5382678131738703,0.3217608088822834,0.3240027307485738,0.20356787952686953,0.20622439271610857,0.21278029448382166,0.21392416117440843,297.15,293.15,297.1591209773141,297.5121581969729,297.0458651508318,297.2120199961785,297.4432297481991,297.2744788138993,0.0,2751.9851715658788,829.3939911061555,607.5364113418472,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048048.0,21048048.0,298.19291972413794,288.68637403768207,0.36,586.5456684617844,1.0,1.0,1.0,3.0,0.3362781576010817,282.45,282.45,282.4500978261624,284.54588099590154,3.9682539682539675,3.929117341445909,105871.50977995142,285.1499999999999,285.1974661310424,1.9707570100463923,0.6745,0.6882861133114946,0.7792142896876637,0.5394459355772886,0.32172738252230687,0.323626484199167,0.20380292751999687,0.20631834240987748,0.21362337099733658,0.21459136238130758,297.15,293.15,297.1591576073853,297.51270473873615,297.0495317595003,297.21245337162753,297.445626568488,297.2758948091475,0.0,2864.082253798821,829.2182136333181,609.8895737843634,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048084.0,21048084.0,298.1893502241379,288.6837061290284,0.36,585.1269701822833,1.0,1.0,1.0,3.0,0.3360093343041977,282.45,282.45,282.4500266093613,284.5436690160782,3.9682539682539675,3.9324557839699037,105819.67917648522,285.1499999999999,285.20202128646656,1.9729926928996417,0.6745,0.6883496655760641,0.7804780222413213,0.5406230094538071,0.32175904150730683,0.3235650119590709,0.20408868043968728,0.20655469139636592,0.21450512346993988,0.21541984969730443,297.15,293.15,297.15981442384015,297.5138547425568,297.05387473111404,297.21348063920533,297.4485575019951,297.2779164077423,0.0,2893.0906378188492,829.5165862057811,612.6263594703012,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048120.0,21048120.0,298.1858448275862,288.6810861298312,0.36,583.7072721458267,1.0,1.0,1.0,3.0,0.33573539503376565,282.75,282.75,282.45000797011767,284.5440986322576,3.9682539682539675,3.9352370518503665,105790.05116420845,285.1499999999999,285.20226468397556,1.9755186581811546,0.6745,0.6884197941498531,0.7816572385722169,0.5419190256807227,0.3217189756527645,0.32357615420157604,0.20436270048491567,0.20684184639394407,0.21535650893053798,0.2162905557400337,297.15,293.15,297.16054041119696,297.51393267593556,297.05712985409633,297.21432505468584,297.45087409989907,297.27936041916274,0.0,1657.0914776368866,829.8709378928803,615.6897291800507,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048156.0,21048156.0,298.1824115,288.67851999381173,0.36,582.2864965270227,1.0,1.0,1.0,3.0,0.33549396388553127,282.75,282.75,282.7500626269305,284.78887998519303,3.9682539682539675,3.9558900444281457,105340.49874351261,285.1499999999999,285.4207916389303,1.9782336381551364,0.6745,0.6884973902918001,0.7830739398520069,0.5433494073630115,0.32190199568904093,0.3235989284251218,0.20474853026549744,0.20715278660022313,0.21633084565109445,0.21717400310139512,297.15,293.15,297.1624031529529,297.5169215287678,297.0631389474459,297.2165069715564,297.4551411645721,297.28282235305903,0.0,2794.2239738532458,830.6817196011588,619.0383555582116,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048192.0,21048192.0,298.1790582068965,288.6760136747123,0.36,580.8645655004797,1.0,1.0,1.0,3.0,0.33523263136337295,282.75,282.75,282.7500483816758,284.7974664390987,3.9682539682539675,3.9576174131279505,105432.51424738608,285.1499999999999,285.45227751726156,1.9814356812860954,0.6745,0.6885764002487096,0.7846469718832274,0.5448022593502371,0.3222311268200451,0.32384360436902154,0.2052269140158968,0.20758142365834628,0.2173921547823067,0.2181816065484173,297.15,293.15,297.16535375303965,297.52165357509887,297.07073574316667,297.2197094260416,297.46063999455316,297.28761849838,0.0,2838.7966281003273,831.770393968051,622.7278130732254,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048228.0,21048228.0,298.1757929137931,288.6735731262951,0.36,579.4414012408059,1.0,1.0,1.0,3.0,0.33496453673586857,282.75,282.75,282.7499558558948,284.7996111380809,3.9682539682539675,3.9591218208593006,105512.68553220434,285.1499999999999,285.4569342288269,1.9848567798906445,0.6745,0.6886609973177769,0.7860956656761902,0.5463536157708928,0.32244710262886955,0.3241302350319364,0.20567706644682587,0.2080523656057805,0.21840413679426274,0.21922065117918357,297.15,293.15,297.1682685712518,297.5246989608362,297.07660290344467,297.22244970814216,297.4651233315848,297.29142869505193,0.0,2852.29088703907,832.7193210028523,626.6856011153748,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048264.0,21048264.0,298.1726235862069,288.67120430234047,0.36,578.0169259226095,1.0,1.0,1.0,3.0,0.334668120837413,282.45,282.45,282.44985820354856,284.5708190776808,3.9682539682539675,3.960418802019671,105581.82732007344,285.1499999999999,285.30147900416466,1.9883117709088902,0.6745,0.6887544813146763,0.7872854774870345,0.5480626693604711,0.3224398394290928,0.32433415460735754,0.20604132023681587,0.2085077815495072,0.21930670044451556,0.22022620549560784,297.15,293.15,297.17056379536643,297.52445700862006,297.07936515191875,297.2240311240881,297.46761864426685,297.29320714485203,0.0,2986.576001893205,833.5379893151356,630.8699850029375,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048300.0,21048300.0,298.16955818965516,288.6689131566458,0.36,576.5910617204988,1.0,1.0,1.0,3.0,0.3343758267032802,282.45,282.45,282.4499582736617,284.5471488330909,3.9682539682539675,3.9615316048311064,105641.16865069192,285.1499999999999,285.2167240698776,1.9914605887317822,0.6745,0.6888628901806442,0.7879586395069386,0.5500374472095578,0.32200159517366556,0.32423159022121273,0.206205469671847,0.20883811034204383,0.21998415643460897,0.2210778090300364,297.15,293.15,297.17103693862657,297.51795660496936,297.07651550914875,297.22312229014483,297.46631991811034,297.29099025219995,0.0,2936.7447082555573,834.2408295224444,635.2003570618756,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048336.0,21048336.0,298.1666046896552,288.6667056430236,0.36,575.1637308090822,1.0,1.0,1.0,3.0,0.3340936078171433,282.45,282.45,282.44998160025796,284.54544029032223,3.9682539682539675,3.962473043248313,105691.3848205888,285.1499999999999,285.21548186522784,1.9943417985308916,0.6745,0.6889836315537983,0.7886040430002792,0.5522281331279455,0.3216067958062988,0.323884433683233,0.2063604017281046,0.2090462287300131,0.22068027666533074,0.22180156318942534,297.15,293.15,297.1712003989956,297.5114066775035,297.0743501669013,297.2221441416504,297.465388109039,297.288897898818,0.0,2919.9314553816794,834.8357451382938,639.6432693578906,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048372.0,21048372.0,298.1637710517241,288.6645877153,0.36,573.7348553629677,1.0,1.0,1.0,3.0,0.3337996551093375,282.15,282.15,282.14990313977,284.42311256300366,3.9682539682539675,3.961493142505927,105784.8152806579,285.1499999999999,285.1676979317014,1.9968613528244301,0.6745,0.6890875736945977,0.7892275269401764,0.5541072435714433,0.3212494538730819,0.3235328245488571,0.2065144313900507,0.2092305685475861,0.22139187343895542,0.22251906295296403,297.15,293.15,297.17119313894864,297.50482163251417,297.0727367293103,297.2211882831901,297.4647408162599,297.28693612004463,0.0,3063.188832211311,835.3670857100059,643.5034340827067,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048408.0,21048408.0,298.1610652413793,288.66256532731256,0.36,572.3043575567636,1.0,1.0,1.0,3.0,0.33349421377680155,282.15,282.15,282.1499144446821,284.30220603172296,3.9682539682539675,3.932927667584852,106511.3764553055,285.1499999999999,284.9828160649066,1.996540600735119,0.6745,0.689056057993026,0.7894791215034196,0.5535386833869981,0.32053879572995136,0.32306624152890284,0.20649234098034486,0.20932868360048595,0.22190890855183654,0.22316394267014164,297.15,293.15,297.1694518570341,297.49396240355975,297.06665185326545,297.21812271956765,297.4609086072736,297.2818194881401,0.0,2997.7995201461777,835.0389858966819,642.6102415803972,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048444.0,21048444.0,298.15849522413794,288.6606444329082,0.36,570.8721595650784,1.0,1.0,1.0,3.0,0.3332037749770165,282.15,282.15,282.1499611460172,284.30556238618885,3.9682539682539675,3.9210855138807195,106684.29644325597,285.1499999999999,284.9777322035423,1.994821284744919,0.6745,0.6889753536162633,0.7898528037198297,0.5520790016057694,0.3198565779449042,0.3223845895265437,0.20645098145397134,0.20930103333215433,0.22243249504850024,0.22368483677308587,297.15,293.15,297.16726962812277,297.48503167420904,297.0611858864092,297.21494970198387,297.45734547457243,297.27715647305945,0.0,2970.6553395818287,833.8758175489504,639.7596301401236,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048480.0,21048480.0,298.1560689655172,288.65883098594094,0.36,569.43818356252,1.0,1.0,1.0,3.0,0.3329184489548839,282.45,282.45,282.14999845539296,284.3083696510693,3.9682539682539675,3.9081301374538637,106849.1304594506,285.1499999999999,284.9760831190529,1.992130346918427,0.6745,0.6888445871799131,0.7904795825437481,0.549705599288876,0.3193038407050761,0.32171835630124457,0.2064451354518751,0.20924640208875164,0.2230174835939383,0.2242034441141745,297.15,293.15,297.16521219344804,297.4795303860209,297.0575923733752,297.21233329084754,297.4549330726988,297.2739202632781,0.0,1669.9451675702087,832.4041565806158,635.2109661470088,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048516.0,21048516.0,298.15379443103444,288.65713094026944,0.36,568.0023517236968,1.0,1.0,1.0,3.0,0.33266897646299903,282.45,282.45,282.45013246487395,284.54671460892473,3.9682539682539675,3.9394494235661743,105918.79367208137,285.1499999999999,285.18900439637366,1.988746261514655,0.6745,0.6886646148380696,0.7916538327332263,0.5464224233733754,0.31911309019166867,0.32120088545773573,0.20659207818240538,0.20923255300931967,0.22379413462171735,0.22479266981428567,297.15,293.15,297.1644406652022,297.480929980611,297.0587989186192,297.2116884014945,297.4557877520437,297.2743291435941,0.0,2852.822006864921,831.7703721699509,629.1691951505471,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048552.0,21048552.0,298.15167958620685,288.65555024975436,0.36,566.5645862232171,1.0,1.0,1.0,3.0,0.33240127385671825,282.45,282.45,282.45003598942463,284.54336598349704,3.9682539682539675,3.9441112122274484,105830.12011430477,285.1499999999999,285.2038725272303,1.9850256227889187,0.6745,0.6884349080434592,0.7932687096554685,0.5422034422831518,0.3191580942703206,0.3210138944066033,0.20686187249942867,0.20935774046639746,0.22470123751926824,0.22555594395253156,297.15,293.15,297.1649311430265,297.48760687885454,297.06295063638834,297.2125524103585,297.4587385795781,297.2773559296412,0.0,2891.9157423035263,832.0576008954885,621.8569243023815,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048588.0,21048588.0,298.1497323965517,288.65409486825575,0.36,565.1248092356891,1.0,1.0,1.0,3.0,0.33212707816292253,282.45,282.45,282.4500104476753,284.54098913913487,3.9682539682539675,3.9462439698785614,105811.7523958523,285.1499999999999,285.20113330007763,1.9807747138992213,0.6745,0.6881660450994393,0.7949962789127545,0.537223327928659,0.31912296181669586,0.32095400425741316,0.2071179143903244,0.2095514241491352,0.22557097420576067,0.22638913077183057,297.15,293.15,297.1655663280652,297.4953912733338,297.0659106347324,297.21321407448085,297.4609567121719,297.2802078045568,0.0,2901.869129627611,832.3630903026087,613.395086600445,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048624.0,21048624.0,298.1479608275862,288.65277074963006,0.36,563.6829429357211,1.0,1.0,1.0,3.0,0.3318258108122138,282.15,282.15,282.14985129973496,284.3128890931301,3.9682539682539675,3.9218103719713806,106478.95274312148,285.1499999999999,285.0335240483384,1.975782807665227,0.6745,0.6878670615243728,0.796717606561136,0.5316303561553463,0.31890273574125505,0.3208333675135919,0.20730490935791754,0.20973313422837253,0.22634517028486828,0.2271933944043384,297.15,293.15,297.16583101300347,297.5027741225784,297.0663643898156,297.21300140203783,297.4615007270377,297.2818943308946,0.0,3029.3358842320795,832.4246744018369,603.863619165658,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048660.0,21048660.0,298.14637284482757,288.651583847727,0.36,562.2389094979213,1.0,1.0,1.0,3.0,0.33153023427920997,282.15,282.15,282.1499438213748,284.2961487232286,3.9682539682539675,3.890110954259174,107111.25410798634,285.1499999999999,284.9492868131216,1.9697819462175696,0.6745,0.6875474636791399,0.7981948094534421,0.5255855538858372,0.3182985966772613,0.3204373359323895,0.20731270154348655,0.20979823737193337,0.22691039294987858,0.2278503457429367,297.15,293.15,297.16460800386847,297.5069173819016,297.06190201087543,297.2106241262195,297.45859511542415,297.28052932765786,0.0,2974.9804814448385,830.5976400199485,593.3233624584495,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048696.0,21048696.0,298.1449764137931,288.6505401163864,0.36,560.7926310968979,1.0,1.0,1.0,3.0,0.3312456624716774,282.15,282.15,282.1499722025833,284.29957864490615,3.9682539682539675,3.867940301542765,107393.78772631614,285.1499999999999,284.9429585084935,1.9628787405023524,0.6745,0.6872075511651183,0.7998902527040694,0.519078891480514,0.3177586972179035,0.31983603373665437,0.20732843848952903,0.2097587490952553,0.22750855363149175,0.22839449308684417,297.15,293.15,297.16342460693744,297.5135559774602,297.0584422399975,297.20843900314736,297.4563492025268,297.2800422060139,0.0,2953.164816840541,828.0403697444477,581.8670647120092,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048732.0,21048732.0,298.1437795,288.64964550943506,0.36,559.3440299072594,1.0,1.0,1.0,3.0,0.3309793877096283,282.45,282.45,282.45004732820223,284.4223083570612,3.9682539682539675,3.85847474997433,107290.50398146629,285.1499999999999,284.98739777467244,1.955416924945326,0.6745,0.686843828933679,0.8018421578523482,0.5120248167496002,0.31732290786743766,0.31925095079584187,0.20737715128364664,0.20970707811651498,0.22816162996386438,0.2289446302570003,297.15,293.15,297.1625476618527,297.5230536917928,297.0564538242785,297.2067419950484,297.4550974201376,297.28077891862205,0.0,2783.172778054813,825.2186268761878,569.6457067770514,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048768.0,21048768.0,298.1427900689655,288.6489059806828,0.36,557.8930281036137,1.0,1.0,1.0,3.0,0.33072718249404576,282.45,282.45,282.4500832350569,284.53101524982293,3.9682539682539675,3.8978625733677132,106155.86627742235,285.1499999999999,285.1603442661225,1.9476713838647286,0.6745,0.6864538919183152,0.8044201683852955,0.5043528995396205,0.31732925309658944,0.3188532230158373,0.20762415635626327,0.2097247079418111,0.22906137021279643,0.22959588851687898,297.15,293.15,297.16353478597074,297.5398084339794,297.0602159081887,297.20752826079024,297.45796374317916,297.2858102264217,0.0,2854.9669451303234,824.8299193509008,556.7861710050001,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048804.0,21048804.0,298.14201608620687,288.6483274839191,0.36,556.4395478605693,1.0,1.0,1.0,3.0,0.33046133921991383,282.45,282.45,282.4500227470017,284.5258372529211,3.9682539682539675,3.8961306908007947,106167.70817531779,285.1499999999999,285.1510911446271,1.939841986770449,0.6745,0.6860382155834062,0.8072142206941981,0.49604424972427463,0.3173681749788201,0.31874109752799296,0.20790734389744722,0.20987331592228148,0.22998501042071476,0.23040675641362354,297.15,293.15,297.1651624261159,297.5585201334809,297.06423181898737,297.2087172526272,297.4611000816474,297.29154634257173,0.0,2878.8388158877397,824.5552842122692,543.4266336499265,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048840.0,21048840.0,298.1414655172414,288.6479159729095,0.36,554.9835113527342,1.0,1.0,1.0,3.0,0.33019186413198803,282.75,282.75,282.4500033027336,284.5206710573802,3.9682539682539675,3.893937379045134,106181.98790995328,285.1499999999999,285.14393823378566,1.9316119996864798,0.6745,0.685606484571898,0.8101118340688341,0.48726472243016394,0.3173205947793347,0.3186608366605759,0.2081687725087903,0.21005216523374803,0.2308678384931883,0.23124024757420605,297.15,293.15,297.16692132292746,297.5777578922591,297.0669818284011,297.2095945411511,297.4634410429854,297.2969393255448,0.0,1653.3791424888375,824.2017883281625,529.6017357780903,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048876.0,21048876.0,298.14114632758617,288.6476774013913,0.36,553.5248407547169,1.0,1.0,1.0,3.0,0.3299561543421394,282.75,282.75,282.7501496991061,284.7513471427716,3.9682539682539675,3.932142622726959,105226.05340311618,285.1499999999999,285.34358378487065,1.9229229237509355,0.6745,0.6851617657440079,0.8134011483449433,0.4780523680640633,0.3174805760994823,0.3185632218385167,0.20853429511415003,0.21023676002798072,0.23187545941914695,0.2320708743537287,297.15,293.15,297.16987033823125,297.6010275142394,297.0723074058502,297.21171417212935,297.4677633463467,297.3045365553594,0.0,2776.7367246802023,824.7974733512301,515.3570975813352,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048912.0,21048912.0,298.1410664827586,288.64761772306986,0.36,552.0634582411257,1.0,1.0,1.0,3.0,0.32970169933471644,282.75,282.75,282.75004016215007,284.74216986051147,3.9682539682539675,3.9432542227783887,105121.24241521559,285.1499999999999,285.354704346791,1.9140918648401521,0.6745,0.6846993547431236,0.8170104873347245,0.46828151083541036,0.31777400219273466,0.31866984920203895,0.20898397088856407,0.21052694977948846,0.23296843795227623,0.23302442861576264,297.15,293.15,297.1739558603343,297.6272186678325,297.07909855437094,297.2147596064856,297.47329589376443,297.3136657165575,0.0,2816.073348837956,826.3046585281409,500.7839785123199,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048948.0,21048948.0,298.14123394827584,288.64774289161426,0.36,550.5992859865686,1.0,1.0,1.0,3.0,0.3294413642992439,282.75,282.75,282.7500075302435,284.73122643403633,3.9682539682539675,3.9504866053315646,105124.73525368766,285.1499999999999,285.3408551779272,1.9049133168500265,0.6745,0.684227012205225,0.8206745091139113,0.4580856249189857,0.3179331589925383,0.3188051354625866,0.20939168672963004,0.21084970444634632,0.23399599478238872,0.2340033849655233,297.15,293.15,297.1780454081348,297.6530507903844,297.0839082572634,297.21717637113875,297.47753719523104,297.3219436044305,0.0,2826.2834105641346,827.8478562477668,485.9424226513597,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21048984.0,21048984.0,298.1416566896552,288.64805886065307,0.36,549.132246165654,1.0,1.0,1.0,3.0,0.32915421671173184,282.45,282.45,282.4452215750946,284.4954024208927,3.9682539682539675,3.9379029697231,105640.07754615403,285.1499999999999,285.1703089559607,1.8954953956622151,0.6745,0.683761463535223,0.8242968399601579,0.4478089706420093,0.3178706413028557,0.3188461826667625,0.20970648665215919,0.21114570676801694,0.23490599003991441,0.2349387094389517,297.15,293.15,297.181601301687,297.677373749489,297.0856789433293,297.21836353272823,297.479668519443,297.32853720933537,0.0,2941.5146253197054,829.2559406686265,471.2482818535966,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21049020.0,21049020.0,298.14234267241375,288.64857158377015,0.36,547.6622609529901,1.0,1.0,1.0,3.0,0.3288733946542346,282.45,282.45,282.44992731835356,284.46483597388266,3.9682539682539675,3.920695378945016,106114.47648988303,285.1499999999999,285.06908774330367,1.885719731219498,0.6745,0.6833174074205189,0.8276680690272109,0.43778151025559225,0.31739140340025795,0.3185703094853873,0.20981685090906027,0.2113042607206878,0.23558285287316688,0.23570246711490692,297.15,293.15,297.1834710848104,297.69767800128653,297.08206478656444,297.21702553453264,297.4778920397159,297.331626289382,0.0,2897.804273176782,829.3393895403286,456.94815793351444,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21049056.0,21049056.0,298.14329986206894,288.6492870145002,0.36,546.1892525231851,1.0,1.0,1.0,3.0,0.3286034511576118,282.45,282.45,282.4499716867001,284.4587385459743,3.9682539682539675,3.912450996629016,106286.44336431724,285.1499999999999,285.0530108917729,1.8754636514334069,0.6745,0.6828816808566931,0.8311689635834754,0.4277131626940055,0.3169441466421691,0.3180805824592162,0.20991257629234128,0.21134848305818146,0.2362772824258309,0.23634765079613712,297.15,293.15,297.1851483460359,297.7187625528555,297.07900464419527,297.2155643951291,297.4764764561119,297.3349912788655,0.0,2873.834695977833,828.9362576190982,442.71181908655234,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21049092.0,21049092.0,298.14453622413794,288.6502111063239,0.36,544.7131430508474,1.0,1.0,1.0,3.0,0.328352048546036,282.75,282.75,282.75011633717054,284.573271063679,3.9682539682539675,3.9125260718278922,106204.70078068285,285.1499999999999,285.0881552472579,1.8652533484956728,0.6745,0.6824593265850528,0.8348391333458349,0.4177219078312132,0.316580793278247,0.31758017570518055,0.21002474258238074,0.2113660435427634,0.2370178943630142,0.23698695875179954,297.15,293.15,297.1869318823153,297.741096397987,297.077134894896,297.21436014221285,297.47587503644604,297.33907967077147,0.0,2697.1378345920616,828.3146376158076,428.91486210356106,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21049128.0,21049128.0,298.1460597241379,288.6513498126637,0.36,543.2338547105852,1.0,1.0,1.0,3.0,0.32811557479698206,282.75,282.75,282.7500706705039,284.6886801455402,3.9682539682539675,3.942115494206828,105473.82876231743,285.1499999999999,285.2644750201963,1.8568609345968732,0.6745,0.6821046915391548,0.8389295478033477,0.40914421473204116,0.3166546943480292,0.31725476391396784,0.21032569791118919,0.2114503395586133,0.23801136744213472,0.2377290865548798,297.15,293.15,297.190389811093,297.76769369580876,297.0809526325393,297.2155042112232,297.4794716628579,297.34680240270444,0.0,2769.9200233077336,828.8367152535195,417.5274802031299,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21049164.0,21049164.0,298.14787832758617,288.652709086879,0.36,541.7513096770067,1.0,1.0,1.0,3.0,0.3278655053502669,282.75,282.75,282.7500182023716,284.6817654388705,3.9682539682539675,3.9470009874308865,105464.97029311443,285.1499999999999,285.25851536434243,1.849495643120762,0.6745,0.6817729923912796,0.8430813070086972,0.4009557647233802,0.31677950404341526,0.31723275448608723,0.2106639073252152,0.21167217092611457,0.23903829302874854,0.23864833851256806,297.15,293.15,297.19439786844043,297.7939812393697,297.08525591071646,297.2170496221894,297.4834658506505,297.35483009827334,0.0,2795.924208299498,829.794311332916,407.1994808848983,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.32761166703816946,282.45,282.45,282.75000639826914,284.6744214093479,3.9682539682539675,3.9510827623484484,105474.77959416824,285.1499999999999,285.25038043131883,1.842762267725507,0.6745,0.6814673639494098,0.8471831242002601,0.3932601218912995,0.31682156809515266,0.3172584753803916,0.21097556365400308,0.21192962199499124,0.24002321120379924,0.23960030251863212,297.15,293.15,297.19838478026634,297.81863021647973,297.0883304285329,297.2182111012207,297.48661154861213,297.3620336150223,0.0,3579.5900569720484,830.729780622236,397.7772830041485,297.0947456608307,296.9516153735503,297.19623392787577,297.55631941257997,297.2933577111875,4808.097120598433,5416.755437442653,0.33599088760984525,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.32761166703816946,282.45,282.45,282.75000639826914,284.6744214093479,3.9682539682539675,3.9510827623484484,105474.77959416824,285.1499999999999,285.25038043131883,1.842762267725507,0.6745,0.6814673639494098,0.8471831242002601,0.3932601218912995,0.31682156809515266,0.3172584753803916,0.21097556365400308,0.21192962199499124,0.24002321120379924,0.23960030251863212,297.15,293.15,297.19838478026634,297.81863021647973,297.0883304285329,297.2182111012207,297.48661154861213,297.3620336150223,0.0,3579.5900569720484,830.729780622236,397.7772830041485,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21049236.0,21049236.0,298.15241679741376,288.65610126086403,0.36,538.7761382283338,1.0,1.0,1.0,3.0,0.3273230173846188,282.45,282.45,282.4499787780727,284.4278880745011,3.9682539682539675,3.9207215667303577,106334.29662925343,285.1499999999999,285.02828147143293,1.839564834188881,0.6745,0.6813042480372785,0.850955062187923,0.38909025084740095,0.3165407954936074,0.3172082577037073,0.21114151739193177,0.21217813090374812,0.24082386343926984,0.2405189159888696,297.15,293.15,297.20123340918906,297.8382729918189,297.0871250073269,297.2175435884983,297.48658088494983,297.36615117635665,0.0,2911.628438797627,831.0629518748055,392.96077544344865,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21049272.0,21049272.0,298.15511127586205,288.65811518415615,0.36,537.283356162456,1.0,1.0,1.0,3.0,0.3270536772517875,282.45,282.45,282.4498497644207,284.4259913239675,3.9682539682539675,3.904774209519255,106638.0897329119,285.1499999999999,284.9966655165081,1.838610519378412,0.6745,0.6812479880164477,0.8543037324242047,0.38764169861789394,0.3160432148643467,0.3168700585226361,0.21118437408132457,0.212302803175019,0.2414975164348203,0.2412764294657264,297.15,293.15,297.20287658213306,297.8520160021989,297.0832180444726,297.2154163918356,297.48448097488966,297.36760159910597,0.0,2865.5722955024025,830.0464722105017,391.3731523285266,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21049308.0,21049308.0,298.158077150862,288.6603319544743,0.36,535.7870061016949,1.0,1.0,1.0,3.0,0.32679171391652123,282.45,282.45,282.45005625987665,284.43169419169516,3.9682539682539675,3.893261141475598,106778.69203693228,285.1499999999999,284.9993594184434,1.8394391051268586,0.6745,0.6812662663698014,0.8574218390075071,0.3881129037934548,0.3156406120627925,0.3164377789157002,0.21124394803353297,0.21237102377464712,0.242223276599854,0.24198112505105915,297.15,293.15,297.2044087233229,297.8624193782987,297.080680713237,297.2135764905408,297.48332146425787,297.3688813539315,0.0,2852.9626430621647,828.6895293544835,392.13293674762997,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21049344.0,21049344.0,298.16130813793103,288.6627468741249,0.36,534.2870102206588,1.0,1.0,1.0,3.0,0.32655762010495765,282.75,282.75,282.75027873836706,284.6592836186285,3.9682539682539675,3.91637641550166,106026.30838432763,285.1499999999999,285.15600902223565,1.84215022687399,0.6745,0.6813502515963291,0.860382469191284,0.3902709822663345,0.3154422610361757,0.3160804069187293,0.21137956385119108,0.21245805940932233,0.2430661226475477,0.24272925002492604,297.15,293.15,297.2063456598722,297.8705096597384,297.0808784745454,297.21274219311096,297.48415045667247,297.37092528878793,0.0,2711.3575775311797,827.7372864514556,395.11503235974766,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21049380.0,21049380.0,298.1647979525862,288.66535524538784,0.36,532.7832906939559,1.0,1.0,1.0,3.0,0.3263183067528453,282.75,282.75,282.7500717446162,284.68437625958546,3.9682539682539675,3.935407693466207,105577.87641279976,285.1499999999999,285.25473329809535,1.8469246536464248,0.6745,0.6814901456568876,0.8633567093189871,0.39383986247074204,0.3156433493017199,0.3160200093748958,0.21170447129628345,0.21267567103416002,0.24414611937530697,0.24365280616429158,297.15,293.15,297.20979434083375,297.8784340715233,297.08616794140147,297.214236786784,297.488839723736,297.37549457285576,0.0,2774.9711102966526,828.2424480787954,400.22650147452464,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21049416.0,21049416.0,298.1685403103448,288.66815237052094,0.36,531.2757696961944,1.0,1.0,1.0,3.0,0.3260680364900367,282.75,282.75,282.7500228292414,284.68693971827895,3.9682539682539675,3.9414801521111906,105518.91965069849,285.1499999999999,285.2601697153556,1.8535848337336307,0.6745,0.6816843676318703,0.8660185965798548,0.39874201069828286,0.315814234916002,0.3161967454519102,0.21203594555430982,0.21301718337322822,0.24521138401217818,0.24471962270055897,297.15,293.15,297.21328213232204,297.8822490714677,297.09085867593024,297.21575034899405,297.49309915906434,297.3790478775557,0.0,2797.3981490683796,829.0573952149126,407.3802263806302,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21049452.0,21049452.0,298.1725289267241,288.67113355176366,0.36,529.7643694019828,1.0,1.0,1.0,3.0,0.3257994155269679,282.45,282.45,282.44989571885105,284.5656015226996,3.9682539682539675,3.942235936687559,105613.60555678495,285.1499999999999,285.2217996519604,1.861729790542424,0.6745,0.6819358029350476,0.8683256461922618,0.40499987825506767,0.3158983719428008,0.3163978907515958,0.21234192681711286,0.2133930312113826,0.24622886723411114,0.245805911459862,297.15,293.15,297.21647226297586,297.8815934260103,297.094250397004,297.2168926831531,297.496401635434,297.3811220809154,0.0,2961.121207064445,829.9604726129509,416.4771571856789,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21049488.0,21049488.0,298.17675751724136,288.6742940913405,0.36,528.249011985929,1.0,1.0,1.0,3.0,0.32551673909069806,282.45,282.45,282.44985472732384,284.45526257622794,3.9682539682539675,3.912319766442307,106395.79356080753,285.1499999999999,285.0436061187331,1.8709710118076175,0.6745,0.6822471953436992,0.8699692853003773,0.412617931818564,0.315549718967993,0.31643321909712163,0.21244823995602527,0.21371148548475655,0.24698767136219948,0.24679811088800055,297.15,293.15,297.21773688852903,297.8728797666102,297.0919561906354,297.21555650465854,297.49530711676624,297.3786872934399,0.0,2886.4867690333476,829.7612505247712,427.42277709780814,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21049524.0,21049524.0,298.18121979741375,288.6776292914653,0.36,526.7296196226415,1.0,1.0,1.0,3.0,0.32524768049251834,282.45,282.45,282.4499769748885,284.4659573896602,3.9682539682539675,3.906327690065253,106453.7693316529,285.1499999999999,285.0507225040333,1.8810634431646445,0.6745,0.6826214169274876,0.8712429927514185,0.4215902512632142,0.3151719858069524,0.316196450084207,0.21251688340309255,0.21390411775701834,0.24772592453742417,0.24762933263464393,297.15,293.15,297.2182106213285,297.8600508620952,297.0894023888235,297.21382583375373,297.4939332192458,297.37508458504936,0.0,2873.209297217476,828.9415105965355,440.1940873235787,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21049560.0,21049560.0,298.1859094827586,288.68113445434443,0.36,525.2061144867284,1.0,1.0,1.0,3.0,0.3249817642247314,282.75,282.75,282.4499989370639,284.47836963215883,3.9682539682539675,3.9028690859480637,106442.37627340236,285.1499999999999,285.0672095875096,1.892114781009336,0.6745,0.6830449278135681,0.8722750957822475,0.4315190979664627,0.31488048886471787,0.3159459888392467,0.21260924618804872,0.21407884343527342,0.2485112562975768,0.24845107110025505,297.15,293.15,297.2184638957994,297.8447764506319,297.0880457812692,297.2124481402746,297.493383827501,297.37142361909525,0.0,1650.2396999672542,828.1187282069118,454.6099165874624,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
