,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21051756.0,21051756.0,298.65244037499997,289.0298082526998,0.36,422.32464489111993,1.0,1.0,1.0,3.0,0.30777432127782545,282.15,282.15,282.1498989762939,284.4394688296983,3.9682539682539675,3.9577571547153236,105843.75634335261,285.1499999999999,285.1645779429905,2.082675278811316,0.6745,0.6893577550042101,0.9430338376449285,0.5590105775869675,0.3064796386254304,0.30875484276910525,0.22176916712908043,0.22448234681039664,0.30236024113401194,0.3027828889978225,297.15,293.15,297.2276376205719,297.50811769199026,297.10870102830245,297.19670062013705,297.5258042669655,297.31339224559343,0.0,3069.7931186690266,835.044221615359,705.6340699720499,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21051792.0,21051792.0,298.6589555862069,289.034677313481,0.36,420.4962302316081,1.0,1.0,1.0,3.0,0.30746142122184394,282.15,282.15,282.14997518959046,284.44162295874924,3.9682539682539675,3.9564524021966774,105908.47701776226,285.1499999999999,285.14753499884404,2.089157136014253,0.6745,0.6896599120714114,0.9424958964593099,0.5643896380562917,0.30606361120081527,0.30857729634252534,0.221774935649934,0.22465017906114185,0.3030404320082977,0.30363186554526317,297.15,293.15,297.22605766817543,297.48753144181273,297.10499221119994,297.1949396717366,297.5222742101524,297.30715904061543,0.0,3037.500977247624,835.2793504715899,716.9414671654257,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21051828.0,21051828.0,298.6653022801724,289.03942042946846,0.36,418.66527072736716,1.0,1.0,1.0,3.0,0.3071546661756587,282.15,282.15,282.1499929895566,284.44811510444634,3.9682539682539675,3.9584026933865517,105882.12943137367,285.1499999999999,285.15963018551133,2.0951805157766943,0.6745,0.689955773234329,0.9420061540861356,0.569607147520156,0.30572179451885984,0.30827572896042416,0.22179634271036258,0.22474022079516862,0.3037779750348159,0.3043912105602668,297.15,293.15,297.22450329833754,297.4683372827617,297.1023785909024,297.1934381331001,297.51982611996306,297.3016966850129,0.0,3028.9064007563857,835.4832241654707,727.8518811785291,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21051864.0,21051864.0,298.67147417241375,289.04403290452285,0.36,416.8318417559287,1.0,1.0,1.0,3.0,0.306823664756169,281.84999999999997,281.84999999999997,281.8516522450068,284.2328945737304,3.9682539682539675,3.9375430464634067,106448.17595197394,285.1499999999999,285.0064183744204,2.1009879206020883,0.6745,0.690241235182863,0.9414086335696781,0.5745963453407309,0.3053261294501145,0.30799193107645045,0.22177724200034565,0.22481981282746424,0.3044719853442053,0.30516482469914985,297.15,293.15,297.22254729984195,297.4485633253714,297.0991591695649,297.19149382611573,297.5167387978707,297.2957004837529,0.0,3147.2791697587486,835.5229913386457,738.4301781464158,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21051900.0,21051900.0,298.67746497844826,289.04851004250713,0.36,414.99601869482433,1.0,1.0,1.0,3.0,0.30649785152864256,281.84999999999997,281.84999999999997,281.84995051689106,284.223647812434,3.9682539682539675,3.9133312259128665,106923.46551782946,285.1499999999999,284.9398007174275,2.1063335558936536,0.6745,0.6905229765549166,0.9404310943660936,0.5794782023040934,0.30465900792182365,0.3075606587494684,0.22160097051163158,0.22480933026319608,0.30495886411640716,0.3058245573994561,297.15,293.15,297.21918912353965,297.42496337010436,297.0926074396003,297.1877219573833,297.5103797521295,297.28697232855137,0.0,3099.5661563916683,834.0921113194366,748.6521303052942,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21051936.0,21051936.0,298.6832684137931,289.0528471472854,0.36,413.1578769215856,1.0,1.0,1.0,3.0,0.3061822545618623,281.84999999999997,281.84999999999997,281.8499859512131,284.2371899387699,3.9682539682539675,3.9010971891261144,107021.20426101022,285.1499999999999,284.9560763952096,2.1112642499404295,0.6745,0.6907984472066814,0.9395497642423436,0.5842117408006575,0.3041212636885665,0.3070253449750812,0.22146245650830257,0.22472137007696674,0.3055431708572913,0.3064046142135007,297.15,293.15,297.2159691799281,297.40353876691273,297.0879901023635,297.18457059927533,297.5058940578371,297.27959254126336,0.0,3086.4401048033005,832.243882327288,758.4830990635534,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21051972.0,21051972.0,298.6888781939655,289.057039522721,0.36,411.31749181374414,1.0,1.0,1.0,3.0,0.3058829445416794,282.15,282.15,282.15001858153073,284.37011177835257,3.9682539682539675,3.9011131356261024,106782.68030172528,285.1499999999999,285.0238339274764,2.1161183534452217,0.6745,0.6910641831253891,0.9387827144923219,0.5887419800061513,0.30370976578388387,0.3065592651489693,0.22137641474399583,0.2246487871196452,0.3062203294723185,0.30703550336136964,297.15,293.15,297.21309968291934,297.3842665398898,297.08515558969896,297.18217050938983,297.503098657453,297.2735581958702,0.0,2931.5045217556453,830.3924057175509,768.0758239882565,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052008.0,21052008.0,298.6942880344827,289.0610824726758,0.36,409.47493874883156,1.0,1.0,1.0,3.0,0.30559621190951186,282.15,282.15,282.15019264522635,284.48957475059325,3.9682539682539675,3.933787695574352,105875.30631614733,285.1499999999999,285.2099106297386,2.1211499166843497,0.6745,0.691314224398307,0.9385720812168398,0.592973301999966,0.3037537293433402,0.306316674533483,0.2215229817279526,0.22467562578826536,0.3072434320278077,0.30783417139092895,297.15,293.15,297.212148014272,297.3725331506339,297.0882736573657,297.1826989765823,297.506117115469,297.27235418286455,0.0,2993.8493429784703,830.2337899936254,777.4713328058359,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052044.0,21052044.0,298.69949165086206,289.0649713010082,0.36,407.6302931043794,1.0,1.0,1.0,3.0,0.30529452807924023,282.15,282.15,282.1500137688396,284.4936970674739,3.9682539682539675,3.938825505613316,105779.90234809124,285.1499999999999,285.2225500074182,2.1265282094409135,0.6745,0.6915476287226565,0.9384342201294442,0.5968964590648558,0.3038393492610562,0.30636781520187567,0.22171874954248796,0.22485879302474543,0.30829199622994563,0.3088528468137821,297.15,293.15,297.2117899775482,297.3621281568217,297.09178820221405,297.18379826501587,297.5094220891461,297.2717853381492,0.0,3027.27666862711,830.5480939361656,786.7705043081988,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052080.0,21052080.0,298.70448275862066,289.0687013115718,0.36,405.7836302579193,1.0,1.0,1.0,3.0,0.3049873695814526,281.84999999999997,281.84999999999997,282.1500149120516,284.4968174873606,3.9682539682539675,3.9433651202147404,105714.79117575224,285.1499999999999,285.22945902873363,2.131884301351865,0.6745,0.6917739906466003,0.9382409608656809,0.6006769018259138,0.30385874516869216,0.30646680222540146,0.22190446826444188,0.22508896183978602,0.30928802546614964,0.309903488784382,297.15,293.15,297.2115587096853,297.351457351062,297.0943172306339,297.18473207973324,297.51173301806364,297.27075967783566,0.0,3376.469922743291,830.9936184156594,795.931436096125,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052116.0,21052116.0,298.7092550732758,289.07226780821406,0.36,403.9350255869829,1.0,1.0,1.0,3.0,0.3046440631222238,281.84999999999997,281.84999999999997,281.8498998467808,284.2682993266933,3.9682539682539675,3.9093221434026466,106599.4270815978,285.1499999999999,285.0250637000456,2.1369823763116735,0.6745,0.69199885666751,0.9376433218691098,0.6044088486732175,0.30356013344865973,0.30646582729020533,0.2219424068001569,0.22528958366765894,0.3100376217664278,0.310875266836382,297.15,293.15,297.2102899018611,297.33626610214986,297.09265229986477,297.1838209427136,297.50987372311164,297.2665805939402,0.0,3139.4365226421733,830.7122106184137,804.9095949465262,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052152.0,21052152.0,298.7138023103448,289.075666094775,0.36,402.0845544691016,1.0,1.0,1.0,3.0,0.3043181208518742,281.84999999999997,281.84999999999997,281.84996803446603,284.27424403866166,3.9682539682539675,3.8949798611030184,106809.3889488281,285.1499999999999,285.009644513263,2.1415150872999233,0.6745,0.692228680948404,0.9367765875507599,0.608199027359097,0.3030837693504437,0.3061859921919734,0.22187636936071337,0.2253550430641986,0.3106542572174107,0.3116326290780524,297.15,293.15,297.2081925977253,297.31843056242195,297.08880264942127,297.18169315967714,297.5059244486507,297.2606086835793,0.0,3107.1209884426626,829.2938269871639,813.6254271897308,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052188.0,21052188.0,298.7181181853448,289.0788914750853,0.36,400.23229228180713,1.0,1.0,1.0,3.0,0.30399851634877295,281.84999999999997,281.84999999999997,281.84999368344455,284.28466823030357,3.9682539682539675,3.8861185624488446,106852.59122258652,285.1499999999999,285.02237557744826,2.145767066490602,0.6745,0.6924566884110782,0.9359523883904435,0.6119358553745902,0.3026882915661703,0.3058108073193426,0.22183420170852014,0.22536047700951686,0.31133544174048594,0.31231949724909297,297.15,293.15,297.2062677329506,297.30179899638074,297.08613629533426,297.1799376609002,297.5031890637236,297.25546594985786,0.0,3097.4055406028356,827.7411307723098,822.123330272336,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052224.0,21052224.0,298.7221964137931,289.0819392529653,0.36,398.37831440263113,1.0,1.0,1.0,3.0,0.30370625939380164,282.15,282.15,282.150587117348,284.50711911558835,3.9682539682539675,3.9153408591957977,105941.41651567316,285.1499999999999,285.1957229735005,2.1499774759647896,0.6745,0.6926780773221953,0.9353273270706335,0.6155425283094872,0.3024883367403053,0.3054830031829105,0.22188038528262002,0.22537485146346384,0.31216894352215546,0.31304459674391577,297.15,293.15,297.2050662170993,297.2882671225337,297.08609959959836,297.1793354708082,297.5030903240064,297.2523717468092,0.0,2971.641172032196,826.8557997087497,830.4648767086982,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052260.0,21052260.0,298.7260307112069,289.0848047322231,0.36,396.52269620910505,1.0,1.0,1.0,3.0,0.30340831844147215,282.15,282.15,282.1504561343763,284.5278814658952,3.9682539682539675,3.9326428260561883,105552.11979188456,285.1499999999999,285.27228879334547,2.1545400000105115,0.6745,0.6928852027726995,0.9351553163986493,0.618898137172922,0.3026453447516413,0.3054283472293306,0.22211866971091926,0.22551991417734912,0.31327789415656687,0.3139821945546078,297.15,293.15,297.2055492478674,297.2807541787628,297.0906175011752,297.181085595503,297.5075119081797,297.2531036862976,0.0,3034.014668987615,827.4585571821904,838.7636173698205,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052296.0,21052296.0,298.72961479310345,289.08748321665337,0.36,394.66551307876057,1.0,1.0,1.0,3.0,0.30309956297339186,282.15,282.15,282.14987186843643,284.5291942064313,3.9682539682539675,3.9396851192369624,105473.65801721049,285.1499999999999,285.2783411912295,2.159359879394641,0.6745,0.6930825641652374,0.9349209318465816,0.6220790484346294,0.30274659346991917,0.30556278592934266,0.22235295307183678,0.2257737021392678,0.3143381899247373,0.3150629531871635,297.15,293.15,297.20621485018415,297.2727719783161,297.09423958292115,297.18271611723867,297.51095467853264,297.25337944143854,0.0,3047.7680234001973,828.3243227658672,847.057606471112,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052332.0,21052332.0,298.732942375,289.08997001003536,0.36,392.8068403891293,1.0,1.0,1.0,3.0,0.30277279341125,281.84999999999997,281.84999999999997,281.84984254306335,284.4087546145879,3.9682539682539675,3.9396521996694136,105599.18330831756,285.1499999999999,285.22807727043397,2.1641093838230874,0.6745,0.6932779286824845,0.9345573969862544,0.6252118548178399,0.30275614650969757,0.3056811549106279,0.22255656267563817,0.22603897371669987,0.3153259602951673,0.3161277878109211,297.15,293.15,297.2068561805059,297.26352523726746,297.09654127472214,297.1839074300126,297.513064243241,297.2527788731498,0.0,3189.690754247379,829.30319026299,855.2836572939683,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052368.0,21052368.0,298.7360071724138,289.0922604161319,0.36,390.94675351774276,1.0,1.0,1.0,3.0,0.30243198529057524,281.84999999999997,281.84999999999997,281.8499269162542,284.29564593957764,3.9682539682539675,3.910132739604942,106372.7477642179,285.1499999999999,285.05353842006934,2.168513706431604,0.6745,0.6934775364149065,0.9335709774853803,0.6283963510118189,0.30234337915764986,0.30561930896820283,0.22254638222031836,0.22622615247963893,0.3159813528309363,0.31704995962463983,297.15,293.15,297.20592386265037,297.24705643000124,297.09333868281624,297.1824482228437,297.5096130018983,297.247676040042,0.0,3136.074109634377,829.1176579650579,863.3787257470716,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052404.0,21052404.0,298.738802900862,289.0943497386874,0.36,389.0853278421326,1.0,1.0,1.0,3.0,0.302104775462527,281.84999999999997,281.84999999999997,281.84998118643756,284.3037826669273,3.9682539682539675,3.9049553658924294,106421.19610305392,285.1499999999999,285.06077592858406,2.172407794622038,0.6745,0.6936837296874988,0.9324600870131445,0.6316686513355992,0.3019070881814053,0.3052951200034547,0.2225014832350381,0.22627510479744478,0.316624889538922,0.31776843286071893,297.15,293.15,297.2047066637755,297.2297359411211,297.0899734231971,297.18063026012254,297.5061148959809,297.24223223683947,0.0,3115.5388581135517,828.3966593345692,871.267244607555,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052440.0,21052440.0,298.74132327586204,289.09623328142624,0.36,387.22263873983036,1.0,1.0,1.0,3.0,0.30178179169176694,282.15,282.15,281.84999849151643,284.31059771624274,3.9682539682539675,3.900463200350879,106441.86666840065,285.1499999999999,285.0701955987537,2.176155504967901,0.6745,0.6938879614129306,0.9313719002809925,0.6348930915036992,0.3015533534467437,0.3049348905660714,0.22248033137281423,0.22628747458456747,0.3173350941340881,0.3184627354842208,297.15,293.15,297.20362843886807,297.21336911669306,297.0877954362365,297.17917187234553,297.50384954656994,297.2375628821426,0.0,1704.2123211490505,827.6041247339512,879.0211444930001,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052476.0,21052476.0,298.743562012931,289.0979063480509,0.36,385.35876158836766,1.0,1.0,1.0,3.0,0.30149387347753054,282.15,282.15,282.15012261045985,284.5463168676694,3.9682539682539675,3.9381314670267487,105449.59184336843,285.1499999999999,285.2906892498135,2.180002126953394,0.6745,0.6940852106637558,0.93067607008226,0.6379919239434777,0.30152711978994295,0.30468167859237055,0.22261719750087575,0.22633703638241404,0.31830673967103107,0.3192437727437853,297.15,293.15,297.20379428002343,297.20245211433246,297.0899226887976,297.1797050703816,297.50600413866016,297.23637565843904,0.0,3010.7443498647654,827.8086976573055,886.7092433610763,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052512.0,21052512.0,298.7455128275862,289.09936424224077,0.36,383.49377176527605,1.0,1.0,1.0,3.0,0.3011865459181776,282.15,282.15,282.15004239019197,284.55051558657993,3.9682539682539675,3.9484760671023658,105315.09812659537,285.1499999999999,285.31622374254863,2.184307009087765,0.6745,0.6942688879566409,0.9302335333233241,0.6408644772073231,0.30168216881547216,0.30473248753255894,0.22286585355705704,0.22653960024930583,0.31941650510187025,0.32026491093107107,297.15,293.15,297.204972397941,297.1950285379571,297.09425082714444,297.1815601879017,297.5103102510391,297.23722444039663,0.0,3047.101256709486,828.9248243857746,894.4550070191473,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052548.0,21052548.0,298.7471694353448,289.1006022676496,0.36,381.62774464808723,1.0,1.0,1.0,3.0,0.30087221217931864,282.15,282.15,282.15001547721835,284.55100909726673,3.9682539682539675,3.9550575197730935,105296.16518862144,285.1499999999999,285.3206013791245,2.1887353937456404,0.6745,0.6944483339815682,0.9297090809608168,0.6436586532114229,0.30176303827893747,0.30486780008621367,0.22309607230125877,0.22680081489470807,0.32046379394989427,0.32134866327643313,297.15,293.15,297.2061289608537,297.1869012924725,297.09746233468843,297.1831188199394,297.51342231982517,297.23740674555586,0.0,3060.2533584572466,830.1573598743963,902.2235811386385,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052584.0,21052584.0,298.74852555172413,289.10161572790406,0.36,379.7607556143327,1.0,1.0,1.0,3.0,0.3005295979614331,281.84999999999997,281.84999999999997,281.84988733640125,284.3285795319626,3.9682539682539675,3.943731259940886,105743.12099991314,285.1499999999999,285.15936375896933,2.1930785703155915,0.6745,0.6946283701359219,0.9289365622724619,0.6464498498945768,0.3016616269292997,0.304961682301689,0.22324456590351516,0.2270563786569405,0.32136356389257714,0.3223966978989913,297.15,293.15,297.20670722678386,297.1760292176581,297.09820203486044,297.1836167516564,297.51397082352304,297.2357052108964,0.0,3181.4172310077006,831.2934977359004,909.9668636091337,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052620.0,21052620.0,298.74957489224136,289.1023999266017,0.36,377.89288004154406,1.0,1.0,1.0,3.0,0.3001910157480138,281.84999999999997,281.84999999999997,281.84993773408576,284.3155958036392,3.9682539682539675,3.9333757981965154,106034.21700716228,285.1499999999999,285.0950383296211,2.1969538773948125,0.6745,0.6948172076577455,0.9276163209145576,0.6493642599063474,0.3011950577355936,0.3047929734061106,0.22319712115085838,0.22718669438821418,0.3219732252124555,0.32323319759184727,297.15,293.15,297.20564301210413,297.1589420515455,297.09425401086736,297.181719573688,297.509739994896,297.23005972862023,0.0,3137.4146325962097,831.3928331291494,917.5777938931194,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052656.0,21052656.0,298.7503111724138,289.10295016730873,0.36,376.02419330725286,1.0,1.0,1.0,3.0,0.29986186062367964,281.84999999999997,281.84999999999997,281.84999369110494,284.31879246578933,3.9682539682539675,3.9311589743769764,106077.47411798884,285.1499999999999,285.09879950292446,2.200447173792898,0.6745,0.6950110205552824,0.9263084643789132,0.6523415938079087,0.30078789055533084,0.3044331442631035,0.2231568004250516,0.22720753163145008,0.3226364878536946,0.32392069967369047,297.15,293.15,297.20446039601427,297.14268045572726,297.09122546859,297.1799856882908,297.50656131319795,297.22498266436406,0.0,3125.7107229891294,831.2631741440143,925.0275360745846,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052692.0,21052692.0,298.7507281077586,289.103261753558,0.36,374.15477078899085,1.0,1.0,1.0,3.0,0.2995496049952512,282.15,282.15,282.1501128649633,284.4441555000563,3.9682539682539675,3.9380576870056117,105874.61241244746,285.1499999999999,285.16121735520863,2.203495953377743,0.6745,0.6951782210258791,0.9250671515304896,0.6548993841344901,0.3004712070326057,0.30408056914986065,0.22314736200746985,0.22721053850526204,0.32337323691325026,0.3246178644162711,297.15,293.15,297.2033654019163,297.12787203557184,297.08947838495493,297.17869749730096,297.5047213410887,297.2208269321666,0.0,2974.256548597722,831.1296566107113,931.5020510147286,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052728.0,21052728.0,298.75081941379307,289.10332998884667,0.36,372.2846878642894,1.0,1.0,1.0,3.0,0.299250297065261,282.15,282.15,282.1500597435971,284.5611205468667,3.9682539682539675,3.9578606704208066,105445.4755892888,285.1499999999999,285.3386487432781,2.2041295972033477,0.6745,0.6951764521260324,0.9244895157503872,0.6548729605316338,0.30057756298595045,0.3038765606019832,0.2233537140781921,0.22725808388299895,0.3244531245915682,0.32543758698505315,297.15,293.15,297.2039620194218,297.1217334937919,297.0932253493633,297.18008892237134,297.5086112351698,297.2215242040237,0.0,3038.5509571516973,831.9237831995247,931.9686256298445,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052764.0,21052764.0,298.75057880603447,289.10315017663413,0.36,370.4140199106803,1.0,1.0,1.0,3.0,0.29893681927518373,282.15,282.15,282.15001627390717,284.5643492965791,3.9682539682539675,3.959351292515349,105524.91696808854,285.1499999999999,285.34439411231705,2.204131460040189,0.6745,0.6951002323398795,0.9241125004957138,0.6537091293629299,0.30070100995227833,0.30392020371862477,0.223591776310629,0.2274305273368535,0.3255387174152629,0.3264551134112784,297.15,293.15,297.2049517429168,297.1182570777748,297.0970312037371,297.18180497961936,297.51242908106553,297.22289481702273,0.0,3062.6616565819554,832.8641269370577,930.1302161276353,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.2986185087033369,281.84999999999997,281.84999999999997,282.1500080700078,284.5627557982658,3.9682539682539675,3.960631789943762,105593.18382554932,285.1499999999999,285.34240959398346,2.2032515771944996,0.6745,0.6949662318517401,0.9238212652906811,0.6516574265538323,0.30074466098665786,0.30398511769924474,0.2238067436733322,0.22762569759040985,0.3265564900676134,0.32748473292874575,297.15,293.15,297.20591172775795,297.1159591433707,297.09966730626496,297.18317311233204,297.5149821711526,297.22393869217564,0.0,3341.62675233427,833.6724807918961,926.1918292037839,297.17540788896326,297.08561093877887,297.23151022974173,297.7171006081393,297.4608407956715,5101.491062329949,5750.584972050934,0.3095423708366989,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.2986185087033369,281.84999999999997,281.84999999999997,282.1500080700078,284.5627557982658,3.9682539682539675,3.960631789943762,105593.18382554932,285.1499999999999,285.34240959398346,2.2032515771944996,0.6745,0.6949662318517401,0.9238212652906811,0.6516574265538323,0.30074466098665786,0.30398511769924474,0.2238067436733322,0.22762569759040985,0.3265564900676134,0.32748473292874575,297.15,293.15,297.20591172775795,297.1159591433707,297.09966730626496,297.18317311233204,297.5149821711526,297.22393869217564,0.0,3341.62675233427,833.6724807918961,926.1918292037839,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21052836.0,21052836.0,298.749125125,289.1021002181953,0.36000201,366.6712304268651,1.0,1.0,1.0,3.0,0.2982642673812208,281.84999999999997,281.84999999999997,281.85251814841496,284.31613343959435,3.9682539682539675,3.9507600018608655,105934.85654559865,285.1499999999999,285.11778386687814,2.201332178385538,0.6745,0.6947849457929244,0.9232403084430386,0.6488709578670829,0.3004511333648897,0.3039331146800946,0.2238568962079308,0.2277718320861483,0.32729629592062537,0.3284161010807788,297.15,293.15,297.2056558731772,297.1101981331184,297.0978545304361,297.1824696971999,297.512829350305,297.22180151684734,0.0,3209.794467974309,834.2852295886224,920.2879577361289,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21052872.0,21052872.0,298.748001,289.10137009215003,0.36000808,364.7992596517223,1.0,1.0,1.0,3.0,0.29792851072600757,281.84999999999997,281.84999999999997,281.84996826447895,284.3099572094497,3.9682539682539675,3.945321641312473,106077.41142661637,285.1499999999999,285.09062743218396,2.1980840569109623,0.6745,0.6945693952782281,0.9225159557087359,0.6455415892532802,0.2999516009458332,0.3035571687828971,0.22378149885767212,0.2277487729694578,0.3278743807259373,0.3290836035443777,297.15,293.15,297.2043293353544,297.102954102049,297.0935016284713,297.1802792490163,297.5081270401399,297.2178382710062,0.0,3134.2816869391727,834.2578341969947,912.5154128322101,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21052908.0,21052908.0,298.746628375,289.1005288779044,0.36001827,362.9270053577982,1.0,1.0,1.0,3.0,0.29759986099986036,281.84999999999997,281.84999999999997,281.84998925560734,284.3079067809455,3.9682539682539675,3.9417364354192848,106148.92235776671,285.1499999999999,285.0850183623164,2.1939075203258254,0.6745,0.6943158491722444,0.9220165491642657,0.6416029410729112,0.2995198339770482,0.3030653439347338,0.22371845515423638,0.22764425544806427,0.32851209050281294,0.32966201611007534,297.15,293.15,297.2030185874378,297.09872172703075,297.0901847343196,297.17832468396097,297.50458776309944,297.2149674991697,0.0,3121.996777138792,834.061536193233,903.1191351787272,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21052944.0,21052944.0,298.745008,289.09957820674276,0.36003264,361.0545429226242,1.0,1.0,1.0,3.0,0.2972997107317189,282.15,282.15,282.1501238978675,284.52291930801584,3.9682539682539675,3.9595589547810963,105653.80825266597,285.1499999999999,285.24311971356326,2.1903909357407314,0.6745,0.6940988315894867,0.9219000480207441,0.6382121491123057,0.2992728980191796,0.3026127886333811,0.22373514199243544,0.227544304386661,0.32930383282621944,0.3302758609385322,297.15,293.15,297.2023181463445,297.0993436808554,297.08938700975295,297.1774268667892,297.5037472344391,297.2144445876362,0.0,2995.7065530764266,833.9251514205736,895.1446322046229,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21052980.0,21052980.0,298.74314062499997,289.098519705435,0.36005125,359.18194772373204,1.0,1.0,1.0,3.0,0.29699552687672537,282.15,282.15,282.1500525731069,284.5481026298892,3.9682539682539675,3.9620613785442953,105669.42522512429,285.1499999999999,285.31754271753636,2.188882002170249,0.6745,0.6939647082223421,0.9223288712194442,0.6361079112759414,0.29937842686439853,0.30243895897368195,0.22394049768370689,0.2275866693024304,0.3303831996621685,0.3311195076762068,297.15,293.15,297.2032722743761,297.10654824658656,297.09311599969436,297.1788507257085,297.507655269741,297.21788850322133,0.0,3045.560304277314,834.5755704038575,890.7474866116654,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053016.0,21053016.0,298.741027,289.0973549961394,0.36007416,357.3092951386533,1.0,1.0,1.0,3.0,0.2966815794174776,282.15,282.15,282.1500119799401,284.5460036168324,3.9682539682539675,3.9629832991624463,105718.60677309474,285.1499999999999,285.3135220342769,2.1881912986705894,0.6745,0.6938522551556294,0.9227417665514971,0.6343386745737547,0.29944273916873243,0.30246119157815476,0.2241443186662895,0.22774143579683112,0.33142054869848303,0.3321195931887162,297.15,293.15,297.20443753007606,297.1132740549012,297.09616892392415,297.180198688001,297.5107163929656,297.2209591179736,0.0,3061.227007262592,835.1583051505319,887.5130936061414,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053052.0,21053052.0,298.738667875,289.0960856963056,0.36010143,355.4366605449195,1.0,1.0,1.0,3.0,0.29635026332365416,281.84999999999997,281.84999999999997,281.85092510431707,284.41770000627884,3.9682539682539675,3.9637422373397855,105759.10231059493,285.1499999999999,285.2530045405302,2.1879647045556565,0.6745,0.6937662222463655,0.9230507366347313,0.6329819821782994,0.2994175170222768,0.3024903167489534,0.22431524280074822,0.22791831146709593,0.33238063610729895,0.3331193458603715,297.15,293.15,297.20553005455054,297.1184658961684,297.0979511540487,297.181091490942,297.5123806344552,297.223083846033,0.0,3201.777636981118,835.638224104423,885.2753403595275,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053088.0,21053088.0,298.736064,289.09471341857807,0.36013312,353.5641193200623,1.0,1.0,1.0,3.0,0.2960055529571988,281.84999999999997,281.84999999999997,281.8482397430029,284.2964518121816,3.9682539682539675,3.9487088353623743,106176.38314432302,285.1499999999999,285.07176827823827,2.187845623689699,0.6745,0.6937110659429845,0.9227429104684163,0.6321107357296614,0.2989646511263267,0.302342430950384,0.2242641565138009,0.22801819364791262,0.33298247545399484,0.33396790651817715,297.15,293.15,297.2049100932682,297.1159400168564,297.0941788314694,297.1792444318712,297.5080727581501,297.2204692263231,0.0,3146.3765442073177,835.7531877675672,883.8622201156709,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053124.0,21053124.0,298.73321612499996,289.09323977070045,0.36016929,351.6917468416133,1.0,1.0,1.0,3.0,0.29567540201955894,281.84999999999997,281.84999999999997,281.849975522439,284.2975029373279,3.9682539682539675,3.9441077708540506,106250.02487197984,285.1499999999999,285.0667814804641,2.18762602595936,0.6745,0.6936878364005856,0.9223180138090411,0.6317433598384621,0.29849077514193856,0.3019267964059134,0.224175846701538,0.22797384798897258,0.33357526367664697,0.3345957842125305,297.15,293.15,297.2038756420628,297.11211685502235,297.0903099797479,297.1770298093971,297.5038113372501,297.21742872469605,0.0,3124.9754748850787,835.3582489268333,883.1364699654633,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053160.0,21053160.0,298.730125,289.0916663554196,0.36021000000000003,349.819618487104,1.0,1.0,1.0,3.0,0.2953496439729676,282.15,282.15,281.8499905818942,284.29927259357805,3.9682539682539675,3.9398970693164257,106299.94775035128,285.1499999999999,285.0674811196625,2.1876554778259787,0.6745,0.6936830397833765,0.9219052533415932,0.6316675206683382,0.29809373640869097,0.3014919974714916,0.22410850951919858,0.22790171832622722,0.3342338489456037,0.335212146007684,297.15,293.15,297.20289820344885,297.1085885618203,297.08757161664744,297.1751553421912,297.5007944171092,297.21500162824344,0.0,1706.0259817760402,834.8584085087131,883.0460823146985,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053196.0,21053196.0,298.726791375,289.0899947703903,0.36025531,347.9478096340661,1.0,1.0,1.0,3.0,0.29505967446541465,282.15,282.15,282.1501166099438,284.5415721671129,3.9682539682539675,3.9624660688447,105691.01276317955,285.1499999999999,285.2871181975148,2.1881057273207705,0.6745,0.6936899429678084,0.9218622662211261,0.6317769568879802,0.2980157149296525,0.301158480622838,0.2241975173798126,0.22786712043357638,0.3351625236081188,0.33591537987883,297.15,293.15,297.2031266076946,297.1097181067342,297.08904328106587,297.1752634976108,297.5023615219141,297.21590260300394,0.0,3015.2927835753485,834.8313368204855,883.563042943061,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053232.0,21053232.0,298.723216,289.08822660808096,0.36030527999999995,346.07639566003115,1.0,1.0,1.0,3.0,0.29475174220540373,282.15,282.15,282.15003470383664,284.5439494837471,3.9682539682539675,3.9633303142749403,105737.12189548567,285.1499999999999,285.3103193601371,2.1893148758526815,0.6745,0.6937010102581466,0.9220661236053096,0.6319526528577999,0.29814024255373317,0.30111897354999106,0.22440764348375614,0.22798237416594938,0.33625368985968096,0.336864534317587,297.15,293.15,297.20444676099675,297.1137749578763,297.0930271027353,297.1768290984738,297.50651605226886,297.2189187944702,0.0,3051.7697614392196,835.3777193709193,884.7702640807486,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053268.0,21053268.0,298.719399625,289.0863634556788,0.36035997000000003,344.2054519425307,1.0,1.0,1.0,3.0,0.29443675885808746,282.15,282.15,282.1500089893266,284.5443291325462,3.9682539682539675,3.9640612990044266,105776.129166184,285.1499999999999,285.309516994713,2.1909848815659476,0.6745,0.6937225477024913,0.9221594334740394,0.6322940988721276,0.29819559163914466,0.30119734266338993,0.2246014269296932,0.22817408055967625,0.3372793314484047,0.3379056240507733,297.15,293.15,297.20579108439017,297.1163295742163,297.09596964530186,297.17813450558464,297.5094300856805,297.2211309790347,0.0,3062.861425888526,835.8400394543268,886.5890638824051,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053304.0,21053304.0,298.71534299999996,289.08440689499645,0.36041944000000004,342.3350538590964,1.0,1.0,1.0,3.0,0.2940937773491352,281.84999999999997,281.84999999999997,281.8519684804437,284.32031276042125,3.9682539682539675,3.959287853932858,105954.28412598057,285.1499999999999,285.1437046575137,2.1928327721148255,0.6745,0.6937591130846473,0.9219693927251198,0.6328727959256922,0.2980656427658861,0.30123996725281227,0.2247113195812196,0.2283654370913394,0.33814368609176154,0.33891030965926505,297.15,293.15,297.20657441840405,297.1153090777411,297.09640270134446,297.17835824155287,297.5095507903773,297.2212390458839,0.0,3155.893752890621,836.2395434095589,888.910006694624,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053340.0,21053340.0,298.71104687499997,289.08235850237844,0.36048375,340.46527678725977,1.0,1.0,1.0,3.0,0.2937556278270889,281.84999999999997,281.84999999999997,281.849951107041,284.2988069377187,3.9682539682539675,3.947966554366958,106229.3243018614,285.1499999999999,285.07148837072816,2.1944273633699742,0.6745,0.6938186131999261,0.9212097046066636,0.6338125031030245,0.29757800455556316,0.301011809900532,0.22462427757967338,0.22842566582206075,0.33870675602581246,0.33968200011151134,297.15,293.15,297.2057128502798,297.1074341788411,297.09226253642646,297.1761892612393,297.50473411366147,297.2172665880896,0.0,3137.6320851607616,836.0127082325629,891.5877694260187,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053376.0,21053376.0,298.706512,289.0802198486085,0.36055296,338.5961961045525,1.0,1.0,1.0,3.0,0.2934269220693729,281.84999999999997,281.84999999999997,281.8499865795746,284.3010070556884,3.9682539682539675,3.9441243634404857,106274.919401553,285.1499999999999,285.07203257576964,2.1958709490877357,0.6745,0.693894233387098,0.9204205824762516,0.6350043772519217,0.29714178658118495,0.30061039267716744,0.22454120260181526,0.22838474616532056,0.3393203695196167,0.34031061023082104,297.15,293.15,297.20471536333827,297.0995067839982,297.0889419642914,297.17415325085966,297.5009364069502,297.2136507538875,0.0,3122.4069105127605,835.5574901306204,894.5380887010446,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053412.0,21053412.0,298.70173912499996,289.0779924988172,0.36062713,336.7278871885061,1.0,1.0,1.0,3.0,0.2931155992297984,282.15,282.15,282.1501268445136,284.42551181428394,3.9682539682539675,3.9484252422716657,106095.33908382489,285.1499999999999,285.1314964299944,2.1974538017703265,0.6745,0.6939782317350285,0.9196628380944126,0.6363256358568004,0.29679718665593313,0.30021579938314874,0.22449004514477303,0.22832979232440387,0.3400133050293802,0.34094911248645915,297.15,293.15,297.2038249337312,297.0922736351014,297.08692636978856,297.17258612920665,297.4985952182657,297.21084125721865,0.0,2970.0507427857538,835.0552769893864,897.8026582916208,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053448.0,21053448.0,298.696729,289.07567801239026,0.36070632,334.8604254166522,1.0,1.0,1.0,3.0,0.29281774589664933,282.15,282.15,282.1500808185802,284.5465317734831,3.9682539682539675,3.9633217583128633,105736.66536940436,285.1499999999999,285.31036008592264,2.1994680629227386,0.6745,0.6940632791605071,0.9194354834908947,0.6376608055807484,0.2968774117412189,0.3000016062784982,0.22465845510177432,0.2283550346226056,0.34107124170733294,0.3417441568234435,297.15,293.15,297.20465403710085,297.0917849057717,297.09043875656744,297.1737557042449,297.5023644491248,297.21259957056196,0.0,3034.057878073539,835.3723090589883,901.4359436196986,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053484.0,21053484.0,298.69148237499996,289.07327794287727,0.36079059,332.99388616652243,1.0,1.0,1.0,3.0,0.29250585620321895,282.15,282.15,282.1500237257876,284.5501510010656,3.9682539682539675,3.964045973202056,105775.31126716826,285.1499999999999,285.3202622900381,2.2020815903017135,0.6745,0.6941463094877277,0.9192314242214819,0.638962023632304,0.2969872090652603,0.30005437492934034,0.22486412497720584,0.22852433573441044,0.3421433246667025,0.342763796170688,297.15,293.15,297.20590719088017,297.09158232719267,297.0941790988085,297.17532604868916,297.50620457998616,297.21463984911134,0.0,3058.329874979278,835.8303447168383,905.4996978033031,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053520.0,21053520.0,298.686,289.07079383790125,0.36088000000000003,331.12834481564823,1.0,1.0,1.0,3.0,0.29218902956515713,281.84999999999997,281.84999999999997,282.15000746955224,284.55147079672065,3.9682539682539675,3.9646669621231,105808.45439509198,285.1499999999999,285.3225650727244,2.2049104984140278,0.6745,0.6942357250892612,0.9189198733578751,0.6403604080816138,0.2970270269056534,0.3001504210393581,0.22505066950500313,0.22873405015527484,0.3431497654803023,0.3438125181407297,297.15,293.15,297.2071262222889,297.0900825743316,297.0968784896482,297.176602616592,297.5088157009281,297.2159011207578,0.0,3345.440992976782,836.2232275157713,909.8968851939576,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053556.0,21053556.0,298.68028262499996,289.06822723906834,0.36097461000000003,329.2638767415614,1.0,1.0,1.0,3.0,0.2918359557017432,281.84999999999997,281.84999999999997,281.85054727638135,284.30844164795445,3.9682539682539675,3.9550453533936913,106099.23992300744,285.1499999999999,285.1043383926954,2.2077063722402284,0.6745,0.6943361708770454,0.9181219692590301,0.6419274712906669,0.2967415877956472,0.30015316935806063,0.22507608923020944,0.22891205961939234,0.343870055410972,0.3447747146513584,297.15,293.15,297.2071074654909,297.0826889128051,297.0952793329386,297.17585607665325,297.50658223957413,297.2135028054924,0.0,3160.785770018384,836.4862475351365,914.5446620465942,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053592.0,21053592.0,298.674331,289.06557968187866,0.36107448,327.4005573217933,1.0,1.0,1.0,3.0,0.29150087923273627,281.84999999999997,281.84999999999997,281.8528245518586,284.30645974328945,3.9682539682539675,3.9497880480377496,106202.58019100694,285.1499999999999,285.08460170868534,2.2100671112206745,0.6745,0.6944545259686057,0.9169689558662729,0.6437685008251502,0.29625701612312594,0.2998511377602052,0.2249788640505439,0.22893426063017694,0.34442543477797644,0.3454721266652197,297.15,293.15,297.20595619102926,297.071300551132,297.091219584796,297.17365964912574,297.50175172113137,297.2087775394429,0.0,3139.9405308508485,836.1878900632832,919.2899246294227,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053628.0,21053628.0,298.668145875,289.06285269563716,0.36117967,325.53846193387574,1.0,1.0,1.0,3.0,0.29117270462862516,281.84999999999997,281.84999999999997,281.8452952578357,284.3091916362023,3.9682539682539675,3.9471670059747854,106224.38251227484,285.1499999999999,285.0883198933115,2.2123030906768233,0.6745,0.6945813486555164,0.9158298574814714,0.6457351903465477,0.29584961695649914,0.2994452485449042,0.22490032266548243,0.2288860254666118,0.3450532493627213,0.34608591399554905,297.15,293.15,297.20475513863107,297.0605289902033,297.08830834073683,297.1717773124815,297.4983039710324,297.204734750617,0.0,3100.281743314436,835.8044975166224,924.1496522349152,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053664.0,21053664.0,298.661728,289.0600478033657,0.36129024000000004,323.6776659553401,1.0,1.0,1.0,3.0,0.29087209528701735,282.15,282.15,282.15066178073727,284.53013422300245,3.9682539682539675,3.9636076734093595,105751.92166257848,285.1499999999999,285.2577687004499,2.213382361031213,0.6745,0.6946336486016541,0.9148939173440377,0.6465448873979341,0.29562827937951774,0.2990758436159522,0.22490610792042182,0.22883076381007122,0.3458450627697579,0.3467365095936676,297.15,293.15,297.2040767149489,297.05267999091626,297.08791310471156,297.17100406442347,297.4977134131796,297.20267745763596,0.0,3001.7695915622326,835.5531184236465,926.2869917911779,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053700.0,21053700.0,298.655078125,289.0571665217152,0.36140625,321.81824476371816,1.0,1.0,1.0,3.0,0.290566900955978,282.15,282.15,282.150043969535,284.5561314237389,3.9682539682539675,3.964286449792555,105788.14525442745,285.1499999999999,285.33202256584013,2.212795176072629,0.6745,0.6945511037589959,0.9145462962835874,0.6452678106638815,0.2957562741056269,0.2989384175793033,0.22510425473596204,0.22887459417341413,0.34693737639890104,0.3475928668068526,297.15,293.15,297.20498240780336,297.0522734668749,297.0919885793435,297.1725925281771,297.50207207677795,297.2047818117954,0.0,3049.0801293796403,835.9824731164691,923.8192223656746,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053736.0,21053736.0,298.648197,289.0542103608789,0.36152776000000003,319.96027373654147,1.0,1.0,1.0,3.0,0.2902513528645972,282.15,282.15,282.1500161363176,284.5538458976282,3.9682539682539675,3.9648422663169938,105817.81158754311,285.1499999999999,285.32804895817804,2.2115167669915614,0.6745,0.6944010676203932,0.9142948706935028,0.642939829210582,0.2958243601867636,0.29897571875605927,0.225295050941961,0.2290162412603738,0.34796559545178,0.3485950813249141,297.15,293.15,297.20602341273445,297.0530456161815,297.09512008736607,297.1740212968931,297.505187356105,297.2066795538561,0.0,3063.4153955078496,836.3341599820998,919.1659643993163,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053772.0,21053772.0,298.641085375,289.0511808245062,0.36165483000000004,318.1038282513415,1.0,1.0,1.0,3.0,0.28991916725996436,281.84999999999997,281.84999999999997,281.84929449801047,284.4255406088676,3.9682539682539675,3.965326271909568,105843.64844826411,285.1499999999999,285.26497994717096,2.209447158714093,0.6745,0.6942071605732596,0.9140783859213943,0.6399183200006939,0.29580307280548646,0.29898593782423294,0.22545156419028928,0.2291549849583567,0.34891132701218874,0.34956746417704254,297.15,293.15,297.2069431499005,297.0542071641059,297.09699220550624,297.1749802012192,297.5068299592046,297.20799053598734,0.0,3198.2556305144485,836.6404895643141,912.8273570290312,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053808.0,21053808.0,298.633744,289.0480794096168,0.36178752000000003,316.24898368564993,1.0,1.0,1.0,3.0,0.2895736213706173,281.84999999999997,281.84999999999997,281.8500680858999,284.2987930717261,3.9682539682539675,3.951779708961986,106209.77239043888,285.1499999999999,285.07866316485286,2.2063015300172997,0.6745,0.6939767397336206,0.9134039760829696,0.6363087870443039,0.29534839421975956,0.2988046436451687,0.2253806057327955,0.22920152358188828,0.34947176618318154,0.35036659875727355,297.15,293.15,297.2061091515678,297.04974856201983,297.0932340475281,297.1731308634886,297.5020569252094,297.20485590996276,0.0,3148.8646083116887,836.6662282867538,904.7671937004005,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
