,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21053844.0,21053844.0,298.626173625,289.04490760651595,0.36192589,314.3958154169984,1.0,1.0,1.0,3.0,0.28924281232166865,281.84999999999997,281.84999999999997,281.84997256130276,284.2955329526068,3.9682539682539675,3.9463659105081237,106296.77357551595,285.1499999999999,285.0667246520123,2.201909649175776,0.6745,0.6937144823322918,0.9128123228365314,0.6321749140174928,0.2948602203721167,0.2983378486384893,0.2252670290433248,0.2290870200542715,0.3500128833605167,0.3509172868949785,297.15,293.15,297.2048419633685,297.0464955969075,297.0892164813549,297.17084720479943,297.4971785887359,297.20171596703324,0.0,3125.7460134614703,836.2043288473864,894.9815678090255,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053880.0,21053880.0,298.61837499999996,289.0416668987106,0.36207,312.5443988229184,1.0,1.0,1.0,3.0,0.2889167665907414,282.15,282.15,281.849990392289,284.29278968237156,3.9682539682539675,3.940705191382928,106372.89584607643,285.1499999999999,285.05939179708804,2.1968176251585327,0.6745,0.6934188646072296,0.9124253264329824,0.6274823936829854,0.29443519659089357,0.29783076247290413,0.22516873054059083,0.22892962883259244,0.3506122475126996,0.3514385702184781,297.15,293.15,297.20364239781827,297.0458412145205,297.0861534537459,297.1688336519129,297.49343633003616,297.1995814096068,0.0,1705.590313463269,835.6027065548913,883.8829377627801,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053916.0,21053916.0,298.610348875,289.03835876282557,0.36221991000000003,310.6948092809416,1.0,1.0,1.0,3.0,0.28862763797187024,282.15,282.15,282.15011085867485,284.52689323235444,3.9682539682539675,3.96344513672242,105743.248647501,285.1499999999999,285.27113159185575,2.1935880065590037,0.6745,0.6932214339930993,0.9125692154427578,0.624328553103506,0.29432703703831253,0.2974244121455741,0.2252260009351953,0.22881795562995377,0.35149646400300183,0.3520508829427058,297.15,293.15,297.20370041487,297.05170945998697,297.08729568847167,297.1688041454556,297.4945623300828,297.2012144077734,0.0,3012.887487338476,835.4503289246342,876.6266247728078,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053952.0,21053952.0,298.60209599999996,289.03498466852085,0.36237568000000003,308.8471221685996,1.0,1.0,1.0,3.0,0.2883206596874488,282.15,282.15,282.1500314971599,284.5281748741113,3.9682539682539675,3.9641641142951913,105781.61623799882,285.1499999999999,285.2843903408919,2.1918386396474756,0.6745,0.6930684252619816,0.9130133451704239,0.621873949765654,0.29441323686545046,0.29732698133923496,0.2254004795138517,0.22886929236771464,0.35254317920943334,0.3529355769969833,297.15,293.15,297.2049009174653,297.06096554059627,297.09085681958203,297.170189417226,297.49828983932105,297.20504050683815,0.0,3046.519965670564,835.9050798956472,871.6008574394826,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21053988.0,21053988.0,298.593617125,289.0315460784102,0.36253737,307.00141286342387,1.0,1.0,1.0,3.0,0.2880073755969276,282.15,282.15,282.150009195206,284.5265165113054,3.9682539682539675,3.9647460320943577,105812.67485292861,285.1499999999999,285.2835884951762,2.1908033681748535,0.6745,0.6929419838028146,0.9133850309193434,0.6198385214493883,0.2944275643218157,0.29733965501350434,0.22555512220421386,0.22899506538495992,0.35351644328539383,0.35390784017369664,297.15,293.15,297.20617566832186,297.06897539024726,297.0933565349186,297.1712782480918,297.5006606710501,297.208089302526,0.0,3056.0514458090684,836.273261767047,867.7704548802132,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054024.0,21054024.0,298.584913,289.0280444479794,0.36270504000000003,305.15775674294616,1.0,1.0,1.0,3.0,0.2876666996482769,281.84999999999997,281.84999999999997,281.84988245633923,284.2972776997832,3.9682539682539675,3.9563588149618947,106079.03155828279,285.1499999999999,285.11249565185017,2.1901688251386497,0.6745,0.6928448129549869,0.9135089879209815,0.618269867659835,0.294264342280943,0.29731052503797717,0.22562590796626275,0.2291165377323402,0.3543250521394147,0.3548346798509687,297.15,293.15,297.2069486289098,297.07363237165055,297.0934657935003,297.17129493912404,297.50020561888925,297.2091094704148,0.0,3175.004718926341,836.6046895469302,864.9540650888506,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054060.0,21054060.0,298.57598437499996,289.02448122550635,0.36287875,303.31622918469793,1.0,1.0,1.0,3.0,0.2873309639139857,281.84999999999997,281.84999999999997,281.8499320782106,284.2793980715341,3.9682539682539675,3.9422097562580465,106395.27380084374,285.1499999999999,285.0385070179542,2.189519096890347,0.6745,0.6927821352063722,0.9130886977437026,0.6172558604183166,0.2937442950907544,0.297032164785554,0.22549694590628594,0.2291155058562274,0.35481535789002994,0.3555328498475332,297.15,293.15,297.2061098341268,297.071508150761,297.08901840193306,297.16888912023177,297.4945486001074,297.206014821432,0.0,3128.1187480569706,836.097632820347,862.955399063049,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054096.0,21054096.0,298.566832,289.0208578519811,0.36305856,301.4769055662108,1.0,1.0,1.0,3.0,0.2870055374181605,281.84999999999997,281.84999999999997,281.8499892903176,284.27965912191684,3.9682539682539675,3.9351088353183843,106482.3200147436,285.1499999999999,285.03521859408323,2.188900686812943,0.6745,0.6927475208375087,0.9126556694114991,0.6166950036257249,0.29328488899898564,0.2965725648734994,0.225375424554762,0.22900761539684356,0.3553691922521882,0.3560726043656518,297.15,293.15,297.20519164711334,297.0693177089222,297.0855259787321,297.1666704745055,297.49016350467684,297.20337386279,0.0,3113.91045615671,835.2742316498737,861.6546995698144,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054132.0,21054132.0,298.557456625,289.0171757610273,0.36324453,299.6398612650164,1.0,1.0,1.0,3.0,0.2866978442134768,282.15,282.15,282.1577104238077,284.40395485332573,3.9682539682539675,3.937321497709,106307.60061192088,285.1499999999999,285.0919711045658,2.1886252906320163,0.6745,0.6927310860490301,0.9122530166742825,0.6164285591697312,0.2929188864132345,0.2961319046607885,0.22528665569920986,0.22889158606317156,0.35600876696381195,0.35663447717610636,297.15,293.15,297.2044157399216,297.06758840385817,297.08337051153217,297.1649393153567,297.48736654577436,297.2015361032886,0.0,2905.8186217438547,834.3726444814805,861.0534906660374,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054168.0,21054168.0,298.54785899999996,289.01343637882457,0.36343672,297.8051716586463,1.0,1.0,1.0,3.0,0.2864037037160527,282.15,282.15,282.15008027241385,284.52080374647534,3.9682539682539675,3.961607695361942,105672.02206933021,285.1499999999999,285.2697077845196,2.188965836831359,0.6745,0.6927248176367359,0.912351951661799,0.6163271732090625,0.2929683931292998,0.2958777038273791,0.22541587247199285,0.22886108769750071,0.357025130669522,0.35736695997324136,297.15,293.15,297.2053734359974,297.0720333291,297.08662624794607,297.1659308438135,297.49088909938297,297.20417059124804,0.0,3022.3450650697696,834.5005062355257,861.1683278424515,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054204.0,21054204.0,298.538039875,289.0096411240308,0.36363519,295.9729121246321,1.0,1.0,1.0,3.0,0.2860957397060079,282.15,282.15,282.15002220697085,284.5184036457285,3.9682539682539675,3.962847834456648,105711.37944251235,285.1499999999999,285.27083034663934,2.1900490997322763,0.6745,0.6927248075431495,0.9124658352780721,0.6163277130901889,0.2930502335733606,0.2958849299588884,0.22558266731986948,0.2289738412927074,0.35805687097434014,0.3583307251552014,297.15,293.15,297.20677859740266,297.07647220748396,297.09015719381944,297.16733473123395,297.49451358136173,297.2070512622604,0.0,3046.6383440608192,835.0726625804884,862.0034605495488,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054240.0,21054240.0,298.52799999999996,289.0057914077065,0.36384,294.14315804050545,1.0,1.0,1.0,3.0,0.28578313451860415,281.84999999999997,281.84999999999997,282.1500051927221,284.5177217963481,3.9682539682539675,3.96362851286208,105753.033688867,285.1499999999999,285.2694071382504,2.1914860224583577,0.6745,0.6927386512024423,0.9124593139570262,0.6165530663214204,0.29306079842625776,0.29593723305058955,0.22572824799329752,0.229128158156991,0.3590162331562468,0.35932474784818413,297.15,293.15,297.208149274701,297.0792755526022,297.0926389634995,297.16842611014187,297.49680697484524,297.2090593751579,0.0,3357.016091568684,835.5662980694839,863.4438005807265,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054276.0,21054276.0,298.517740125,289.0018886332393,0.36405121,292.3159847837978,1.0,1.0,1.0,3.0,0.2854346638820932,281.84999999999997,281.84999999999997,281.8484881910697,284.27650367075535,3.9682539682539675,3.943781914709449,106304.94772232336,285.1499999999999,285.05000916535437,2.1930129103162423,0.6745,0.6927703867765516,0.9119730067710694,0.6170682047531286,0.2927531827787281,0.2958977498509894,0.22571306617779255,0.22925061777203184,0.35967833264332477,0.3602268104994215,297.15,293.15,297.2082984527525,297.0760974375262,297.09092248258173,297.1675063024307,297.4940848934895,297.20738191375614,0.0,3142.7596316549257,835.7210040287014,865.3850243418259,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054312.0,21054312.0,298.50726099999997,288.99793419626906,0.36426887999999996,290.4914677320408,1.0,1.0,1.0,3.0,0.28510472959425365,281.84999999999997,281.84999999999997,281.8499872242974,284.27570597209325,3.9682539682539675,3.9345910602253373,106459.96172117797,285.1499999999999,285.030610399601,2.194227110957403,0.6745,0.692825924777759,0.9111404575727942,0.617967708429071,0.2922573688495959,0.295563866752634,0.22557975980693246,0.2292204610014165,0.3601767793030261,0.3608574811880987,297.15,293.15,297.2073614974621,297.06886580951794,297.0868896587105,297.16519843837875,297.48880701442044,297.2034244836979,0.0,3118.3646011410706,834.9889510527727,867.6599124390423,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054348.0,21054348.0,298.496563375,288.99392948461525,0.36449307,288.6696822627661,1.0,1.0,1.0,3.0,0.28478172161439513,281.84999999999997,281.84999999999997,281.84998305007474,284.278956336598,3.9682539682539675,3.92774483817488,106529.83039559872,285.1499999999999,285.0328742508335,2.195434359283,0.6745,0.6928952411352113,0.9103050474115614,0.6190882604203894,0.29183753079026975,0.2951352438415479,0.22546603943623672,0.22912490711422442,0.36075120407171873,0.3614081944926342,297.15,293.15,297.2063903438088,297.06188338919986,297.0839875691364,297.16321952454143,297.4849860984117,297.20009338501967,0.0,3107.2247336065684,834.0828792606859,870.2629121075494,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054384.0,21054384.0,298.48564799999997,288.98987587820335,0.36472383999999997,286.8507037535053,1.0,1.0,1.0,3.0,0.28448642782510264,282.15,282.15,282.15014827720677,284.4966495617212,3.9682539682539675,3.9475365645073053,105909.14023157558,285.1499999999999,285.1976481193287,2.1968771155925055,0.6745,0.6929718294853849,0.9096344390118029,0.620324050035657,0.29160348439662187,0.29475828756808475,0.22543855515590588,0.22904006695774629,0.36149902167336967,0.362010661855096,297.15,293.15,297.205961262492,297.0572049191082,297.0835970659422,297.1623766036384,297.48419230649324,297.19866643153483,0.0,2981.0287403770417,833.4021067935151,873.2256701231257,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054420.0,21054420.0,298.474515625,288.9857747489937,0.36496125,285.0346075817898,1.0,1.0,1.0,3.0,0.28418679432632027,282.15,282.15,282.15005240242584,284.5201901513864,3.9682539682539675,3.9604206158709463,105620.98503023887,285.1499999999999,285.2757389410684,2.198908206785903,0.6745,0.6930470251697114,0.9093872969194108,0.6215353150524668,0.29171075551057196,0.29463481165184985,0.2256012570549581,0.22908193517702521,0.3625562141697024,0.3628477126271438,297.15,293.15,297.20707562129564,297.05783756739527,297.0875761419353,297.16387201442467,297.48850251574333,297.2009727721588,0.0,3033.0047493538304,833.8475100818335,876.6144506746831,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054456.0,21054456.0,298.463167,288.9816274609106,0.36520536,283.22146912515143,1.0,1.0,1.0,3.0,0.2838768722315443,282.15,282.15,282.15001635316077,284.51810362424834,3.9682539682539675,3.9619608042269414,105664.06059575384,285.1499999999999,285.27301909733734,2.2014272220884603,0.6745,0.6931238490570393,0.9090607362775737,0.6227706891050703,0.29177276138114694,0.29469891514130986,0.22576131111627162,0.22923455963505637,0.36355810479733164,0.36384924303120236,297.15,293.15,297.2082950998418,297.05747563609054,297.09081642900253,297.1652747528344,297.4917298627301,297.20271835609987,0.0,3050.0346189490037,834.5120150027427,880.427712984459,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054492.0,21054492.0,298.451602875,288.9774353697724,0.36545623,281.4113637611216,1.0,1.0,1.0,3.0,0.28354943909565966,281.84999999999997,281.84999999999997,281.8501158382471,284.3938193101073,3.9682539682539675,3.962262812811452,105728.49576004676,285.1499999999999,285.2166377871578,2.204088866614194,0.6745,0.6932092307547214,0.9085919934739882,0.6241407521825714,0.2917447642597042,0.29475998296679445,0.2258881709348225,0.22940379397649438,0.3644702622051221,0.364837705500747,297.15,293.15,297.20934599015817,297.05539362767115,297.0927734711345,297.16621679993125,297.4933488952723,297.20341575683346,0.0,3193.8632424878874,835.0845659747655,884.566548067965,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054528.0,21054528.0,298.439824,288.97319982322284,0.36571392,279.6043668672321,1.0,1.0,1.0,3.0,0.2832084734023352,281.84999999999997,281.84999999999997,281.8472320373978,284.2760222076403,3.9682539682539675,3.938247471612911,106355.1421130799,285.1499999999999,285.0400416300339,2.2065653266489247,0.6745,0.6933094139482499,0.9074941671246327,0.6257441363603163,0.29129925078875685,0.2946428342675535,0.22579352522637608,0.22949241763948966,0.36498994941443474,0.3656531642060065,297.15,293.15,297.2086039796273,297.04572990543784,297.08929883237215,297.1644232249719,297.488433372855,297.19929786305283,0.0,3112.0628113601956,834.9421217869672,888.9273862011859,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054564.0,21054564.0,298.42783112499995,288.9689221606629,0.36597849,277.8005538210143,1.0,1.0,1.0,3.0,0.2828816676770956,281.84999999999997,281.84999999999997,281.84284308967335,284.27898482984733,3.9682539682539675,3.931672272552106,106439.4811872791,285.1499999999999,285.03866305525895,2.2086605356076543,0.6745,0.693425929196983,0.9062749356471334,0.6276032334528187,0.29082893656676345,0.294261883603863,0.2256634668404759,0.22943653462165828,0.365498566051069,0.3662252311223306,297.15,293.15,297.20737448147355,297.03498607251646,297.0856571061616,297.1622762483896,297.4835454038863,297.19476786248555,0.0,2954.4582524231623,834.2089277194987,893.3928034097847,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054600.0,21054600.0,298.415625,288.9646037131843,0.36625,276.0,1.0,1.0,1.0,3.0,0.28255963747767193,282.15,282.15,281.8499940101657,284.282833473164,3.9682539682539675,3.9254860291892033,106496.94306014525,285.1499999999999,285.0424222158193,2.2107726747671594,0.6745,0.6935484343383997,0.9050675326682063,0.6295518785857093,0.2904359151533771,0.29385355106209154,0.22555662265446075,0.2293479340812287,0.3660833219527499,0.36677959553174216,297.15,293.15,297.2061243818638,297.0248230652592,297.08315162846895,297.1604987161478,297.4801073261618,297.1909410235803,0.0,1703.5604158974024,833.3457757768662,898.024109819602,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054636.0,21054636.0,298.40320637499997,288.9602458035034,0.36652851,274.2019336687488,1.0,1.0,1.0,3.0,0.2822729626332886,282.15,282.15,282.1501165228205,284.51893602844615,3.9682539682539675,3.9551633585422077,105674.85521888488,285.1499999999999,285.2601773786584,2.2131226110991036,0.6745,0.6936711224896207,0.9042353903629639,0.6314975193061684,0.29035406414112375,0.2935471574922047,0.22560908370305083,0.22929946478855698,0.36696278399638815,0.36743286778522505,297.15,293.15,297.206035716004,297.0196388413523,297.08474705015306,297.16073719580635,297.48167739472126,297.1905672396074,0.0,3005.392639622579,833.1652584687915,902.8554353939534,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054672.0,21054672.0,298.39057599999995,288.9558497458963,0.36681408,272.4055391528401,1.0,1.0,1.0,3.0,0.28196827128812196,282.15,282.15,282.1500350928679,284.5219944550558,3.9682539682539675,3.9608904111674037,105606.97431729757,285.1499999999999,285.28443130650396,2.216041779469178,0.6745,0.6937872192737815,0.9036376729199135,0.6333335300693393,0.29045455054446456,0.29351930526184017,0.22577585284778778,0.22939809637081052,0.36800151138300596,0.3683458271976728,297.15,293.15,297.20694334899105,297.0174762283804,297.0885911816912,297.16234481467,297.4857786494287,297.1922268446323,0.0,3041.9711890566077,833.8358069032847,907.9869168767033,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054708.0,21054708.0,298.37773462499996,288.95141684613515,0.36710676999999997,270.61082592133516,1.0,1.0,1.0,3.0,0.28165644669475365,282.15,282.15,282.15000865607794,284.52182784774055,3.9682539682539675,3.961953523224241,105663.67223269743,285.1499999999999,285.2838698370909,2.2192361150615083,0.6745,0.6939043247556257,0.9029384912594048,0.6351803140097532,0.29048561779376586,0.2935963708077831,0.2259249747556057,0.22956765943804136,0.36896375609937676,0.3693466921661479,297.15,293.15,297.2078310545347,297.0141648361013,297.09139633806546,297.1636747414912,297.4884611179366,297.19310561762586,0.0,3053.059664776124,834.5074140820573,913.3738935022803,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054744.0,21054744.0,298.36468299999996,288.94694840142546,0.36740664,268.81780344329496,1.0,1.0,1.0,3.0,0.28131664146343444,281.84999999999997,281.84999999999997,281.84988160204995,284.2961693222971,3.9682539682539675,3.9514346005572305,106014.77988881967,285.1499999999999,285.1176832324363,2.221137038469024,0.6745,0.6939521474748921,0.9019837166930562,0.635933706461386,0.29033405767615317,0.29361639766975367,0.22598860509665392,0.2297162608004064,0.3697464296859653,0.37028669066813374,297.15,293.15,297.20811229281736,297.00784965065947,297.0917324962157,297.1639026607846,297.48805665094915,297.1919307502853,0.0,3173.0893430441706,835.0572383817696,916.0597000517668,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054780.0,21054780.0,298.35142187499997,288.9424457003442,0.36771375,267.0264811877806,1.0,1.0,1.0,3.0,0.2809815386339858,281.84999999999997,281.84999999999997,281.849953610561,284.27931988954214,3.9682539682539675,3.9376024854437137,106334.7701327423,285.1499999999999,285.04683996663687,2.2204452916656154,0.6745,0.6938867472761112,0.9005942220873775,0.6349052676860109,0.289823814303519,0.29335053595097094,0.22585129811789895,0.2297079727345074,0.37019210271310315,0.37095490824744237,297.15,293.15,297.2066992561072,296.9965197462213,297.0874781702698,297.1616850298581,297.48214023290217,297.18690448707173,0.0,3128.3121659264793,834.645457239609,913.9247697770026,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054816.0,21054816.0,298.337952,288.9379100227793,0.36802816,265.2368686238532,1.0,1.0,1.0,3.0,0.28065677783015214,281.84999999999997,281.84999999999997,281.8500266528813,284.2772357181992,3.9682539682539675,3.9302197756641792,106441.66401082143,285.1499999999999,285.0398759873434,2.2184071467516384,0.6745,0.6937718906461692,0.8993645742141779,0.6330942427914557,0.28936509764888246,0.29287819547473093,0.2257191623826627,0.22957228234334437,0.37069759501893296,0.37143550790536634,297.15,293.15,297.2051518533684,296.9875858285962,297.08405594199047,297.1596200166261,297.4774468840308,297.18277210492244,0.0,3112.4266547646107,833.9177949259562,909.5190881106657,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054852.0,21054852.0,298.324274125,288.93334263987015,0.36834993,263.44897522057386,1.0,1.0,1.0,3.0,0.28034972520118867,282.15,282.15,282.15059159601964,284.3982545224717,3.9682539682539675,3.932699485322895,106272.47393464827,285.1499999999999,285.0939891864249,2.2154815302726107,0.6745,0.6936047395922463,0.8983546665100768,0.6304492263663116,0.28898644201855295,0.2924086307146769,0.22561488252395462,0.229414235364545,0.371281305495878,0.3719274756533158,297.15,293.15,297.2037153648864,296.98168191404085,297.08179735425057,297.1579771105454,297.47423036886335,297.17988042251733,0.0,2956.787587701036,833.1176652214083,903.149316974274,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054888.0,21054888.0,298.310389,288.9287448139488,0.36867911999999997,261.6628104470037,1.0,1.0,1.0,3.0,0.2800566293324436,282.15,282.15,282.1500801740777,284.5125570524578,3.9682539682539675,3.95740871224251,105636.01650501834,285.1499999999999,285.26671866124593,2.212025658815042,0.6745,0.6933842927478209,0.8980581245297814,0.6269439106566101,0.2890057372827049,0.2920957216077708,0.2257231044421703,0.22932259351742598,0.37224515448218326,0.3725730468769148,297.15,293.15,297.20402743142796,296.9846917294896,297.0847272933884,297.15898590231694,297.4774029656526,297.18196706445514,0.0,3018.714958788316,833.331898575207,895.0857916810976,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054924.0,21054924.0,298.296297375,288.9241177984831,0.36901579,259.8783837722038,1.0,1.0,1.0,3.0,0.2797497656558893,282.15,282.15,282.1500217073645,284.50325399918785,3.9682539682539675,3.9609103890965187,105625.6504286229,285.1499999999999,285.2573125029613,2.2082542420242963,0.6745,0.6931113534082352,0.8979875425371602,0.6225768489366651,0.2890441729047819,0.2920226054974343,0.2258621701963134,0.22935952626487704,0.3732102030547384,0.3734424979312137,297.15,293.15,297.20484667037897,296.9903030168187,297.08776793122234,297.1603209201771,297.48044850174415,297.1847374080683,0.0,3040.3337722740553,833.987473735302,885.5289567756547,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054960.0,21054960.0,298.282,288.9194628380201,0.36936,258.0957046652352,1.0,1.0,1.0,3.0,0.2794393424969781,281.84999999999997,281.84999999999997,282.1500029330628,284.49622685560524,3.9682539682539675,3.9621277447021646,105672.96526745107,285.1499999999999,285.24639796759317,2.203893319242699,0.6745,0.6928034664230707,0.8980017780126786,0.6176135077210829,0.289005636472492,0.29196398446113925,0.22597382232729907,0.22941548986990082,0.3740929125665184,0.3743155071127946,297.15,293.15,297.20569205900995,296.99672914290784,297.0897100025426,297.16127255846897,297.4820267209829,297.1870860967824,0.0,3364.3370214501806,834.6175105882121,874.7014451231174,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21054996.0,21054996.0,298.267497625,288.91478116813096,0.36971181000000003,256.3147825951591,1.0,1.0,1.0,3.0,0.27909393839429814,281.84999999999997,281.84999999999997,281.84989168583513,284.2532751604541,3.9682539682539675,3.9351510359688624,106409.84654233669,285.1499999999999,285.02076997206416,2.201147649578844,0.6745,0.6926028497208006,0.8976999227122544,0.6143576421600005,0.2886502623162007,0.2918262547749688,0.2259206858370473,0.22945239096311867,0.3746630717486446,0.37509979777324903,297.15,293.15,297.2054016567456,296.99903594644366,297.0874980856246,297.16017203648187,297.47837043065994,297.1860956311911,0.0,3142.6304958418455,834.7146837143173,867.7402890831062,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055032.0,21055032.0,298.252791,288.91007401535717,0.37007128,254.5356270310365,1.0,1.0,1.0,3.0,0.2787675972117204,281.84999999999997,281.84999999999997,281.84996199072776,284.25024903873685,3.9682539682539675,3.9216741886592836,106643.8381910504,285.1499999999999,284.9945612786185,2.198855605094909,0.6745,0.6924695863262927,0.8971379736348027,0.6121852219995775,0.2881157566661107,0.2914129632128074,0.22575109335604215,0.2293465639503314,0.37507039749070736,0.3756145055119049,297.15,293.15,297.20414921709306,296.99812116097564,297.0831088848589,297.15771339067084,297.47221507605246,297.18306154593023,0.0,3107.637720892914,833.6847514262124,862.7685571849366,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055068.0,21055068.0,298.237880875,288.90534259715747,0.37043847,252.75824744192855,1.0,1.0,1.0,3.0,0.2784484927025802,281.84999999999997,281.84999999999997,281.84998556986807,284.2523301837677,3.9682539682539675,3.9102693947472935,106783.78892943112,285.1499999999999,284.9928383210052,2.1968603533041304,0.6745,0.6923668094965624,0.896620474279687,0.6105043541572693,0.28765283133904507,0.2909142182982948,0.2255992114517218,0.22918113206544238,0.3755538637784682,0.37605297804395715,297.15,293.15,297.202958471081,296.9977806893629,297.0798015735152,297.15556344059075,297.4675447311564,297.1807297811413,0.0,3094.0540861669806,832.3506029127606,858.7671761671413,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055104.0,21055104.0,298.222768,288.9005881218566,0.37081344,250.98265329689636,1.0,1.0,1.0,3.0,0.2781579792476144,282.15,282.15,282.150165893467,284.4674494062441,3.9682539682539675,3.9310473477664227,106086.25437639479,285.1499999999999,285.15405597616194,2.1953702205893078,0.6745,0.6922877619924136,0.8962998897368567,0.6092084342254419,0.28737642190128626,0.29045983393935776,0.2255333424986854,0.229023498987837,0.37622141715069735,0.37653906212807353,297.15,293.15,297.20240410453385,296.9998732535604,297.0790324562504,297.1545538207017,297.46611395407297,297.18039551782385,0.0,2964.9213072891844,831.3083699797772,855.7291970259797,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055140.0,21055140.0,298.207453125,288.8958117885942,0.37119625,249.208854065001,1.0,1.0,1.0,3.0,0.2778633734692116,282.15,282.15,282.15004447954806,284.4870222226837,3.9682539682539675,3.9435901782767973,105776.78163210355,285.1499999999999,285.2252260602286,2.1947441194674706,0.6745,0.6922215716258173,0.8964094427171454,0.6081215283773592,0.28743858649176246,0.2902654629173582,0.22565680684483513,0.2289975695067529,0.3772106375834141,0.3772780126131818,297.15,293.15,297.20347718342134,297.0070915347667,297.0826117909195,297.15587824387023,297.4700123843718,297.1838142274699,0.0,3016.2210679054515,831.528367867244,853.6638332662568,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055176.0,21055176.0,298.191937,288.891014787276,0.37158696,247.43685921530354,1.0,1.0,1.0,3.0,0.27755898573452137,282.15,282.15,282.150026496032,284.48240942423905,3.9682539682539675,3.946146868294169,105761.1068811501,285.1499999999999,285.2190139206926,2.1948400642246595,0.6745,0.6921698715772439,0.8964438797686334,0.6072716309016325,0.28745748683340044,0.29025975074345894,0.22577619347657274,0.22908364887468868,0.3781414570760846,0.37818915858603697,297.15,293.15,297.20471993446074,297.0131110137214,297.0854941717736,297.15709953593085,297.47279343017755,297.18664361721284,0.0,3031.458941275403,831.9442161167583,852.4995125372399,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055212.0,21055212.0,298.17622037499996,288.88619829852536,0.37198563,245.6666782168651,1.0,1.0,1.0,3.0,0.27723747829581646,281.84999999999997,281.84999999999997,281.8577801115469,284.35558094365155,3.9682539682539675,3.9413384493085695,105945.03590193955,285.1499999999999,285.15772375841425,2.1952926296710964,0.6745,0.6921384895190407,0.8963369382487044,0.6067554749896867,0.2873895430066681,0.2902544321972847,0.22586179152093738,0.2291875242523233,0.3789787600355957,0.37908734618827594,297.15,293.15,297.2058515541421,297.01716922025327,297.0871473169547,297.15785981267703,297.47392049790636,297.1883896803867,0.0,3220.0041594743075,832.375443489088,852.096262310355,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055248.0,21055248.0,298.160304,288.8813634936368,0.37239232,243.89832053874682,1.0,1.0,1.0,3.0,0.27690317835460443,281.84999999999997,281.84999999999997,281.8499262584427,284.2433083333453,3.9682539682539675,3.9041111401084017,106824.28362218861,285.1499999999999,284.9826578475542,2.1957541612944573,0.6745,0.6921328321846492,0.8956177224299855,0.6066627644945204,0.28691788064485146,0.29007444694822226,0.2257285249957262,0.22921044941996946,0.3794117702698303,0.37980386568143054,297.15,293.15,297.20525669153585,297.0136144076131,297.08356198779256,297.1559259533845,297.4683433813363,297.18534048433247,0.0,3117.9378742773,831.3545292821536,852.3190678741479,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055284.0,21055284.0,298.14418862499997,288.87651153452964,0.37280709,242.13179565000976,1.0,1.0,1.0,3.0,0.2765829526360197,281.84999999999997,281.84999999999997,281.84997309047026,284.2484394270608,3.9682539682539675,3.8888353834583977,107014.94245357078,285.1499999999999,284.97903066769976,2.19604468838342,0.6745,0.6921519196755958,0.8947787081365555,0.6069773902636273,0.28642774767747314,0.28965946822113925,0.2255639452625896,0.22910227189554547,0.37982946097112424,0.3802861585128593,297.15,293.15,297.2042547732083,297.00875529841187,297.07988994647553,297.153691976411,297.4627434575334,297.18186709040805,0.0,3093.3673490006036,829.5785777806356,853.0069116583971,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055320.0,21055320.0,298.12787499999996,288.87164357370403,0.37323,240.36711301971502,1.0,1.0,1.0,3.0,0.27626809991844387,282.15,282.15,281.849994114772,284.25493055358766,3.9682539682539675,3.8736805679615305,107160.6802756387,285.1499999999999,284.9837654430339,2.196488536444421,0.6745,0.6921860330520587,0.8939407652346889,0.6075390790837731,0.2860134089837142,0.2892089947171376,0.2254231223093381,0.22895949093105636,0.3803160557984694,0.38073174307408053,297.15,293.15,297.20328447642595,297.0040988342569,297.07733100437486,297.1518339867898,297.4584954745954,297.1790087552886,0.0,1698.0180599354583,827.4697713620146,854.173859432383,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055356.0,21055356.0,298.111363875,288.8667607541975,0.37366110999999996,238.60428211692368,1.0,1.0,1.0,3.0,0.2759890281636298,282.15,282.15,282.150119763453,284.4841902312854,3.9682539682539675,3.9152185788748555,105950.3016903185,285.1499999999999,285.1956425726649,2.1973263528548515,0.6745,0.6922285698206373,0.8934483980969057,0.6082388512790203,0.2859101785473053,0.28886486267184036,0.22544257639894677,0.22885949566203295,0.38110516936490746,0.3812770948897392,297.15,293.15,297.20350296417325,297.00385675099113,297.0788794599224,297.1520102884218,297.45942461350467,297.17953481540263,0.0,2980.8598233823363,826.8993154006225,855.8455708242658,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055392.0,21055392.0,298.094656,288.8618642095428,0.37410048000000007,236.84331241069685,1.0,1.0,1.0,3.0,0.2756921452177416,282.15,282.15,282.15003497430814,284.4847348178656,3.9682539682539675,3.9222403435742406,105796.93924720219,285.1499999999999,285.2173273760982,2.198860078763045,0.6745,0.6922717904790493,0.8931555371364843,0.6089494581823953,0.2859807380051126,0.2887959835336411,0.22557202185792735,0.2289071408728964,0.3820476858950629,0.3820847219395581,297.15,293.15,297.2047003830186,297.00602137823586,297.0825704679531,297.1535060519938,297.46281359482333,297.1819223752049,0.0,3018.2613095424613,827.1835608024519,858.0683840775783,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055428.0,21055428.0,298.07775212499996,288.8569550637273,0.37454817,235.08421337009565,1.0,1.0,1.0,3.0,0.2753882816686705,282.15,282.15,282.1500081913145,284.4817293299411,3.9682539682539675,3.9252598424040728,105766.31128229387,285.1499999999999,285.2133789762715,2.200784310836063,0.6745,0.6923226518945758,0.892745375105498,0.6097847388207059,0.2859824172723119,0.28883059699025965,0.22568255402589027,0.22902540034954094,0.38290633000722873,0.38297763958606895,297.15,293.15,297.20587552901605,297.0066756510202,297.08523535959614,297.15471309650434,297.4646901524002,297.1834379577074,0.0,3029.2864318937113,827.5808292629579,860.7783845859251,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055464.0,21055464.0,298.060653,288.85203443115347,0.37500424000000004,233.32699446418115,1.0,1.0,1.0,3.0,0.2751076350541624,282.45,282.45,282.45016037444015,284.69547505995223,3.9682539682539675,3.950457760070185,105173.77753608336,285.1499999999999,285.3746517726037,2.20286469491076,0.6745,0.6923849508327268,0.8923882846725847,0.6108061141205221,0.2860400583174031,0.2888481584776229,0.22583470973691144,0.22915129960511366,0.38381673925514437,0.3838400835148641,297.15,293.15,297.2074746198542,297.0079721635087,297.0885292658252,297.1563878251556,297.4673678501041,297.1855463448896,0.0,2905.7414015443587,828.2280118841563,863.888796482339,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055500.0,21055500.0,298.04335937499997,288.8471034166004,0.37546875,231.57166516201445,1.0,1.0,1.0,3.0,0.27482163721465,282.45,282.45,282.45005283787185,284.7221682773381,3.9682539682539675,3.9542734058493663,105254.41813214839,285.1499999999999,285.45315426280416,2.205369443648551,0.6745,0.6924509140300916,0.8923690501044969,0.6118858355928108,0.28635305933821975,0.2890055529272676,0.22614336249187997,0.22936669160695156,0.3849749225339777,0.3848364957008012,297.15,293.15,297.2104913920074,297.0133056621028,297.0949485195688,297.15989270012443,297.47399866794655,297.19052738835,0.0,2960.5721571548384,829.6636928968676,867.4200626471031,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055536.0,21055536.0,298.025872,288.842163115187,0.37594175999999996,229.81823493265665,1.0,1.0,1.0,3.0,0.27452485410828553,282.45,282.45,282.45001824246765,284.72053795693546,3.9682539682539675,3.956236825968987,105358.96828700905,285.1499999999999,285.45105383529693,2.2082559657428704,0.6745,0.6925226939468044,0.8922008754115532,0.6130587304965233,0.28656614423666465,0.2892706911939803,0.22642122784700475,0.22966194139370608,0.38601911066107525,0.3859290957785172,297.15,293.15,297.21347276618303,297.0166034649812,297.09981787577266,297.16287450288854,297.4784743432571,297.1942485906165,0.0,2976.9175406200034,830.9002025384704,871.394519254914,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055572.0,21055572.0,298.008191625,288.8372146123361,0.37642333,228.06671324516884,1.0,1.0,1.0,3.0,0.27421110652827224,282.15,282.15,282.149461388855,284.5946243342181,3.9682539682539675,3.9579419650193093,105449.80734139017,285.1499999999999,285.39295586468575,2.2111871274802,0.6745,0.6926047461381695,0.8918544553268727,0.61439651020977,0.28666620552871136,0.28948162246318304,0.22664766815273946,0.22994507852309848,0.3869463169426169,0.3869587384799148,297.15,293.15,297.2161468856932,297.01761229076,297.1030607989225,297.1651208682085,297.4808592539334,297.1965600195035,0.0,3121.622932625563,831.9750488264922,875.6614321617353,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055608.0,21055608.0,297.990319,288.8322589837401,0.37691352,226.31710956861215,1.0,1.0,1.0,3.0,0.2738835449605717,282.15,282.15,282.1498513930918,284.46538857276806,3.9682539682539675,3.957195494058295,105585.38031306188,285.1499999999999,285.21070779753046,2.213879036261657,0.6745,0.6927029564042514,0.8908402368718993,0.6159934286896184,0.2863250662218808,0.2894887866153321,0.2266313759876818,0.23012921411731332,0.3874296440264655,0.387778192799168,297.15,293.15,297.2168555544645,297.0104450728577,297.1005185463586,297.1643225012683,297.4758320304744,297.1935947410847,0.0,3047.8574012446843,832.8875637940424,880.1440484286176,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055644.0,21055644.0,297.972254875,288.82729729532787,0.37741239,224.56943337204763,1.0,1.0,1.0,3.0,0.27357000397783765,282.15,282.15,282.1502788936989,284.46208680489485,3.9682539682539675,3.9592907386405534,105618.58100948215,285.1499999999999,285.2036543876147,2.2161285616648008,0.6745,0.6928189778189942,0.8896550523278068,0.6178740212276767,0.2859280874486554,0.28920531413352496,0.2265577802817168,0.23014756445962073,0.3878749180410903,0.38831192839270545,297.15,293.15,297.21686425136545,297.0014973682949,297.0973753906335,297.1628656819186,297.47039414600346,297.18979936764316,0.0,3045.5560690590537,833.590628235967,884.7231007507831,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055680.0,21055680.0,297.95399999999995,288.82233060323284,0.37792000000000003,222.82369412453642,1.0,1.0,1.0,3.0,0.27326110881736526,281.84999999999997,281.84999999999997,282.1499957400166,284.4601440510764,3.9682539682539675,3.961550827542366,105642.19386760879,285.1499999999999,285.2030110591058,2.218340692382581,0.6745,0.692941910780835,0.8884466986674904,0.619860256419812,0.2855869683155603,0.2888670912724539,0.22649135325856906,0.23011388822329168,0.3883848466478882,0.38880335729945525,297.15,293.15,297.216674714401,296.992618693384,297.0950700301288,297.1615532499417,297.4662323540917,297.18642980838945,0.0,3373.630780916956,834.2529739502024,889.4489653999193,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055716.0,21055716.0,297.93555512499995,288.81735995376243,0.37843641,221.07990129513956,1.0,1.0,1.0,3.0,0.27291945624781255,281.84999999999997,281.84999999999997,281.84988195399313,284.2205955617173,3.9682539682539675,3.9319506971772995,106449.36075393861,285.1499999999999,284.98292923304876,2.2205773511958062,0.6745,0.6930702033822019,0.8868443699829042,0.6219262826166032,0.2850338223316915,0.2885110686764161,0.22629261694955494,0.23005003276086833,0.38867798374744444,0.3892827861834262,297.15,293.15,297.21518253937984,296.979265214227,297.09011724146217,297.1586712354241,297.4586346370973,297.1803741735181,0.0,3131.027823194616,834.3454476343624,894.3330946662105,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055752.0,21055752.0,297.916921,288.8123863833687,0.37896168,219.3380643529182,1.0,1.0,1.0,3.0,0.2725970228699321,281.84999999999997,281.84999999999997,281.8499666942686,284.2226878105927,3.9682539682539675,3.918277812265892,106685.68323861074,285.1499999999999,284.96616759528195,2.2224975162555114,0.6745,0.6932104207126274,0.8849717969138883,0.6241762176449583,0.2843604440450013,0.28796178390398736,0.2260003587584443,0.2298612972287587,0.3888596673986349,0.38956911557011265,297.15,293.15,297.2125740980423,296.96317967292435,297.0838418415238,297.154776509624,297.4495302555308,297.17278047552907,0.0,3095.6391461326693,833.2894259370739,899.2669934667268,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055788.0,21055788.0,297.89809837499996,288.8074109186206,0.37949587,217.59819276693344,1.0,1.0,1.0,3.0,0.27228209930578506,281.84999999999997,281.84999999999997,281.8499872810726,284.2284809335671,3.9682539682539675,3.906755748654177,106822.42116210936,285.1499999999999,284.9720950374643,2.224360356119537,0.6745,0.6933550037792057,0.8831658831752387,0.6264876198616812,0.28380341423141886,0.2873711807675422,0.22574824199802873,0.22962490320604065,0.3891658477494805,0.38982182380011643,297.15,293.15,297.209939356869,296.94853467639854,297.07930127009297,297.15152252022295,297.4428305824043,297.16642568119755,0.0,3083.344748733213,831.9033365341703,904.2694574659475,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055824.0,21055824.0,297.87908799999997,288.80243457617723,0.38003904,215.86029600624633,1.0,1.0,1.0,3.0,0.27199522996099423,282.15,282.15,282.1505450526434,284.44692587866456,3.9682539682539675,3.9285978472851326,106089.63187180739,285.1499999999999,285.14162549820173,2.225097669964781,0.6745,0.6934231291021755,0.8816026349390151,0.6275740615566034,0.2834562336204361,0.2868537811452767,0.22559870184926362,0.22940018277619953,0.389686396609783,0.3901568090109257,297.15,293.15,297.2078757601039,296.937444720694,297.077645708142,297.14965377049685,297.43994934749827,297.16251386138697,0.0,2964.164011701946,830.8167341750303,906.5262392269433,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055860.0,21055860.0,297.859890625,288.79745836276277,0.38059125000000005,214.12438353991803,1.0,1.0,1.0,3.0,0.2717037096637286,282.15,282.15,282.1498936840248,284.4637421241424,3.9682539682539675,3.9398913973399834,105811.43551517325,285.1499999999999,285.2055760803224,2.2241939885128077,0.6745,0.6933554230450255,0.8806367981766027,0.626494968186492,0.28345865975009504,0.2865931352627478,0.22565099772500719,0.22929410321606866,0.3905522610090537,0.39075839401796525,297.15,293.15,297.207428829379,296.93403659789436,297.0805150317893,297.1503051986077,297.44284246599364,297.1630256247328,0.0,3014.0388612239153,831.0205327484705,904.1713604526241,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055896.0,21055896.0,297.840507,288.7924832751423,0.38115256000000003,212.39046483700957,1.0,1.0,1.0,3.0,0.2714025341776884,282.15,282.15,282.14994539769845,284.4587293563812,3.9682539682539675,3.941831232122954,105803.62616736023,285.1499999999999,285.2001981955308,2.2226708289329333,0.6745,0.6932242650886649,0.8797763922413805,0.6243991574867952,0.28341562899022277,0.2865107260809347,0.22570264473148557,0.22929241726171806,0.39135141664632805,0.3915298170927038,297.15,293.15,297.2071523053295,296.9320399069071,297.08268578714984,297.1509209631378,297.44451919452587,297.16346363141,0.0,3016.420737043219,831.3683774080844,899.7842193699836,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21055932.0,21055932.0,297.82093787499997,288.787510300099,0.38172303,210.65854936658206,1.0,1.0,1.0,3.0,0.2710844945642979,281.84999999999997,281.84999999999997,281.86308519936597,284.3301804391843,3.9682539682539675,3.935019345903642,106028.61308571603,285.1499999999999,285.1344566494116,2.220261375944519,0.6745,0.6930434907904519,0.8789789958634558,0.621498654686416,0.28328676556045473,0.28641258131291025,0.22572482717538067,0.2292972869931025,0.39205171520477294,0.39227165956772214,297.15,293.15,297.2068241342867,296.93088294322007,297.0836677062833,297.1511517925858,297.4444965770066,297.1634046306765,0.0,3201.188648063137,831.6963201001277,893.499259378577,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
