,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21055968.0,21055968.0,297.801184,288.7825404144135,0.38230272,208.92864659769668,1.0,1.0,1.0,3.0,0.27075354656758266,281.84999999999997,281.84999999999997,281.8499438107474,284.25330228181946,3.9682539682539675,3.8946549836855007,106954.6296481021,285.1499999999999,284.96842904115056,2.292645297167486,0.880382748527339,0.7989446009443181,0.8784141819366867,0.5886406469068123,0.2827916372275431,0.2857840600983596,0.2255695486483616,0.22884654925948575,0.39235580408943627,0.39254586545659254,297.15,293.15,297.1997206168408,296.93267548715056,297.0799189108148,297.1492156296217,297.43794795321327,297.15989571952827,0.0,3109.1469079765134,830.3522260848484,901.5992537217192,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21056004.0,21056004.0,297.781246125,288.77757458484353,0.38289169,207.2007659994144,1.0,1.0,1.0,3.0,0.2704334795237616,281.84999999999997,281.84999999999997,281.8500159270544,284.3204804996367,3.9682539682539675,3.8990121503306816,106653.29610954557,285.1499999999999,285.0415234215976,2.3478637590182805,0.8717476693438265,0.8762648956176856,0.8796653229461271,0.5673398449479969,0.2823046186821858,0.28508987565460087,0.22545206367938758,0.22846242825215918,0.39267279947338674,0.3927018455866075,297.15,293.15,297.1755904732076,296.9564588918896,297.0764297324548,297.1478198239513,297.4318827295489,297.15763633021044,0.0,3104.9342133471478,828.939436434923,914.8981265599161,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21056040.0,21056040.0,297.761125,288.7726137681051,0.38349,205.4749170407964,1.0,1.0,1.0,3.0,0.27011182011169627,282.15,282.15,281.8500053563701,284.3287803990212,3.9682539682539675,3.8940596142703825,106638.25866400724,285.1499999999999,285.0565576926995,2.350428875674804,0.8621886387300106,0.8810532721959706,0.8810036991087102,0.5654255688701609,0.28179953564892957,0.2845886342420949,0.22537830120244834,0.22833526889016403,0.39298676869870863,0.39300730195537764,297.15,293.15,297.15007406323383,296.98031956805096,297.0728412189107,297.14700887659933,297.4259985335378,297.15524845206653,0.0,1704.6416197435847,827.7694402747449,914.27786393659,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21056076.0,21056076.0,297.740821375,288.7676589108558,0.38409771,203.75110919090378,1.0,1.0,1.0,3.0,0.26982292168144295,282.15,282.15,282.15012022309725,284.55680799033445,3.9682539682539675,3.9322663891413034,105597.98848929699,285.1499999999999,285.2691986291028,2.346803967635486,0.8543142110410885,0.8753676452283344,0.8821821420116849,0.567597649780158,0.28147271398192625,0.28414580929483085,0.22544203881142022,0.22831242467568816,0.3934895322754609,0.3933721069627301,297.15,293.15,297.1298990605411,297.0013099496497,297.0716978178195,297.1479114980313,297.42348199974333,297.1548600651569,0.0,3013.3667772600015,827.7388859754631,914.4718912050881,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21056112.0,21056112.0,297.720336,288.7627109496786,0.38471488000000004,202.0293519187976,1.0,1.0,1.0,3.0,0.26951546294466155,282.15,282.15,282.1500335514316,284.54753370327654,3.9682539682539675,3.939657350338447,105505.97812863643,285.1499999999999,285.27742226908913,2.3430338153119363,0.8480275848870712,0.8684900208525014,0.883072025576575,0.5703340432942862,0.2812476068726176,0.2838793691567564,0.22557644755938455,0.2284230099774547,0.39407826102202814,0.3939151928596685,297.15,293.15,297.11459383213924,297.0179250138715,297.071880293121,297.1496242034776,297.42245147758194,297.15529496403826,0.0,3047.7162348605298,828.572303964503,915.4041104813945,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21056148.0,21056148.0,297.69966962499996,288.75777081106736,0.38534157,200.30965469353896,1.0,1.0,1.0,3.0,0.269201822806112,282.15,282.15,282.1500070661773,284.5385058967705,3.9682539682539675,3.944431836771132,105491.6121813652,285.1499999999999,285.2684001265442,2.339940537226709,0.8426219710620002,0.8624560371596574,0.8835143753814542,0.5728325771096332,0.2809319354077215,0.28364221741495327,0.22565362781958742,0.2285594941898578,0.394553714943596,0.3944730908428618,297.15,293.15,297.10213571604237,297.0284621653043,297.0708978813268,297.1505750591699,297.4195985615639,297.15433387668145,0.0,3056.630388118769,829.4636129238535,916.5525390065864,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21056184.0,21056184.0,297.67882299999997,288.7528394114138,0.38597783999999996,198.59202698418898,1.0,1.0,1.0,3.0,0.26886113944255663,281.84999999999997,281.84999999999997,281.8534189947953,284.31220981594834,3.9682539682539675,3.923573025849826,106137.13721522514,285.1499999999999,285.09080763174234,2.3373387949564384,0.8376516258796071,0.8572281163341875,0.8834522842667648,0.5752021446519691,0.28046666596750697,0.2833473520179205,0.22561375079432985,0.22865057543357292,0.3948357611296479,0.3949480163671572,297.15,293.15,297.0912565123615,297.0324494808137,297.0680198142603,297.1500578268656,297.41364759440376,297.15108624574094,0.0,3111.5673627024175,830.125450451885,917.9231686368927,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21056220.0,21056220.0,297.657796875,288.74791765699547,0.38662375,196.87647825980872,1.0,1.0,1.0,3.0,0.26852588473708566,281.84999999999997,281.84999999999997,281.849938574884,284.29334180988104,3.9682539682539675,3.903769291621155,106566.80881039245,285.1499999999999,285.02363841094626,2.3345261964111406,0.8325789273210114,0.8522857215102236,0.8826918731321344,0.5777346983558346,0.27969766518425143,0.28282145597297714,0.2253603573638257,0.2285833470955364,0.3947910855880263,0.395153771338399,297.15,293.15,297.08055324437754,297.02779760842145,297.06138289042696,297.1469710373979,297.40257525660877,297.1438560074466,0.0,3124.7837550656845,829.2780996593381,919.3734290820098,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21056256.0,21056256.0,297.63659199999995,288.7430064439655,0.38727936,195.1630179894593,1.0,1.0,1.0,3.0,0.2682014454247851,281.84999999999997,281.84999999999997,281.849976621482,284.2934215818346,3.9682539682539675,3.8933109626956885,106697.41334835341,285.1499999999999,285.02228185152694,2.3315615335805266,0.8280171164421868,0.847533800689367,0.8817650551216131,0.5803574572259595,0.27900425274422025,0.2821481482182428,0.22510106086224926,0.22838911361059938,0.394838137516559,0.3952018833288618,297.15,293.15,297.0715798036856,297.02130993148,297.0559771952896,297.1439355509761,297.3934508547347,297.1372506672332,0.0,3108.6003594082877,828.0693386516044,920.8446080658964,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21056292.0,21056292.0,297.615209125,288.73810665834367,0.38794472999999996,193.45165564220184,1.0,1.0,1.0,3.0,0.2678952494539286,282.15,282.15,282.1509272445048,284.41259130233976,3.9682539682539675,3.8962510339083987,106453.80422890431,285.1499999999999,285.08131230294646,2.328963363323682,0.8239902829145516,0.8432125494585071,0.8807578611037179,0.5828675390963185,0.27842068769915623,0.2815079451717644,0.22486656936197857,0.22816861979029648,0.395003623449604,0.3952912674588774,297.15,293.15,297.06433329083194,297.0141042883045,297.05219603358927,297.14132353767263,297.3866421392403,297.13171985792775,0.0,2957.899072288891,826.8028121890162,922.4589709382612,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21056328.0,21056328.0,297.59364899999997,288.7332191760082,0.38861992,191.74240068709742,1.0,1.0,1.0,3.0,0.267602971231663,282.15,282.15,282.15007685045714,284.5215433884044,3.9682539682539675,3.928743957746404,105617.15324549621,285.1499999999999,285.2490846996659,2.327249260279072,0.821129609523877,0.8395966757736653,0.8801494739913086,0.5850790707112848,0.27825369356817986,0.28106362720030564,0.22484063830987125,0.22802138900192817,0.3955958326830429,0.3955875681923483,297.15,293.15,297.06036327910726,297.01203985155627,297.05390113723627,297.1413531806248,297.3871293433888,297.1309573583827,0.0,3016.5564310625878,827.1473886823892,924.3595901594621,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21056364.0,21056364.0,297.57191237499995,288.72834486268994,0.38930498999999996,190.0352625932071,1.0,1.0,1.0,3.0,0.26729737303135875,282.15,282.15,282.150019307658,284.5126965141867,3.9682539682539675,3.9329830917468453,105595.54209991184,285.1499999999999,285.24259829886864,2.326693882024467,0.8187274491141413,0.8368342657019927,0.8795119623373749,0.5869464677273609,0.27814038856967394,0.2808824595637925,0.22484336032365648,0.22800107818897833,0.39620830721172023,0.3961417116864058,297.15,293.15,297.05771822298715,297.00968962961866,297.0562162247764,297.14172464878277,297.3879167171411,297.13065308866123,0.0,3038.5383814319994,827.8705942903576,926.7004110119636,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.2669875665346727,281.84999999999997,281.84999999999997,282.15000213186397,284.5074189459485,3.9682539682539675,3.9370664922150915,105580.22506735992,285.1499999999999,285.2374928660889,2.3266739336673634,0.8165249552140486,0.8345319087635176,0.8787469422821105,0.5887506930985943,0.27797917054638643,0.28076591239116516,0.22482375319510328,0.22801379997305385,0.3967526985498138,0.39673669859362176,297.15,293.15,297.05568844984646,297.00588199387886,297.0578274636035,297.14181026316146,297.38755356774357,297.1297523476468,0.0,3366.5178422588588,828.6100375754232,929.3920162536039,297.1939404833158,297.14938996000996,297.2094783662752,297.21518061064506,297.5158318738031,5124.519896087886,5175.256701467071,0.2812035456283312,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.2669875665346727,281.84999999999997,281.84999999999997,282.15000213186397,284.5074189459485,3.9682539682539675,3.9370664922150915,105580.22506735992,285.1499999999999,285.2374928660889,2.3266739336673634,0.8165249552140486,0.8345319087635176,0.8787469422821105,0.5887506930985943,0.27797917054638643,0.28076591239116516,0.22482375319510328,0.22801379997305385,0.3967526985498138,0.39673669859362176,297.15,293.15,297.05568844984646,297.00588199387886,297.0578274636035,297.14181026316146,297.38755356774357,297.1297523476468,0.0,3366.5178422588588,828.6100375754232,929.3920162536039,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056436.0,21056436.0,297.52799999999996,288.71862043659286,0.3907,186.6273748653133,1.0,1.0,1.0,3.0,0.2666425835662198,281.84999999999997,281.84999999999997,281.8499277771228,284.27279749733367,3.9682539682539675,3.898355992363929,106602.5116023887,285.1499999999999,285.0175213008636,2.326691409868891,0.8138818168021642,0.8323541682034158,0.8775058221782024,0.5906849361911443,0.277510513588136,0.28057134548855195,0.22463164597322594,0.2279861139164148,0.3969740427227067,0.3972337898940209,297.15,293.15,297.0525983916191,296.99639983369457,297.0554133036919,297.1397810165461,297.38185311145935,297.1252091314022,0.0,3141.468039740652,828.4052448898722,932.3182945810474,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056472.0,21056472.0,297.506,288.7137340341011,0.3914,184.926644169432,1.0,1.0,1.0,3.0,0.2663164294714276,281.84999999999997,281.84999999999997,281.8499648348558,284.27327643773737,3.9682539682539675,3.882056639332039,106857.36213120469,285.1499999999999,285.00112968260487,2.325957871551265,0.8108374344903396,0.8297564622895472,0.8759210985499549,0.5930157960642454,0.2768432634997622,0.2800957878349095,0.22430907401709985,0.2277978644241842,0.3970297226418665,0.3974469675068601,297.15,293.15,297.0486097446771,296.9831413890581,297.0505747226916,297.1362570286389,297.37368215099093,297.1184530072114,0.0,3106.026239137238,826.912527050548,935.2371929607436,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056508.0,21056508.0,297.484,288.7088253995593,0.3921,183.22806821100917,1.0,1.0,1.0,3.0,0.2659978206106756,281.84999999999997,281.84999999999997,281.84998770702526,284.2769079332212,3.9682539682539675,3.8682654828305556,107003.05629699718,285.1499999999999,285.00389161800945,2.324892950396723,0.8078562982927227,0.8269436031116305,0.8743053055500658,0.5955163875590581,0.2762233064822571,0.2795044841089111,0.22398937648236056,0.22752733180320703,0.3971685054940198,0.397573339143917,297.15,293.15,297.0449394740217,296.9700251397789,297.0465310866033,297.13290632005055,297.3671977001177,297.1123199441144,0.0,3093.413779411318,825.0970805556466,938.1524384573815,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056544.0,21056544.0,297.462,288.70389456594813,0.39280000000000004,181.531656459106,1.0,1.0,1.0,3.0,0.26570760967888896,282.15,282.15,282.1504887847775,284.487784978742,3.9682539682539675,3.8991433938122717,106024.03121936339,285.1499999999999,285.1719392153438,2.3239181138427587,0.8051833759838205,0.8241559440076159,0.8728254623956152,0.5980145583620927,0.27576653574657806,0.2789361568559192,0.22374031601963235,0.22724810714074126,0.3974968900397862,0.3977529377293113,297.15,293.15,297.04221146317394,296.9591018201202,297.0447556626958,297.13055610244083,297.36411700909696,297.10814841150557,0.0,2972.9809193340297,824.0763455300051,941.1503683569088,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056580.0,21056580.0,297.44,288.69894156616164,0.3935,179.83741838278354,1.0,1.0,1.0,3.0,0.2654129803087256,282.15,282.15,282.1499562714064,284.5004373342774,3.9682539682539675,3.9138689196812404,105684.6733593833,285.1499999999999,285.2289279231412,2.3237453156595937,0.8032149764426024,0.8218323621657625,0.8717280418212684,0.6002424966165164,0.27562895914501184,0.27860334276201937,0.2236595629753776,0.22708027178279672,0.39814613891444156,0.3981927852990761,297.15,293.15,297.0413908377554,296.95323522519595,297.0471205759269,297.13033651969954,297.3664141823021,297.107699468176,0.0,3020.336198979068,824.5417871920758,944.4080259891947,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056616.0,21056616.0,297.41799999999995,288.69396643300763,0.39420000000000005,178.14536345110287,1.0,1.0,1.0,3.0,0.2651088305632635,282.15,282.15,282.15006739152943,284.49506374758977,3.9682539682539675,3.9180295354178685,105650.07862804743,285.1499999999999,285.22540192704025,2.3242311464550265,0.8012548899781576,0.8199110379667026,0.8705380295528065,0.6023145174934249,0.27544458375126135,0.27843838128416754,0.2235557722657583,0.2269988446292527,0.3987147472132432,0.39879004291872444,297.15,293.15,297.04062202709645,296.94646852994634,297.04878951516315,297.1298434157791,297.36728910778663,297.10660251915436,0.0,3024.091587076633,825.1483215336324,947.9820737298375,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056652.0,21056652.0,297.39599999999996,288.6889691992081,0.39490000000000003,176.45550113312513,1.0,1.0,1.0,3.0,0.2648162219591018,282.45,282.45,282.4473957621488,284.6115934737758,3.9682539682539675,3.9309203797910643,105390.62637328537,285.1499999999999,285.2825454831191,2.3247990611274054,0.7992786073039435,0.818057100848127,0.8692727277809894,0.6044512691152115,0.2752177601962881,0.2782625875799668,0.22343032843240004,0.22691304121201655,0.3992276590716407,0.39935303591952087,297.15,293.15,297.0398435899193,296.9390583948882,297.049854658163,297.1291089195439,297.36722085159005,297.1050172828209,0.0,2869.7095697521827,825.8306373494578,951.735784500367,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056688.0,21056688.0,297.37399999999997,288.68394989739926,0.3956,174.76784089791138,1.0,1.0,1.0,3.0,0.2645354675034105,282.45,282.45,282.4500807606852,284.72612555711044,3.9682539682539675,3.9506689029765236,105062.61706129287,285.1499999999999,285.4525290620191,2.3256999488256302,0.7979861553242927,0.8164142216316841,0.8684223767000598,0.606534062616251,0.27529330960620946,0.27815741672098604,0.22347354062279315,0.22686721980370247,0.4000555220559995,0.39998142836305145,297.15,293.15,297.0408513115984,296.93699373733347,297.0547536243259,297.1304569011978,297.3723446913176,297.1070800531546,0.0,2950.105826709632,827.3968633726186,955.6946189545174,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056724.0,21056724.0,297.352,288.67890856013196,0.39630000000000004,173.08239221452274,1.0,1.0,1.0,3.0,0.26424054253695695,282.45,282.45,282.4500256816288,284.7232084077907,3.9682539682539675,3.953140639657422,105194.1230757974,285.1499999999999,285.4535858292146,2.3272783424280328,0.7967652022049507,0.815190021998285,0.867526711640959,0.6084677390075169,0.27534026053272426,0.27821342947035266,0.2235109751980745,0.2269144688861159,0.40082120200511767,0.40076304836045956,297.15,293.15,297.04199587863656,296.9344510370681,297.05907452830814,297.1316736806039,297.3762219262938,297.1086834101821,0.0,2974.1290165109276,828.9508646224072,959.9988357198346,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056760.0,21056760.0,297.33,288.6738452198719,0.397,171.3991645520203,1.0,1.0,1.0,3.0,0.26394154673707193,282.15,282.15,282.45000566915274,284.7199304721626,3.9682539682539675,3.9552798100551367,105308.00166478177,285.1499999999999,285.4511633198717,2.328939765883234,0.7954221544676755,0.8140319470163607,0.866490197125399,0.6104762701211567,0.2752876312537309,0.27825194783087387,0.2235000653470122,0.2269599236778533,0.4014717021838825,0.4015066312979408,297.15,293.15,297.04278531888747,296.9302971976896,297.0619619546395,297.13225873921544,297.378063801147,297.1090734023158,0.0,3424.090703743043,830.2973462507969,964.5037306525933,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056796.0,21056796.0,297.308,288.6687599090003,0.39770000000000005,169.71816737946517,1.0,1.0,1.0,3.0,0.2636066871512277,282.15,282.15,282.14945973834733,284.46972096036103,3.9682539682539675,3.9549243814171837,105465.64449977118,285.1499999999999,285.2249053195092,2.3279177706094814,0.793423096252454,0.8125752750172256,0.8649948949920698,0.610486335627532,0.2748908064361474,0.278140193883551,0.2233020338482556,0.22691635496171855,0.4017553963364638,0.4020869700212627,297.15,293.15,297.04185182292156,296.92068942063855,297.06030448346905,297.1305316221739,297.37375973416897,297.10542741667444,0.0,3088.6605925680938,831.4655462259842,963.6664545575791,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056832.0,21056832.0,297.286,288.6636526598135,0.39840000000000003,168.0394101659184,1.0,1.0,1.0,3.0,0.26329025149810764,282.15,282.15,282.1498645141788,284.4568492607632,3.9682539682539675,3.9548723851344283,105574.92578842223,285.1499999999999,285.19529976308235,2.324332571304555,0.7908650965669181,0.8104015470015898,0.8632677711746555,0.609526187492825,0.2742561094872674,0.277685979637874,0.22296198677771112,0.22667731042424502,0.4018284545923562,0.4023185002589048,297.15,293.15,297.03953091399273,296.9086730858447,297.0556902087862,297.12715733968383,297.36619193173334,297.09944869600815,0.0,3045.372781135282,832.3161499046947,959.1851709279962,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056868.0,21056868.0,297.26399999999995,288.6585235045238,0.39909999999999995,166.36290238044114,1.0,1.0,1.0,3.0,0.26298128984037095,282.15,282.15,282.14999719787795,284.44872842748106,3.9682539682539675,3.9562246263640857,105629.94652514783,285.1499999999999,285.1852248315731,2.3191982686993757,0.788246377506858,0.8078066298863621,0.8616700176446731,0.6078205375420259,0.2736419338277143,0.2770736826883191,0.2226166189540118,0.22633515739476048,0.40195932269791934,0.40242189155416525,297.15,293.15,297.0371460145661,296.89870255241743,297.05152083139217,297.1238512780571,297.3598729139464,297.09421871807587,0.0,3033.461405293005,833.0346696935421,952.2812563913643,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056904.0,21056904.0,297.24199999999996,288.65337247525974,0.3998,164.6886534920945,1.0,1.0,1.0,3.0,0.26264972360039235,281.84999999999997,281.84999999999997,281.8464983848654,284.22227422673865,3.9682539682539675,3.93306374842005,106304.95997988072,285.1499999999999,285.0049313391392,2.3130094025718972,0.7853716894613966,0.8050327743446282,0.8600503708582047,0.6052996924427388,0.2729359893177278,0.2764310553430744,0.2222061109590282,0.22595623659963915,0.40200333207035643,0.40252496577187685,297.15,293.15,297.0341909144086,296.8888314115756,297.0463206550208,297.1198727565081,297.3523439531105,297.0883119381247,0.0,3089.1779261802517,833.4495400596978,943.2899968245239,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056940.0,21056940.0,297.21999999999997,288.64819960406595,0.40049999999999997,163.0166729699395,1.0,1.0,1.0,3.0,0.262325516544542,281.84999999999997,281.84999999999997,281.8499362643189,284.2017924519083,3.9682539682539675,3.907700414695114,106833.2077974769,285.1499999999999,284.9344452002835,2.305283631300064,0.7818473153225294,0.8017736539132394,0.8581755990169883,0.6022170202952181,0.27196393193922175,0.275599861644084,0.2216296324961448,0.22545394198146537,0.40178522929380733,0.40244460158340606,297.15,293.15,297.02969863515415,296.876287964796,297.03794590491015,297.11404877464344,297.3408374273224,297.0797637413652,0.0,3095.827142797022,832.1885723869572,932.245604231522,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21056976.0,21056976.0,297.198,288.64300492290386,0.4012,161.34697028303728,1.0,1.0,1.0,3.0,0.2620121434200989,281.84999999999997,281.84999999999997,281.84998339954745,284.2011076983628,3.9682539682539675,3.887694536902028,107134.01396595343,285.1499999999999,284.926048729826,2.296346572620372,0.7783597008858777,0.7981536916096996,0.8565237888242305,0.5985758635260512,0.2710696953615247,0.27465409530882046,0.22107499923861879,0.22486629591604804,0.4016753866281105,0.4022673678239309,297.15,293.15,297.02547200097985,296.86692988034383,297.0308859018265,297.1087121455421,297.3315488091505,297.0727097475685,0.0,3073.9084520269616,830.2578926221641,919.4661288386465,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057012.0,21057012.0,297.176,288.6377884636517,0.4019,159.67955490044898,1.0,1.0,1.0,3.0,0.261718020256539,282.15,282.15,282.1502793432207,284.3189268699055,3.9682539682539675,3.8797404105582545,107052.93875736103,285.1499999999999,284.9756493676526,2.2871127390408885,0.7750166714443951,0.7944755181750073,0.8551455252350745,0.5946196318162966,0.2702842155543406,0.2737371313888987,0.2205632447576436,0.22427312559790452,0.40168730956054916,0.4021403447698954,297.15,293.15,297.0217828206785,296.8612700693001,297.02549851514084,297.10410750858244,297.32463345807986,297.0674584743564,0.0,2915.292685531965,827.9315186032106,906.0945744080545,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057048.0,21057048.0,297.154,288.6325502581051,0.4026,158.0144362912356,1.0,1.0,1.0,3.0,0.26143859485626203,282.15,282.15,282.15007558929466,284.42310870687874,3.9682539682539675,3.909177947518177,106185.6555211806,285.1499999999999,285.13065821082745,2.2805701369651414,0.7724820272528533,0.7912303249346734,0.8543885962489499,0.5923756361429533,0.26989988254066044,0.2730365732261323,0.2202643762377522,0.2237939147573087,0.4021207026928924,0.40224428849848637,297.15,293.15,297.0203155110496,296.8633947199792,297.02546654166207,297.1022776085811,297.32493590346206,297.0672780569468,0.0,2972.865374170902,827.457218490772,897.5256504854799,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057084.0,21057084.0,297.13199999999995,288.62729033797694,0.4033,156.35162392445835,1.0,1.0,1.0,3.0,0.26114711123080886,282.15,282.15,282.1500158713295,284.4172029182351,3.9682539682539675,3.906592616355684,106209.49387479958,285.1499999999999,285.1264138814512,2.2753849082736695,0.7701498668421718,0.7885275430516718,0.8537123529859338,0.5903162667928529,0.2695648179079063,0.2725871071624343,0.21999708031874232,0.22344974578506727,0.40256269700404484,0.40259532068409737,297.15,293.15,297.0194194343865,296.8664045230738,297.02605615842435,297.1008968451544,297.32535489013094,297.067626370234,0.0,2995.2333527527694,827.0954706624711,890.3573668458248,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057120.0,21057120.0,297.10999999999996,288.62200873489826,0.40399999999999997,154.69112726917822,1.0,1.0,1.0,3.0,0.2608518304194389,282.45,282.45,282.14999907403904,284.4117507784435,3.9682539682539675,3.9022366335918646,106269.71905839711,285.1499999999999,285.11654928469375,2.2709623990139787,0.7678301359652805,0.7860703335474253,0.8529897998251741,0.5886152001578413,0.26918850446620163,0.2722110614968709,0.21971280061039283,0.22315107955172625,0.40293122989964203,0.40298952687168516,297.15,293.15,297.01859006925525,296.86873372947593,297.02609473439423,297.0993634452702,297.3245488850336,297.0674661726859,0.0,1678.080803779532,826.6414388272292,884.3539040460397,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057156.0,21057156.0,297.08799999999997,288.6167054804177,0.4047,153.03295579445637,1.0,1.0,1.0,3.0,0.26059010681643135,282.45,282.45,282.4501311759354,284.6389559735429,3.9682539682539675,3.9388037563610876,105338.13302265055,285.1499999999999,285.32377842213765,2.2671412682612093,0.7659982427663398,0.7837815666841386,0.8525589239014665,0.5872822151033514,0.2690178804434781,0.2718681822776179,0.21954706043689118,0.22287795318973788,0.4035141389979549,0.4033931746961129,297.15,293.15,297.0190525803039,296.87454312921324,297.0287849842622,297.09934266196404,297.3273307276399,297.0698108166767,0.0,2894.312456430926,827.0749004561928,879.3867093616402,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057192.0,21057192.0,297.066,288.61138060600246,0.4054,151.3771189693539,1.0,1.0,1.0,3.0,0.26031062759903545,282.45,282.45,282.4500333900308,284.6327892113678,3.9682539682539675,3.9484554770140012,105242.67083187739,285.1499999999999,285.33558153530294,2.264400869911798,0.764543911631538,0.78196432636193,0.8522915751600791,0.586080691642981,0.2689697076414674,0.27171127299390524,0.21946023097429995,0.2227152736988137,0.404197470045067,0.4039801541851753,297.15,293.15,297.02045693443085,296.88208741312354,297.03291784947186,297.10027150523007,297.33162743842075,297.0734722281354,0.0,2931.681392663277,828.3504359804044,875.4751274215461,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057228.0,21057228.0,297.044,288.60603414303824,0.4061,149.72362626293187,1.0,1.0,1.0,3.0,0.26002463386845504,282.45,282.45,282.45000494953575,284.62411058692885,3.9682539682539675,3.954307961291033,105256.25772613927,285.1499999999999,285.32443686123463,2.2623099365962003,0.7630115672469987,0.7803866214903332,0.8518794673795133,0.5851691217619532,0.2688224557196539,0.2716071660190836,0.21933014581992927,0.22259420868435112,0.4047488138861474,0.4045952303904708,297.15,293.15,297.0216062179833,296.8875775127468,297.035621253651,297.10063828156336,297.33358555053485,297.07580576329593,0.0,2941.4103918433507,829.6854443931861,872.503551740465,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057264.0,21057264.0,297.022,288.6006661228298,0.4068,148.0724871442514,1.0,1.0,1.0,3.0,0.25971140510712404,282.15,282.15,282.14985901934926,284.3961747580738,3.9682539682539675,3.9406292351339127,105772.32898105722,285.1499999999999,285.1471817369706,2.2604202965377556,0.7611529880069432,0.7787918760341571,0.8511637500173157,0.5846737525039282,0.26847313167450637,0.2714325907013268,0.21909570992281113,0.22244684332840192,0.40507100897419973,0.4051122559114073,297.15,293.15,297.0218662627219,296.88913189338064,297.03561073949135,297.09971124058785,297.3316652078496,297.07559706880625,0.0,3065.347058124685,830.8689877129963,870.2987589689958,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057300.0,21057300.0,297.0,288.5952765766009,0.40750000000000003,146.42371108237361,1.0,1.0,1.0,3.0,0.25940358885192843,282.15,282.15,282.14994847947276,284.37215889359584,3.9682539682539675,3.927831219970064,106115.8608135382,285.1499999999999,285.0756033794555,2.2579936583665865,0.7585422429897967,0.7767359200427576,0.8498868224515853,0.5848191603513923,0.26776000452133186,0.2709870409980215,0.21865640676366355,0.22215850524784012,0.40502003170180834,0.405328541840047,297.15,293.15,297.0201926131167,296.88381892772355,297.03095687800015,297.0963364937549,297.3237008098648,297.0710011444921,0.0,3014.1676119267095,830.8599470993961,868.6067188100213,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057336.0,21057336.0,296.97799999999995,288.5898655354946,0.4082,144.77730754635957,1.0,1.0,1.0,3.0,0.2591066843995138,282.15,282.15,282.14997711248503,284.3680672806376,3.9682539682539675,3.9221666062974876,106226.52909851522,285.1499999999999,285.0678955314784,2.2551191069063665,0.7558533542805346,0.774237571496458,0.848535926995031,0.5854797330677406,0.26706394248058063,0.27033590532204016,0.2182117137484187,0.2217526149535633,0.40503154513346934,0.4053506326189013,297.15,293.15,297.01839034857477,296.8778335759589,297.0267186767579,297.0930386327603,297.3170983321277,297.0666159132359,0.0,2995.3097064921653,830.5267378470536,867.3138085925044,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057372.0,21057372.0,296.95599999999996,288.584433030574,0.40890000000000004,143.13328600527035,1.0,1.0,1.0,3.0,0.2588274318781954,282.45,282.45,282.45012783981235,284.4849475028012,3.9682539682539675,3.9264502369471606,106054.25075441337,285.1499999999999,285.1219045520815,2.2523490647931297,0.75319149504398,0.7716386353982064,0.847165275170525,0.5863622315024064,0.26642401217281875,0.26967259685962885,0.217785694781298,0.22132968235607034,0.40512161440894484,0.4053868107026619,297.15,293.15,297.01672594489173,296.8718381374135,297.02335846275844,297.0900917901354,297.3120358074091,297.0628100285216,0.0,2829.3092967487587,830.0855529846785,866.4259975111702,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057408.0,21057408.0,296.93399999999997,288.57897909282184,0.4096,141.4916559281671,1.0,1.0,1.0,3.0,0.25856264760110775,282.45,282.45,282.45007980249426,284.60028574223304,3.9682539682539675,3.953132480962418,105416.34306278592,285.1499999999999,285.29459799970675,2.2501703485633544,0.7512202440972587,0.7692317353837512,0.8462310374655798,0.5872707742039044,0.2661553665320753,0.2691470226663756,0.21755687883080665,0.2209711601870257,0.40562569747011634,0.4055949655052175,297.15,293.15,297.0168999394581,296.87138897133815,297.02489153762224,297.0896620374789,297.31399659044166,297.0633678152678,0.0,2897.882915402728,830.7002887676407,866.0372856361288,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057444.0,21057444.0,296.912,288.5735037531413,0.4103,139.8524267841109,1.0,1.0,1.0,3.0,0.25828443654985184,282.45,282.45,282.450022061341,284.5915906416778,3.9682539682539675,3.9575840933266377,105430.73894913378,285.1499999999999,285.28864625687396,2.248947965533803,0.7493758637130282,0.7672694207117835,0.845287106411094,0.5880847181840114,0.26592394849427214,0.2688555604303557,0.2173520712017191,0.22073680420136468,0.4061327170035663,0.40605133217421074,297.15,293.15,297.0173881261929,296.87082573087275,297.02683032480667,297.08953529994204,297.31591332952866,297.0640985622686,0.0,2922.0144432621114,831.749385175957,866.2558721110154,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057480.0,21057480.0,296.89,288.5680070423559,0.41100000000000003,138.2156080421628,1.0,1.0,1.0,3.0,0.2580019929773896,282.15,282.15,282.4500030783215,284.58685651569743,3.9682539682539675,3.959111985761005,105512.16131173744,285.1499999999999,285.2827224831873,2.248093585954011,0.7474469569661264,0.7654420749297052,0.8442104549858561,0.5890347857750701,0.26562737285644106,0.26861074322412964,0.21711546059319634,0.22053121929380057,0.4065442426117394,0.4065303797538442,297.15,293.15,297.0176404351844,296.86867084190214,297.02785888643683,297.08902683585956,297.3161834564113,297.0638760911589,0.0,3473.921794408516,832.7131150312312,866.9591740893633,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057516.0,21057516.0,296.868,288.56248899120993,0.4117,136.58120917138396,1.0,1.0,1.0,3.0,0.2576844281697421,282.15,282.15,282.1498839112868,284.3441505076085,3.9682539682539675,3.93784136834403,106147.4319365478,285.1499999999999,285.0589262585474,2.2471375919250334,0.7449422966478869,0.7634842170883482,0.8426599718009488,0.5902739460884707,0.2650325852242169,0.2682754825818722,0.21671502214258276,0.2202806779229249,0.40661218275127614,0.4068864672925383,297.15,293.15,297.0163971406712,296.8608049313187,297.02500476069616,297.086533543344,297.3107528974057,297.0598986546872,0.0,3029.865669518717,833.2255495589887,868.0056938885158,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057552.0,21057552.0,296.846,288.55694963036893,0.41240000000000004,134.94923964083546,1.0,1.0,1.0,3.0,0.25738583308135604,282.15,282.15,282.14995771110097,284.33806588783676,3.9682539682539675,3.9286943324433308,106329.65135031223,285.1499999999999,285.03821036329833,2.245388069679005,0.7419547115014264,0.7609801652776351,0.8407609815962696,0.5920086718856935,0.2642432835798231,0.26766277183622456,0.21619603366271567,0.21987755196568015,0.40649530541206474,0.40693242320962936,297.15,293.15,297.0139728262023,296.8490395511938,297.01979499721864,297.0827080908234,297.3025281285032,297.05360871878827,0.0,2992.601005467986,832.7168480760835,869.1602341183718,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057588.0,21057588.0,296.82399999999996,288.55138899041947,0.4131,133.31970891957837,1.0,1.0,1.0,3.0,0.2570947343695733,282.15,282.15,282.1499920328288,284.33559615949514,3.9682539682539675,3.9206577624122527,106451.20848816825,285.1499999999999,285.03337366374274,2.2433051389637986,0.7389475853098295,0.7581732065794432,0.8388369098441477,0.5939894264261054,0.26350602568605097,0.2669406518699383,0.21569056386603946,0.2194042533123987,0.4064632509832123,0.40688301830529855,297.15,293.15,297.01159414168376,296.8374315492277,297.01545761435494,297.0791978390656,297.2960237399345,297.04794097685334,0.0,2978.1362461464996,831.9631437390494,870.4196355922993,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057624.0,21057624.0,296.80199999999996,288.54580710186997,0.41380000000000006,131.69262647667384,1.0,1.0,1.0,3.0,0.2568318109835714,282.45,282.45,282.4501711964107,284.5524115004332,3.9682539682539675,3.941113329018864,105829.57905646786,285.1499999999999,285.1948627216481,2.2400212534268484,0.7361520237403153,0.7552586866314095,0.8370611367440617,0.5948028163143766,0.26292540719400825,0.2662414948760875,0.21525887015528444,0.21892276267113947,0.4066164901126457,0.40688487758993624,297.15,293.15,297.00985809579385,296.8281096800729,297.01331341758987,297.07673164635605,297.2928498277472,297.0441725335119,0.0,2841.6257194443147,831.4208391653234,869.0476508399282,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057660.0,21057660.0,296.78,288.54020399515025,0.41450000000000004,130.06800178118291,1.0,1.0,1.0,3.0,0.25656515419490217,282.45,282.45,282.45005528382273,284.56489584617003,3.9682539682539675,3.953231705957353,105579.76787480246,285.1499999999999,285.26018670648165,2.2352487337833686,0.7339844354801036,0.7525761020616653,0.835805628950097,0.5933631686931746,0.2626640736803575,0.26573907892456994,0.21500097940759763,0.218526383729465,0.40710418346134186,0.4071194714514792,297.15,293.15,297.00979503504993,296.82546241780824,297.015326440858,297.0764679950749,297.2952811484189,297.04446660744196,0.0,2895.656538189798,832.0089918837239,863.241233806765,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057696.0,21057696.0,296.758,288.5345797006127,0.41519999999999996,128.4458443021667,1.0,1.0,1.0,3.0,0.2562892254424603,282.45,282.45,282.4500090160442,284.5554416192904,3.9682539682539675,3.956376973070782,105590.77842142672,285.1499999999999,285.24753025393244,2.230091046305607,0.731817935980986,0.7501846149999619,0.834625753238312,0.59084559780616,0.262364985925693,0.2653961317333542,0.21472757509563029,0.21821083222686516,0.4075017198772762,0.4075074728077322,297.15,293.15,297.00973585605726,296.82383457183874,297.01677398492194,297.07602432925574,297.29612948797035,297.04449964600883,0.0,2910.241643404126,832.7578455393426,855.6059346624977,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057732.0,21057732.0,296.736,288.5289342485317,0.41590000000000005,126.8261635086863,1.0,1.0,1.0,3.0,0.25599666196557413,282.15,282.15,282.1499048072348,284.424567876826,3.9682539682539675,3.9527793481434474,105780.00880373735,285.1499999999999,285.1783057682373,2.2240968090116113,0.7295508290761399,0.7478088553354806,0.8334842659893635,0.587528216206511,0.2619814665330184,0.26504484373765613,0.21441187246376853,0.21788984286381213,0.4077733681956559,0.4078505445373473,297.15,293.15,297.00941921521775,296.82273396889167,297.01707802211524,297.07508090726134,297.2948632818598,297.04383507906914,0.0,3061.037694106706,833.4915741620108,846.231318323979,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057768.0,21057768.0,296.714,288.5232676691044,0.41659999999999997,125.20896886980285,1.0,1.0,1.0,3.0,0.25569192048799533,282.15,282.15,282.1499114527997,284.2998421316269,3.9682539682539675,3.9206497574072605,106583.98383546196,285.1499999999999,284.9915473526253,2.216780273518168,0.7265364438798505,0.7451247674459718,0.8319385532900312,0.5836935835085276,0.26120594029713595,0.2645160321622827,0.21387794083409262,0.2174709558059202,0.40759161059130133,0.40796767530344163,297.15,293.15,297.00719565426635,296.81675263331414,297.01234330844363,297.071516550981,297.2861743186739,297.03879649313575,0.0,2995.3156481757983,832.9991419796175,835.1920956039087,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057804.0,21057804.0,296.69199999999995,288.51757999245075,0.4173,123.59426985457739,1.0,1.0,1.0,3.0,0.25540257907045133,282.15,282.15,282.1499578595659,284.2957114185106,3.9682539682539675,3.905833025825461,106812.07346534461,285.1499999999999,284.97727602428284,2.2078574573312673,0.72335487941257,0.741907221178337,0.830470885725356,0.57948745066697,0.26038297664033316,0.263724987444667,0.21330508766672096,0.21690048273616955,0.4073889798759039,0.40779377392409294,297.15,293.15,297.00463539570933,296.81197119780074,297.0071993537001,297.0676250172115,297.2775008782728,297.0337863685389,0.0,2965.7673994642523,831.6262312639277,822.5254092361997,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057840.0,21057840.0,296.66999999999996,288.5118712486139,0.418,121.98207593207107,1.0,1.0,1.0,3.0,0.2551191272349895,282.45,282.45,282.14998929039893,284.2921832693037,3.9682539682539675,3.887981553642712,107063.01525256573,285.1499999999999,284.96557330557226,2.198039551786136,0.7202166945434609,0.7385092010793624,0.8292046903584759,0.5746948039376397,0.2596102789950529,0.26288106561272134,0.21274709916423845,0.21628606171907347,0.40725836119008196,0.4075844138485336,297.15,293.15,297.00228645377115,296.80982084918594,297.0028988394048,297.06406612633396,297.2703488261383,297.02988421896686,0.0,1667.8509821556997,829.768948362168,808.5133716348777,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057876.0,21057876.0,296.64799999999997,288.50614146756027,0.41869999999999996,120.37239657134492,1.0,1.0,1.0,3.0,0.25487294036628705,282.45,282.45,282.4501286804098,284.5212712339587,3.9682539682539675,3.923094619966068,106011.58315350942,285.1499999999999,285.17104912214774,2.1901851333213442,0.7175948664147006,0.7352957270910672,0.828422011928465,0.5714410391844505,0.25911229101368705,0.26212842184635116,0.21233207545797073,0.21571934782817676,0.4074474637657227,0.4074871357606373,297.15,293.15,297.00136273013396,296.81366560107097,297.00230781823296,297.06239768153586,297.2687751317501,297.02970179254476,0.0,2838.9040110886194,829.0423411711992,798.2115901229339,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057912.0,21057912.0,296.626,288.50039067918004,0.4194,118.76524124146007,1.0,1.0,1.0,3.0,0.25460967330222695,282.45,282.45,282.450034852861,284.5140530147834,3.9682539682539675,3.9261170651239907,105941.5407933495,285.1499999999999,285.18023534275534,2.184178022800209,0.7154089175275299,0.7326310883247249,0.8279020181888284,0.568791942666015,0.2587930675803426,0.26164015719902217,0.2120187545560109,0.21529679228387838,0.4078059607533021,0.4076819188403633,297.15,293.15,297.00158449150905,296.8205170115715,297.0040056591022,297.0620207224923,297.2700173026445,297.0316290374639,0.0,2875.264103807779,829.132999143716,790.173119918364,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057948.0,21057948.0,296.604,288.49461891328707,0.4201,117.16061941147765,1.0,1.0,1.0,3.0,0.2543407118286435,282.45,282.45,282.4500063092585,284.50637106186554,3.9682539682539675,3.925507256001347,105967.84543653467,285.1499999999999,285.1685573880114,2.179099952268791,0.713215054966221,0.730260816458131,0.8273116450879481,0.5665317737397341,0.25841867807186325,0.2612542117321039,0.21168122437930909,0.21493588134173558,0.40807076411849835,0.40796186561932135,297.15,293.15,297.0017766928523,296.8262367858223,297.0049297049532,297.06136507301034,297.2696707025625,297.03279579184016,0.0,2883.5953357480753,829.2100309321568,783.391265365729,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21057984.0,21057984.0,296.582,288.4888261996196,0.4208,115.55854055045873,1.0,1.0,1.0,3.0,0.25409634354540456,282.75,282.75,282.7489415246711,284.7121221568387,3.9682539682539675,3.9483049305949556,105390.82206057984,285.1499999999999,285.3210863609732,2.160414691227607,0.6745,0.7081874167211029,0.8266788655743718,0.5702498976444328,0.25809511747711694,0.2609239024900184,0.2113734425846026,0.21464382264799586,0.4083903569985962,0.4082590601394268,297.15,293.15,297.00340092820096,296.83123882932983,297.00648774383023,297.06110427105864,297.27026621526574,297.03449959753715,0.0,2744.978976594642,829.4848833660807,774.8937489963889,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
