,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21058020.0,21058020.0,296.56,288.48301256784015,0.4215,113.95901412746437,1.0,1.0,1.0,3.0,0.25384732335323845,282.75,282.75,282.75005670551946,284.7187642024203,3.9682539682539675,3.9558922045593947,105340.61378683418,285.1499999999999,285.3741431660845,2.1469581323870495,0.6745,0.6936904742078595,0.8260992136059528,0.571333742423877,0.2579964069800011,0.26069897847556367,0.21120467810641474,0.2144007399146527,0.4089634932699077,0.4086818483317407,297.15,293.15,297.00923936499237,296.83667097765874,297.01084094919855,297.06253421491823,297.2749791073904,297.03885292283167,0.0,2801.5956892193994,830.6830804312398,766.6877917339078,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058056.0,21058056.0,296.53799999999995,288.4771780475358,0.4222,112.36204961155573,1.0,1.0,1.0,3.0,0.253590611730034,282.75,282.75,282.750008793185,284.7100002624224,3.9682539682539675,3.9576511423806506,105434.31137666793,285.1499999999999,285.3643912015588,2.141922655253018,0.6745,0.6900807545987465,0.8254205008899911,0.5698060224635004,0.25781771471551745,0.260522702547466,0.21100975990545034,0.21418397052649943,0.40943562081633733,0.409163380488641,297.15,293.15,297.01511664090134,296.84069858452824,297.01400694065,297.0635920072467,297.2778538929405,297.0422536132534,0.0,2817.5230644245166,831.7916612872879,761.0385318319517,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058092.0,21058092.0,296.51599999999996,288.47132266821876,0.4229,110.76765647179386,1.0,1.0,1.0,3.0,0.25331726030594154,282.45,282.45,282.44981309123807,284.5785567860124,3.9682539682539675,3.9591798020657136,105515.77601432288,285.1499999999999,285.2990900665524,2.1396666035832674,0.6745,0.6897271299827828,0.8246591589929243,0.5678983986170139,0.25753324824353463,0.2603065795868209,0.21076828486184057,0.21395856325608562,0.4097879209378807,0.40959579230722887,297.15,293.15,297.0200701895684,296.84355902751264,297.0156908782961,297.0640401918832,297.278637301251,297.0443995177023,0.0,2980.4657686147016,832.7559079152961,756.8816185028168,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058128.0,21058128.0,296.49399999999997,288.46544645932613,0.4236,109.1758441772399,1.0,1.0,1.0,3.0,0.2530311748708064,282.45,282.45,282.44994070769707,284.4490429172392,3.9682539682539675,3.9449414135912324,105963.26066720218,285.1499999999999,285.1088362445403,2.1377865976907655,0.6745,0.6897553714694656,0.8233679103597142,0.5664711478163944,0.2568436523981976,0.25990727703038147,0.21030463754190493,0.2136452376945447,0.4096822864356534,0.40981638011216004,297.15,293.15,297.02235821938166,296.8398506208474,297.0121107350286,297.0617634762317,297.2718378161846,297.0415841735348,0.0,2905.2623051808205,833.2797591953748,753.6437418607572,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058164.0,21058164.0,296.472,288.45954945022055,0.4243,107.58662219695492,1.0,1.0,1.0,3.0,0.25275987084951956,282.45,282.45,282.449970247932,284.44417429743544,3.9682539682539675,3.941373549974302,106057.41060308827,285.1499999999999,285.0967044651769,2.135740312483438,0.6745,0.689726608982123,0.8219752333029304,0.5656346373797403,0.25608644638363587,0.25924281208747785,0.20978988803456017,0.21318630177099168,0.4095418424975191,0.40975147639558224,297.15,293.15,297.02337521044933,296.83506904121043,297.0078175796089,297.05896093911286,297.264749440307,297.03799444213774,0.0,2875.0730578099815,833.2657569044715,751.0803285400373,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058200.0,21058200.0,296.45,288.45363167019025,0.425,106.0,1.0,1.0,1.0,3.0,0.25249414380176943,282.75,282.75,282.44998937377574,284.44115211322526,3.9682539682539675,3.938238908540944,106122.16426051687,285.1499999999999,285.0925787710489,2.133913254999182,0.6745,0.6897027474752504,0.8205947981469941,0.565178663531743,0.2553734075680071,0.2585106886640454,0.20928185195178858,0.21267944662985097,0.40947100275764586,0.4096386449889022,297.15,293.15,297.0237050771276,296.83062319176406,297.00425834968684,297.05634989570797,297.25908369045663,297.03480404094864,0.0,1649.5077224416202,833.1113138458321,749.1797818365661,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058236.0,21058236.0,296.428,288.44769314844933,0.4257,104.42094570212765,1.0,1.0,1.0,3.0,0.2522648389400949,282.75,282.75,282.750146479888,284.6793282527552,3.9682539682539675,3.9601518573298122,105567.59470494092,285.1499999999999,285.3063300342773,2.1325436100040824,0.6745,0.6896910923956711,0.8195415793986196,0.5649743942088487,0.2549349563683502,0.25785112578288855,0.20890871802427563,0.2121968941517103,0.4097197845433735,0.4096245154824139,297.15,293.15,297.0245727293179,296.830359584413,297.00437707955587,297.0554934004947,297.258935701497,297.0347476990557,0.0,2751.394447542053,833.3694471861514,747.9361188600873,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058272.0,21058272.0,296.40599999999995,288.441733914138,0.4264,102.85443275650118,1.0,1.0,1.0,3.0,0.2520176969151471,282.75,282.75,282.7500372514774,284.67900968399874,3.9682539682539675,3.961315662912868,105629.65202675376,285.1499999999999,285.3218778046589,2.1319656848441313,0.6745,0.689685081425561,0.818707642840608,0.5648678121276087,0.25467962578271697,0.2574521848902269,0.2086386542159222,0.21184769748965768,0.4101512970821578,0.40990610856738774,297.15,293.15,297.0259410066694,296.8327451220695,297.00681520163926,297.0559133864531,297.26176859895804,297.0366366631579,0.0,2791.0812522283563,834.1044109178482,747.3789748286811,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058308.0,21058308.0,296.38399999999996,288.4357539963231,0.42710000000000004,101.30047863829788,1.0,1.0,1.0,3.0,0.2517641393292614,282.75,282.75,282.75001795800074,284.6774347364172,3.9682539682539675,3.9622223653243642,105678.0125358685,285.1499999999999,285.32191910759707,2.131868525744621,0.6745,0.6896908960326792,0.8177584569428292,0.5649703626344672,0.2543603744870375,0.25715954945472314,0.20833952872041867,0.21155982634695195,0.41047698210848754,0.41028153608266216,297.15,293.15,297.0267796387526,296.8336329084209,297.0083370595456,297.05596236495126,297.2627454477889,297.03749148389187,0.0,2802.73999949724,834.6773086483021,747.4361885532159,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058344.0,21058344.0,296.36199999999997,288.4297534239977,0.4278,99.75910082269503,1.0,1.0,1.0,3.0,0.25148337115460406,282.45,282.45,282.4428812586818,284.4479256278818,3.9682539682539675,3.9578755290494017,105864.9404267323,285.1499999999999,285.15308234831576,2.131938767096235,0.6745,0.6897132085037162,0.8165468907667963,0.5653646156789405,0.2538813605649931,0.25682375985491457,0.20795406828629354,0.21125425184274402,0.41059519386014304,0.4105789952619479,297.15,293.15,297.0266050806893,296.8312707948045,297.0077363852282,297.05495036086893,297.260242079443,297.0361609402068,0.0,2901.528421493645,835.2363341117208,747.9965870178042,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058380.0,21058380.0,296.34,288.4237322260819,0.42850000000000005,98.23031678486997,1.0,1.0,1.0,3.0,0.25120802414780813,282.45,282.45,282.44993547135647,284.42065856178255,3.9682539682539675,3.945817357657733,106175.98242466047,285.1499999999999,285.0722242591596,2.1317871044559813,0.6745,0.6897588610086373,0.8148002044833403,0.566170537717918,0.2530781041722219,0.2562545326941951,0.20737547270145626,0.210819645971655,0.4103321980117008,0.41058439351884585,297.15,293.15,297.0243786989447,296.8225278244473,297.00303029403295,297.05164212376593,297.2516007825233,297.03063594474287,0.0,2881.3739486324353,835.1379873450045,748.9460830976446,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058416.0,21058416.0,296.318,288.41769043142295,0.4292,96.714144,1.0,1.0,1.0,3.0,0.25094279031919997,282.45,282.45,282.4499748983349,284.4187242027831,3.9682539682539675,3.941160173902581,106251.2573756575,285.1499999999999,285.0673291167223,2.1315076983301795,0.6745,0.6898220483517271,0.812999832795392,0.5672841211507357,0.2523034594091407,0.2555227401078669,0.20679214824508957,0.21028189373366746,0.4101214358561975,0.41040451012940743,297.15,293.15,297.0216683788189,296.81349095600103,296.9988829824338,297.04841202226055,297.2441704301343,297.0253249539297,0.0,2860.7436628946107,834.7435632952358,750.2147225062043,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058452.0,21058452.0,296.296,288.41162806879544,0.4299,95.21059994326241,1.0,1.0,1.0,3.0,0.2506952376748311,282.75,282.75,282.7501192876229,284.5377348816379,3.9682539682539675,3.9445860712902747,106097.21298240958,285.1499999999999,285.12109984534203,2.1313805440887337,0.6745,0.6898945430958753,0.8112049926587204,0.5685591833463534,0.2515952605762871,0.2547866930334463,0.20623105065288044,0.20972588180602172,0.40999543526134086,0.4102298225050666,297.15,293.15,297.0187778395234,296.8048760511396,296.9957490215085,297.0455786588511,297.2384257224743,297.0206814586994,0.0,2686.391392909178,834.2579804376808,751.807772820649,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058488.0,21058488.0,296.274,288.40554516690145,0.43060000000000004,93.71970208983451,1.0,1.0,1.0,3.0,0.2504615759400517,282.75,282.75,282.75006942921084,284.6585769360632,3.9682539682539675,3.962127931968582,105672.97525652737,285.1499999999999,285.2982933334643,2.1316647271814086,0.6745,0.689969185327033,0.8098595293171511,0.5698692631833185,0.2512382133160406,0.25418933315430914,0.2058614743368593,0.20923497156222798,0.4102886995534076,0.41022619643803115,297.15,293.15,297.0173073126687,296.802052156846,296.9972334134718,297.0451826346838,297.23980354953466,297.020315813441,0.0,2759.6112502418378,834.6176289334683,753.7413114329353,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058524.0,21058524.0,296.25199999999995,288.3994417543709,0.43129999999999996,92.24146791489362,1.0,1.0,1.0,3.0,0.25021400029016316,282.75,282.75,282.75002996776453,284.65822270571675,3.9682539682539675,3.9629970737018456,105719.34168794804,285.1499999999999,285.3019084875494,2.132564845969051,0.6745,0.6900436144172069,0.8085157455908918,0.5711730189101056,0.2509136628719419,0.2538235089214429,0.20551975430066033,0.20887249040305392,0.41058513534224866,0.4104855425260066,297.15,293.15,297.0159801733576,296.7993504598925,296.99905860483295,297.0451346252806,297.24115642329974,297.0201360573327,0.0,2786.086717376677,835.1670139234441,756.1066336652068,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058560.0,21058560.0,296.22999999999996,288.39331785976196,0.43200000000000005,90.77591489361703,1.0,1.0,1.0,3.0,0.24996260088758368,282.45,282.45,282.7500079746159,284.6558927737125,3.9682539682539675,3.9637419442098123,105759.08666822471,285.1499999999999,285.3006723004274,2.1336597626903533,0.6745,0.690125166278731,0.8070605445835997,0.5725982742306973,0.25053892564610736,0.2534900048593068,0.20515368244088994,0.20853413720513195,0.4107932290279212,0.4107555478133225,297.15,293.15,297.0143765228697,296.79539603177335,297.00017395607745,297.04479248347747,297.241006750569,297.0191491489534,0.0,3588.5137465631415,835.6380387065187,758.7788320850394,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058596.0,21058596.0,296.20799999999997,288.3871735115608,0.4327,89.32306050118203,1.0,1.0,1.0,3.0,0.2496755773183392,282.45,282.45,282.450029666108,284.40748204369953,3.9682539682539675,3.949707451334698,106171.00877809175,285.1499999999999,285.07608295388127,2.1323370234979815,0.6745,0.6900909166234346,0.8052033386350788,0.5719997119024016,0.24988978246327334,0.25305951108295305,0.2046352277922167,0.2081336844225134,0.41065123076050464,0.4108928732411181,297.15,293.15,297.0113417864305,296.7866780497099,296.99771026395825,297.0425984686818,297.23506464246196,297.0146786422485,0.0,2906.5629258579747,835.9222526990656,757.03723784856,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058632.0,21058632.0,296.186,288.3810087381823,0.43339999999999995,87.88292221276596,1.0,1.0,1.0,3.0,0.24940719961702276,282.45,282.45,282.4499435577445,284.39837830957885,3.9682539682539675,3.9409306182153045,106347.1466833842,285.1499999999999,285.04509907358516,2.129055089206451,0.6745,0.6899919979835536,0.803163099105535,0.5702671651853161,0.2490454773360733,0.25235394268411554,0.20399713401388192,0.20757119676296482,0.4102943438158471,0.41069686334394323,297.15,293.15,297.00704232219226,296.7761073173232,296.99286570012094,297.03904661749476,297.2258528286046,297.0081829571472,0.0,2862.7740060663705,835.4482306963325,752.4035708694877,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058668.0,21058668.0,296.164,288.37482356797,0.4341,86.4555175035461,1.0,1.0,1.0,3.0,0.24914646697794268,282.45,282.45,282.44999058031993,284.39534992471425,3.9682539682539675,3.934141941035315,106440.8667431649,285.1499999999999,285.0394056884634,2.124600764638033,0.6745,0.6898480398797553,0.8012902001652193,0.5677364597419091,0.24824188763912375,0.25152559602258034,0.203366640321716,0.20692477609645843,0.41000299482135116,0.4103723979497953,297.15,293.15,297.0025933698542,296.76798366997457,296.98873224685246,297.0357265508376,297.2180796546494,297.0026230984336,0.0,2844.3215735251747,834.743877397725,745.9110571019039,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058704.0,21058704.0,296.142,288.3686180291966,0.43479999999999996,85.04086384869976,1.0,1.0,1.0,3.0,0.24891439602873483,282.75,282.75,282.75018675671987,284.61312235655663,3.9682539682539675,3.951291517729702,105901.33816492104,285.1499999999999,285.1928519772988,2.119298947154931,0.6745,0.6896579055992252,0.7997481050771019,0.5643769683421013,0.24758309697426925,0.25070583149263964,0.20280377689247853,0.2062648685535422,0.4098898110546842,0.4100745028147024,297.15,293.15,296.9985942221993,296.7642292082912,296.98663245133736,297.0333681565219,297.21357204954745,296.99927921757944,0.0,2699.472291923667,834.1334722376456,737.7797169049204,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058740.0,21058740.0,296.12,288.3623921500639,0.4355,83.63897872340425,1.0,1.0,1.0,3.0,0.2486785055942988,282.75,282.75,282.7500599448122,284.62510605794034,3.9682539682539675,3.9620618411018564,105669.44989823748,285.1499999999999,285.2584551658348,2.11360773004551,0.6745,0.6894185927503812,0.7987948388805103,0.5601205008413765,0.24723523772386707,0.25009077837451354,0.20241038861936658,0.20570314432313386,0.41012564280308056,0.41002480361724786,297.15,293.15,296.99611999914396,296.7677676052356,296.9885844572557,297.033157085267,297.2149652596869,297.00011888131786,0.0,2758.856249004656,834.5758627128821,728.2759303925828,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058776.0,21058776.0,296.09799999999996,288.35614595870317,0.4362,82.24987960283688,1.0,1.0,1.0,3.0,0.24843329087180321,282.75,282.75,282.7500461801798,284.6194882591783,3.9682539682539675,3.9628722038560356,105712.6795836502,285.1499999999999,285.2491615178103,2.106990146697669,0.6745,0.6891493098552623,0.797946577493047,0.5552920239109985,0.2468523027875925,0.24964604935236479,0.2020030646755204,0.20523177206031623,0.4102883908748828,0.40938575717629055,297.15,293.15,296.9936827774818,296.7724387817875,296.99000550771746,297.03278215511585,297.21509519844955,297.00080088411045,0.0,2775.9141371266032,835.0880688038417,717.4967573526055,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058812.0,21058812.0,296.07599999999996,288.34987948317547,0.4369,80.87358396217493,1.0,1.0,1.0,3.0,0.24817191852093348,282.45,282.45,282.449865293787,284.4834035304421,3.9682539682539675,3.960742133769515,105831.79720365547,285.1499999999999,285.1827556497463,2.0986251734135006,0.6745,0.6888958773865317,0.7971440582809671,0.5507075603294763,0.24639023903498566,0.24919174392053678,0.2015557059749802,0.20476088250343627,0.410450000515812,0.4067483766690561,297.15,293.15,296.99107165034036,296.77746176002813,296.99035226406255,297.03193504972046,297.21520083385656,297.00120431160167,0.0,2934.5875430296305,835.5796464438304,705.9493881044551,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058848.0,21058848.0,296.054,288.34359275147165,0.4376,79.51010927659574,1.0,1.0,1.0,3.0,0.24789825000108945,282.45,282.45,282.4498363696147,284.3568330638599,3.9682539682539675,3.9301374697507483,106597.38783502032,285.1499999999999,284.98746809186235,2.0927253650545823,0.6745,0.6887485528366558,0.7958626325176112,0.5480239053181508,0.2455647278025847,0.24860987538796933,0.20090554374771238,0.20423227614511788,0.41026826948530515,0.4047685885149008,297.15,293.15,296.98674973362085,296.77646537417553,296.9860256733077,297.0286487334977,297.2096389269335,296.99750568830706,0.0,2859.089154566087,835.1203231694783,698.5728183799233,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058884.0,21058884.0,296.032,288.33728579151284,0.43829999999999997,78.1594730212766,1.0,1.0,1.0,3.0,0.24763988426886957,282.45,282.45,282.4499316633996,284.3544387187415,3.9682539682539675,3.9169728730095406,106790.79333903949,285.1499999999999,284.97563851598517,2.0873853308334653,0.6745,0.6886303068428025,0.7944930012244195,0.5458601062065971,0.24468760472139964,0.24779306298806048,0.20021400508292575,0.20357181602144445,0.4100894621746399,0.40317041386647895,297.15,293.15,296.9820142982416,296.7744502800747,296.98121963851105,297.0249941648706,297.20435874871663,296.9934074260829,0.0,2829.2171064003583,833.8325579845146,692.2724238496402,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058920.0,21058920.0,296.01,288.33095863115045,0.439,76.8216926713948,1.0,1.0,1.0,3.0,0.24738736014754628,282.75,282.75,282.44999733855445,284.35383522031015,3.9682539682539675,3.902466801569207,106972.61697861727,285.1499999999999,284.9709276712187,2.0826715060517786,0.6745,0.6885340904351843,0.793150870643369,0.5440927904418296,0.24386374915756515,0.24692942446872787,0.19953845212818586,0.2028760526796335,0.4099880418686307,0.4018650804665801,297.15,293.15,296.9773584016911,296.77284750855915,296.9772828815093,297.0216768085979,297.2005563254457,296.98994438516064,0.0,1640.3714485492058,832.1581884266186,686.9195880135431,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058956.0,21058956.0,295.988,288.32461129816653,0.4397,75.49678570212765,1.0,1.0,1.0,3.0,0.24717164840927808,282.75,282.75,282.7501482413682,284.5892005738519,3.9682539682539675,3.935008053097395,105991.64711542375,285.1499999999999,285.18227495377914,2.078651914282981,0.6745,0.6884560301570095,0.7921304779745431,0.5426545605536462,0.24330397884274002,0.2461412512212563,0.19899852931739453,0.20221137273994183,0.4101957142490942,0.4008028087733801,297.15,293.15,296.97389343884277,296.77524789079115,296.9769046667707,297.0201505166635,297.20202539476514,296.9896443815666,0.0,2700.679264663991,831.4039697283873,682.4606779216826,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21058992.0,21058992.0,295.96599999999995,288.31824382027406,0.4404,74.18476958865249,1.0,1.0,1.0,3.0,0.24693823493104675,282.75,282.75,282.75004115737374,284.5859866788804,3.9682539682539675,3.939379597663901,105893.60513698094,285.1499999999999,285.1979760898585,2.0754519258019917,0.6745,0.6883911094489463,0.791312380627114,0.541455561178225,0.24292836981907834,0.24560986571699714,0.1985610034108654,0.20168256686485855,0.4105787141397176,0.3999172319215132,297.15,293.15,296.9714611516283,296.7799861232371,296.9788788607864,297.0199187733173,297.20629011859216,296.9913070055122,0.0,2742.4636452372315,831.5578275597181,678.8575302035806,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059028.0,21059028.0,295.94399999999996,288.31185622511697,0.4411,72.88566180614657,1.0,1.0,1.0,3.0,0.24669831616550297,282.75,282.75,282.75001022004346,284.5803655624817,3.9682539682539675,3.9402372067290194,105894.31884917349,285.1499999999999,285.18877923896764,2.0729187687549726,0.6745,0.6883409885466673,0.7903846618732295,0.540528008111244,0.24250572291796252,0.2451945569131558,0.19810191687406425,0.20121990951376215,0.41086531085237743,0.39923214438782867,297.15,293.15,296.9689832007018,296.7832034343858,296.9801717930138,297.0194332131358,297.2087979777892,296.9921179238053,0.0,2751.9828812316673,831.744487025862,676.0398272237783,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059064.0,21059064.0,295.92199999999997,288.30544854027056,0.4418,71.59947982978724,1.0,1.0,1.0,3.0,0.24643174516145128,282.45,282.45,282.44983215792786,284.35239918976595,3.9682539682539675,3.913121697730698,106607.84800293716,285.1499999999999,285.02371878090315,2.070875995609725,0.6745,0.6883072453207841,0.7892101156024934,0.5399023754625029,0.2419370620901753,0.24474447610665798,0.19756489245860698,0.20074328492400884,0.4109429355625213,0.3987700542459528,297.15,293.15,296.96590824522355,296.7832714727122,296.9795287631196,297.01801073575047,297.20774258360825,296.9908923600828,0.0,2887.784619212983,831.585489186544,673.9222309434992,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059100.0,21059100.0,295.9,288.2990207932415,0.4425,70.32624113475177,1.0,1.0,1.0,3.0,0.2461707804471587,282.45,282.45,282.4499453034178,284.3393444523392,3.9682539682539675,3.8790529094872483,107260.99240063096,285.1499999999999,284.9459475653006,2.069121627036533,0.6745,0.6882919869399122,0.7875383266635358,0.5396186081560009,0.24105839516220412,0.24408505228477637,0.19685158964248847,0.2001537808350512,0.41062594146423304,0.3985604646805984,297.15,293.15,296.96121226102815,296.7773064302793,296.9749535242141,297.0145063370881,297.2002523406983,296.98564617866157,0.0,2828.6458186630407,829.3935250848134,672.4166316320699,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059136.0,21059136.0,295.878,288.2925730114684,0.44320000000000004,69.0659631962175,1.0,1.0,1.0,3.0,0.24592103758220357,282.45,282.45,282.44997213728107,284.3423538147653,3.9682539682539675,3.8558917177949397,107529.82987407653,285.1499999999999,284.94383925549175,2.067679432496892,0.6745,0.6882941172697287,0.7858422038974856,0.5396569243490369,0.24021977045292806,0.24326030436953308,0.19614654705348325,0.19946659609942963,0.4103275415599643,0.39858876489017303,297.15,293.15,296.95644857507494,296.7713086111521,296.97109061586934,297.0112551040391,297.1933947559159,296.9806995324103,0.0,2806.6161658539377,826.5054511852726,671.5116897280766,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059172.0,21059172.0,295.856,288.2861052223216,0.4439,67.81866348936171,1.0,1.0,1.0,3.0,0.24568885302611493,282.75,282.75,282.75501492132156,284.4659785626939,3.9682539682539675,3.849084171800745,107332.92808904639,285.1499999999999,284.99719710434925,2.066599013844604,0.6745,0.6883070637003339,0.7841620175938623,0.5398956724146556,0.23944616537483565,0.24244409003413778,0.19546689904917963,0.19877484420554345,0.41006477563082805,0.3987651033976604,297.15,293.15,296.9518099263068,296.7657257450023,296.9682023811737,297.0084315432203,297.1873761020664,296.9763091395539,0.0,2694.5504097690564,823.5347109274494,671.0898413845001,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059208.0,21059208.0,295.83399999999995,288.27961745310387,0.4446,66.5843594893617,1.0,1.0,1.0,3.0,0.24547043655183792,282.75,282.75,282.7500733567463,284.57975841600035,3.9682539682539675,3.8928284482089643,106095.66407461814,285.1499999999999,285.17548724359165,2.0659996980992856,0.6745,0.6883282506054734,0.7829073855574717,0.540287025299763,0.23901701341362008,0.24176851495895446,0.19497040364300333,0.19815130516880902,0.41016964300788616,0.39905415530466465,297.15,293.15,296.9488053097809,296.7655405743881,296.9698427541092,297.00794742057286,297.1876495195179,296.97595711567385,0.0,2704.1959702910867,823.29711627206,671.1703655317344,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059244.0,21059244.0,295.81199999999995,288.2731097310502,0.44530000000000003,65.3630686713948,1.0,1.0,1.0,3.0,0.24523823618131652,282.75,282.75,282.7500208652372,284.57563245303794,3.9682539682539675,3.8940772744779757,106048.71169493353,285.1499999999999,285.17443012665865,2.065957889020591,0.6745,0.6883557199764085,0.7816532349657312,0.5407945521553046,0.23863243542225993,0.24132119171678607,0.1945007015634155,0.1976498614749669,0.41025949576695664,0.3994290129102498,297.15,293.15,296.94613050078016,296.76535374282287,296.971978295839,297.00780232432453,297.1876481443774,296.9757826016288,0.0,2732.832576070895,823.1968570488758,671.759047783628,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059280.0,21059280.0,295.78999999999996,288.2665820833283,0.446,64.1548085106383,1.0,1.0,1.0,3.0,0.24500162377441884,283.04999999999995,283.04999999999995,282.7499888961752,284.5725428177449,3.9682539682539675,3.8946158984456,106026.165294434,285.1499999999999,285.1707069837482,2.0662980663722252,0.6745,0.6883923331180083,0.780277158592485,0.5414706303507709,0.23819655428832676,0.24092467258187905,0.19400579306996876,0.19717868421363116,0.4102399543000267,0.3999283619609919,297.15,293.15,296.9433144574346,296.7636896900404,296.9733721632317,297.00735594738916,297.18584389214556,296.9747152300483,0.0,1625.4830389289712,823.1357198566599,672.8057338027453,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059316.0,21059316.0,295.768,288.26003453703856,0.44670000000000004,62.959596482269504,1.0,1.0,1.0,3.0,0.24479817435756893,283.04999999999995,283.04999999999995,283.0500667540907,284.8056642215054,3.9682539682539675,3.934975511904544,105052.11940922408,285.1499999999999,285.38132944227885,2.0669482836683337,0.6745,0.6884381778136224,0.7791041493702778,0.5423161737214569,0.23792843429349106,0.24053089157025148,0.19360429220529835,0.19671221525523466,0.4103929071480136,0.4005528774125251,297.15,293.15,296.94142672313654,296.7645890486224,296.9768803193761,297.0080737051951,297.1869830635801,296.9755905719821,0.0,2651.599978762472,824.0274444292593,674.2657007318969,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059352.0,21059352.0,295.746,288.2534671192146,0.44739999999999996,61.777450061465714,1.0,1.0,1.0,3.0,0.24457573794596738,283.04999999999995,283.04999999999995,283.050047406724,284.80494716775235,3.9682539682539675,3.9481582353562943,104929.12397371582,285.1499999999999,285.40277760953893,2.0680579974500666,0.6745,0.688489821136357,0.7780523192201083,0.543267348367356,0.23777554701400708,0.2403098410644956,0.19327175370060867,0.1963440714140814,0.41062717254604686,0.40125541176388363,297.15,293.15,296.9403177621408,296.76689445551557,296.9816972977368,297.00958880280194,297.1893789794283,296.97757545952476,0.0,2672.8666213375395,825.8203723397372,676.1607222896184,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059388.0,21059388.0,295.724,288.24687985682317,0.44810000000000005,60.60838672340426,1.0,1.0,1.0,3.0,0.24434686049752546,283.04999999999995,283.04999999999995,283.05005158686583,284.8009485858899,3.9682539682539675,3.951005428940301,105080.51671585382,285.1499999999999,285.3995674154731,2.069465509374472,0.6745,0.6885486166791417,0.7768424789868673,0.5443483720759306,0.23753807456429227,0.24012769583403548,0.19289786919324864,0.19600290990864952,0.41071417969096374,0.4020538521903407,297.15,293.15,296.9389492919629,296.7671921714001,296.98525168113235,297.01054446496886,297.18926135952813,296.97823979379854,0.0,2688.913974078784,827.6083258827463,678.416507371803,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059424.0,21059424.0,295.702,288.2402727767647,0.4488,59.45242394326241,1.0,1.0,1.0,3.0,0.24409025882923283,282.75,282.75,282.75007975722616,284.57212670641445,3.9682539682539675,3.947298338790182,105377.28708910715,285.1499999999999,285.2332952260067,2.0692138984913435,0.6745,0.688560490180469,0.7753464486140765,0.5445664371503903,0.23712309879232324,0.23987008225391235,0.19242868462888454,0.19561992687321778,0.4105565057904132,0.40221491431105644,297.15,293.15,296.93676984025495,296.76397673713234,296.98637698398784,297.01029511322093,297.1850961292687,296.97650296077296,0.0,2827.997279066159,829.1668906633897,678.5186574106465,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059460.0,21059460.0,295.67999999999995,288.2336459058731,0.44949999999999996,58.3095791962175,1.0,1.0,1.0,3.0,0.2438385695852352,282.75,282.75,282.7498664525295,284.539986688997,3.9682539682539675,3.938635995520261,105707.28471382102,285.1499999999999,285.1454272025268,2.065714061772411,0.6745,0.6884861217651914,0.7734048596060743,0.543198135414009,0.2363641930392697,0.23934869179118798,0.19176622698780074,0.19508424935276775,0.41004711283104806,0.4012042913124556,297.15,293.15,296.9327502436685,296.75548968166123,296.9830662476642,297.00771120926066,297.17532885985565,296.97086924842205,0.0,2762.1104460002816,829.9379863228071,674.5263371435238,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059496.0,21059496.0,295.65799999999996,288.2269992709164,0.4502,57.17986995744681,1.0,1.0,1.0,3.0,0.24359756662261117,282.75,282.75,282.7499431031709,284.53325977209533,3.9682539682539675,3.9375885962245705,105793.91660431714,285.1499999999999,285.13486500141425,2.060612953256378,0.6745,0.6883737641352834,0.7715321815333935,0.5411242919817376,0.23559509664790987,0.23861318662354067,0.1910857913075208,0.1944207065590647,0.4096257010021075,0.39967255762212683,297.15,293.15,296.9284389018519,296.7481789378794,296.9797593040856,297.0050122820761,297.167398361817,296.96575755754196,0.0,2744.1232970430287,830.3972441409713,668.6398240555251,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059532.0,21059532.0,295.63599999999997,288.22033289859655,0.45089999999999997,56.06331370212766,1.0,1.0,1.0,3.0,0.24337481056385396,283.04999999999995,283.04999999999995,283.0489213419619,284.64964383449734,3.9682539682539675,3.943093547728773,105686.5660962676,285.1499999999999,285.1777761456464,2.0541568859617274,0.6745,0.6882235961504842,0.7698077709284946,0.5383402781522174,0.2348642193866186,0.23783088166553096,0.19041407142589345,0.19371643265565675,0.40934114435729124,0.3976162944970235,297.15,293.15,296.9241176308584,296.7429620773637,296.9770746480039,297.0025269119857,297.1620363474367,296.96174352312966,0.0,2557.7955738247556,830.7145289170808,661.0473095249539,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059568.0,21059568.0,295.614,288.21364681555013,0.4516,54.959927905437354,1.0,1.0,1.0,3.0,0.2431662184489548,283.04999999999995,283.04999999999995,283.0501235517322,284.7662198868696,3.9682539682539675,3.957423207866629,105422.1670892536,285.1499999999999,285.3497246367142,2.0465481793199833,0.6745,0.6880350676885745,0.7686728399095041,0.5348248597688385,0.2344535012558534,0.2371567797555173,0.18991065583141112,0.1930563931206464,0.40954217263812853,0.39501981846145073,297.15,293.15,296.92138591512855,296.7451306458469,296.9786010512738,297.00218981573164,297.16489119633053,296.9624397248623,0.0,2637.667921001413,831.6479486924109,651.894075921212,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059604.0,21059604.0,295.592,288.206941048348,0.4523,53.86973004255319,1.0,1.0,1.0,3.0,0.24294510069536474,283.04999999999995,283.04999999999995,283.0500162962831,284.75957902101544,3.9682539682539675,3.9589640419913397,105504.27591961314,285.1499999999999,285.34874817818576,2.0380029345405166,0.6745,0.6878115238401542,0.7677209899290042,0.5306266643239511,0.23407286180295497,0.23666907565208659,0.1894271823993368,0.1924911602344158,0.4098549435030041,0.3919190456155103,297.15,293.15,296.91900807736835,296.74942678115036,296.9804438654577,297.0021031628085,297.1694590421639,296.96408818578976,0.0,2662.155047752502,832.6197658598054,641.4219709663042,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059640.0,21059640.0,295.57,288.2002156234959,0.45299999999999996,52.79273758865248,1.0,1.0,1.0,3.0,0.24272009139266754,282.75,282.75,283.0500030080113,284.7486469464717,3.9682539682539675,3.9603286202165204,105577.0190148729,285.1499999999999,285.33336704417223,2.0284459531691157,0.6745,0.6875585111707374,0.7668355279136081,0.5258347104141716,0.23362761770657947,0.23621180510880113,0.18891251483451615,0.19194179587662685,0.41018286100540174,0.388379724791241,297.15,293.15,296.9165319620247,296.75436172632027,296.9813883833826,297.0016409330502,297.17409798574386,296.9656041981043,0.0,3688.0338739699737,833.4810482647616,629.7348268025612,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059676.0,21059676.0,295.548,288.19347056743464,0.4537,51.72896801891253,1.0,1.0,1.0,3.0,0.24246023644918538,282.75,282.75,282.74988288748216,284.49248000014444,3.9682539682539675,3.9494793311787153,105948.72406070493,285.1499999999999,285.1004639161178,2.0212219371075846,0.6745,0.6873786378425061,0.7656800179671996,0.522400430884069,0.2329135207549391,0.23568806882949234,0.18825253009055515,0.1913668437122114,0.4102477283883711,0.3858431776361342,297.15,293.15,296.91285055827876,296.75579007210456,296.9788301905158,296.99941784700667,297.174189235723,296.96421558072575,0.0,2776.386008040379,834.1239419999396,621.212441271297,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059712.0,21059712.0,295.52599999999995,288.18670590653994,0.45439999999999997,50.67843880851064,1.0,1.0,1.0,3.0,0.24222036039363418,282.75,282.75,282.7499420593395,284.4801240504408,3.9682539682539675,3.9414650597368985,106148.84924084542,285.1499999999999,285.0636709399855,2.0151755927507473,0.6745,0.6872456973983341,0.7642660529396129,0.5198474237913518,0.2320095735237831,0.23490733005836126,0.18747757657755545,0.19065412220589786,0.41009237149931904,0.3839575352994414,297.15,293.15,296.90809171388236,296.75404796764883,296.97396801855433,296.9958985514897,297.170687032646,296.96053865684434,0.0,2730.952026642271,834.0035326341279,614.5103694688023,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059748.0,21059748.0,295.50399999999996,288.1799216671233,0.4551,49.64116743262411,1.0,1.0,1.0,3.0,0.24198842725387015,282.75,282.75,282.749975661601,284.4749203310711,3.9682539682539675,3.9354471812828504,106262.33526538522,285.1499999999999,285.0539437209678,2.0097719285121247,0.6745,0.6871367332591433,0.7628838871462378,0.517745154754169,0.231148683469166,0.23402774405370316,0.1867112494090574,0.18987843030624602,0.40996596986926903,0.3824048065542144,297.15,293.15,296.90335984707536,296.75276262164266,296.9698538468268,296.99262704797775,297.1678023759622,296.95728114789694,0.0,2712.936334011757,833.6202939134337,608.7667377031202,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059784.0,21059784.0,295.48199999999997,288.1731178754316,0.4558,48.617171366430256,1.0,1.0,1.0,3.0,0.24178497065547655,283.04999999999995,283.04999999999995,283.0502140721828,284.6942581596614,3.9682539682539675,3.952296609260456,105767.5678768488,285.1499999999999,285.20361632862404,2.0050026888299177,0.6745,0.6870457753830184,0.7616517390941117,0.5159835349552416,0.2304195045974241,0.23317199686810866,0.1860058299268439,0.18910550078574018,0.4099636753697796,0.3811036801752515,297.15,293.15,296.8991752552268,296.75336826649504,296.9675912514774,296.99022340732307,297.1670888689833,296.95548940990113,0.0,2559.840198709879,833.2917578345337,603.833424965608,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059820.0,21059820.0,295.46,288.1662945576476,0.4565,47.60646808510638,1.0,1.0,1.0,3.0,0.24157799413930284,283.04999999999995,283.04999999999995,283.0500740013543,284.713015740092,3.9682539682539675,3.9610125759982098,105613.48884093668,285.1499999999999,285.2844157003455,2.001028867924796,0.6745,0.6869694648055861,0.7608053163002151,0.5145009302879305,0.22998329547895144,0.23251413115473335,0.185458256874865,0.18843255633873252,0.41026255957513,0.38000863342147034,297.15,293.15,296.8965647674137,296.75862484988824,296.969157411175,296.9898279700003,297.17134207653544,296.95710341500256,0.0,2623.7741610659705,833.9129646226253,599.7268210198165,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059856.0,21059856.0,295.438,288.15945173988996,0.4572,46.60907506382979,1.0,1.0,1.0,3.0,0.24136161548872662,283.04999999999995,283.04999999999995,283.05001389785036,284.7071201117468,3.9682539682539675,3.9620415225320067,105668.36609557137,285.1499999999999,285.2767090057109,1.997795275018223,0.6745,0.6869072563601732,0.7599019406818315,0.5132891440451351,0.22952580684014265,0.23202193288760092,0.18490537908443028,0.1878512411319025,0.41048078031637414,0.37911361223294515,297.15,293.15,296.8940442379668,296.7629791237441,296.97038639700986,296.9893817318591,297.17409724896186,296.95817774790834,0.0,2642.6719908497253,834.5630226426146,596.3929426510123,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059892.0,21059892.0,295.416,288.15258944821363,0.4579,45.62500977777778,1.0,1.0,1.0,3.0,0.24112831082045813,282.75,282.75,282.74995965157035,284.57445122865346,3.9682539682539675,3.962924356142856,105715.46200709458,285.1499999999999,285.2181582430082,1.9951329670280338,0.6745,0.6868607848386261,0.7588745698120017,0.5123818641505408,0.22899961660147986,0.2315438596695446,0.1843205796416008,0.187283998747811,0.41057530857348484,0.37844349839528374,297.15,293.15,296.89133697367066,296.76564824024865,296.97068327007884,296.9885627599986,297.17470029917615,296.9581863086346,0.0,2812.4180904259397,835.1210398785,593.7586111597632,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059928.0,21059928.0,295.394,288.1457077086101,0.4586,44.654289702127656,1.0,1.0,1.0,3.0,0.24088240536788022,282.75,282.75,282.7498479571322,284.4475393108663,3.9682539682539675,3.9384885917105397,106361.72700060107,285.1499999999999,285.02502266271114,1.992864925956772,0.6745,0.6868316539684939,0.7573118067500477,0.5118119054286762,0.22813472355698527,0.2309276157428791,0.18355052864805582,0.18664747256932152,0.4102216576129231,0.378022528826033,297.15,293.15,296.8868727393226,296.7616897688731,296.96662348147913,296.9855186937893,297.16788887915743,296.95371871252433,0.0,2736.218781764303,835.0449457368751,591.7472480504167,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21059964.0,21059964.0,295.37199999999996,288.13880654700733,0.4593,43.69693231205674,1.0,1.0,1.0,3.0,0.24065160734240398,282.75,282.75,282.74999872710043,284.44569517184755,3.9682539682539675,3.929155623958444,106507.00341153867,285.1499999999999,285.0153010921005,1.9908583382741138,0.6745,0.6868201326933252,0.7556078077332488,0.5115855338504627,0.22722144438148506,0.23008523440193673,0.18274160565472347,0.1858856280878019,0.4097822973474487,0.3778553315499577,297.15,293.15,296.8819279222062,296.75618420113994,296.96211534582835,296.9821272590778,297.1599511733648,296.9484611803234,0.0,2712.8448362546255,834.2037293746596,590.2814148465775,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.24042612713864508,283.04999999999995,283.04999999999995,282.7501168642172,284.4440088013748,3.9682539682539675,3.9190839199373144,106640.667926553,285.1499999999999,285.01011221048634,1.9892358757701918,0.6745,0.686821683014005,0.7538919897994171,0.5116146520901432,0.22636062224480902,0.22920307766541761,0.18194850462787576,0.18509208979663808,0.40935856534052084,0.37787683818253553,297.15,293.15,296.8770150733376,296.75075093432224,296.9584563247506,296.97906155078977,297.15258178290867,296.94357313322183,0.0,1615.5131428361833,833.109221607296,589.3343401750365,297.1680617483752,297.141955816055,297.2030299944665,297.10831607238856,297.42093528541074,3037.9567046185157,4915.018160847017,0.2502864675045299,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.24042612713864508,283.04999999999995,283.04999999999995,282.7501168642172,284.4440088013748,3.9682539682539675,3.9190839199373144,106640.667926553,285.1499999999999,285.01011221048634,1.9892358757701918,0.6745,0.686821683014005,0.7538919897994171,0.5116146520901432,0.22636062224480902,0.22920307766541761,0.18194850462787576,0.18509208979663808,0.40935856534052084,0.37787683818253553,297.15,293.15,296.8770150733376,296.75075093432224,296.9584563247506,296.97906155078977,297.15258178290867,296.94357313322183,0.0,1615.5131428361833,833.109221607296,589.3343401750365,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060036.0,21060036.0,295.328,288.12499897993087,0.460703465,41.822375489361704,1.0,1.0,1.0,3.0,0.24023686475943004,283.04999999999995,283.04999999999995,283.050033024767,284.6850269979719,3.9682539682539675,3.9486640021546724,105789.36089973984,285.1499999999999,285.2235844768597,1.9880712599481796,0.6745,0.6868333805662268,0.7524462423344298,0.5118421872117878,0.2257376116020814,0.22839508775284537,0.18127659132824414,0.18432852389373997,0.40917708981930756,0.378044894847823,297.15,293.15,296.8732140191521,296.7488410181841,296.9580043989159,296.9775995680373,297.14951875828984,296.9414355525159,0.0,2572.8589069899444,832.6973374188692,588.8852449766986,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060072.0,21060072.0,295.306,288.1181960957861,0.46141371999999997,40.905211007092205,1.0,1.0,1.0,3.0,0.24002978754244383,283.04999999999995,283.04999999999995,283.0500721991748,284.68444498396997,3.9682539682539675,3.955348480746168,105672.92162169237,285.1499999999999,285.24785171590577,1.987482990237101,0.6745,0.6868517021378391,0.7511939529439796,0.5121992253547133,0.22528371928233695,0.22781362985381498,0.1807010846922656,0.18368410199432808,0.40914318873565403,0.3783086020032144,297.15,293.15,296.87041559148486,296.7493329974149,296.95971685723805,296.9773577693786,297.14897530274146,296.9411597036516,0.0,2622.6502041024387,833.189012483465,588.9279190600195,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
