,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21060108.0,21060108.0,295.284,288.11147382147976,0.46213055500000005,40.00147911111111,1.0,1.0,1.0,3.0,0.23981599126422154,283.04999999999995,283.04999999999995,283.0499952170304,284.679668472976,3.9682539682539675,3.958648910585862,105659.75486535998,285.1499999999999,285.2418462440573,1.987346163808831,0.6745,0.6868785068244724,0.749830283096273,0.5127216755641556,0.22477874289726585,0.2273303135235013,0.18010585976013682,0.18309809060757762,0.4090015310851166,0.378694481947124,297.15,293.15,296.8675243134328,296.7484505516026,296.96070730416545,296.97688520783254,297.1466787937186,296.9400492341504,0.0,2621.535219921005,833.7803976135135,589.4272943054771,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060144.0,21060144.0,295.262,288.1048286556166,0.46285376,39.11119727659573,1.0,1.0,1.0,3.0,0.2395748342726165,282.75,282.75,282.74948571614675,284.4524050565574,3.9682539682539675,3.9415386504734604,106179.71087866061,285.1499999999999,285.0788798783368,1.9875237828929875,0.6745,0.6869154499402663,0.7482197325097626,0.5134411478875724,0.22413299093193537,0.22681806156646023,0.17943952903530705,0.18250405005174078,0.40864925199780555,0.3792258817528604,297.15,293.15,296.8640037214764,296.74457804666713,296.9598410554245,296.97555870315875,297.14097929526713,296.93699216439876,0.0,2766.2814207062856,834.2615882909337,590.3368995855657,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060180.0,21060180.0,295.23999999999995,288.0982571108298,0.463583125,38.2343829787234,1.0,1.0,1.0,3.0,0.23933900032604696,282.75,282.75,282.75050816694755,284.42783733935966,3.9682539682539675,3.9198797464862043,106650.07138684607,285.1499999999999,284.9932639991758,1.9878289851346695,0.6745,0.6869650727384794,0.7461151161872731,0.514406063849716,0.22319609296091086,0.22610189574396095,0.1786095638010154,0.18180349561877507,0.4079067972000999,0.37993856539355964,297.15,293.15,296.8588208638529,296.7348644852168,296.955292385744,296.9722998298324,297.12909907579075,296.93007532808736,0.0,2715.0271451609065,833.3519097580686,591.5996164504227,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060216.0,21060216.0,295.21799999999996,288.09175571384327,0.46431844,37.371053692671396,1.0,1.0,1.0,3.0,0.23911386132140433,282.75,282.75,282.7500027088241,284.429064883383,3.9682539682539675,3.908046723796263,106797.30770663253,285.1499999999999,284.99121488144664,1.988256753694886,0.6745,0.6870257295059656,0.7439583024705031,0.5155831118976051,0.22228177451956474,0.22522388019023473,0.1777778806469687,0.18100878971543785,0.4071591344852027,0.380807929069733,297.15,293.15,296.85348899608505,296.72490235919656,296.9512157675766,296.9691501082784,297.11760465135933,296.92327237649926,0.0,2686.3482373812417,831.9826697961539,593.1768451275416,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060252.0,21060252.0,295.19599999999997,288.0853210055287,0.465059495,36.521226893617026,1.0,1.0,1.0,3.0,0.2389064762595849,283.04999999999995,283.04999999999995,283.05008059137964,284.5506909173758,3.9682539682539675,3.9068213286982103,106637.87548449199,285.1499999999999,285.0426774103679,1.9889268644292888,0.6745,0.6870939167154311,0.7418077235288332,0.5169032072963697,0.2214307913122021,0.22434491977897106,0.17696884510655728,0.18020212143648703,0.40644344060933146,0.38178294703168264,297.15,293.15,296.8482669494727,296.7154118323595,296.94811333952526,296.9664011656602,297.1070927389824,296.9170572052,0.0,2497.249615026855,830.480087146196,595.065470653908,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060288.0,21060288.0,295.174,288.0789495409584,0.46580608,35.68492005673758,1.0,1.0,1.0,3.0,0.23871278104966387,283.04999999999995,283.04999999999995,283.0501761046781,284.67366150262154,3.9682539682539675,3.938181050227704,105782.90800463856,285.1499999999999,285.22754353606524,1.989938765403647,0.6745,0.6871667298275408,0.7400614560758485,0.5183093271669204,0.22089122958030702,0.22359429555678095,0.17632447804784196,0.1794554853586923,0.4060772898460268,0.38282150237527685,297.15,293.15,296.844665511306,296.7112189210098,296.94912633865596,296.96576592542993,297.1027563072812,296.91470660073657,0.0,2581.6623265379108,830.4357811173788,597.2635679725655,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060324.0,21060324.0,295.152,288.07263788945284,0.46655798500000006,34.86215065721041,1.0,1.0,1.0,3.0,0.2385047073513504,283.04999999999995,283.04999999999995,283.05003674330874,284.67075109681963,3.9682539682539675,3.942441547745349,105726.4845600765,285.1499999999999,285.23048861285474,1.9913814623868997,0.6745,0.6872429289780635,0.738321976309389,0.5197770221955291,0.22038354677211092,0.22305186256176776,0.17570607489835002,0.17882167224889803,0.4056991272588145,0.38390553692073237,297.15,293.15,296.84142661178765,296.7072693670175,296.95049233112707,296.96546658367595,297.09838756057724,296.9126084908371,0.0,2610.9130608617684,830.8908670269848,599.7999056772807,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060360.0,21060360.0,295.13,288.0663826346238,0.467315,34.052936170212774,1.0,1.0,1.0,3.0,0.23829261624234252,282.75,282.75,283.0500098214035,284.6677334770022,3.9682539682539675,3.945965121994164,105697.5731792727,285.1499999999999,285.22851343786044,1.9930623267202952,0.6745,0.6873249771192999,0.7364690135511897,0.5213528630261457,0.21981950993025373,0.22253410954344136,0.17506424529347647,0.17820825488613753,0.4052185065995786,0.3850694475869332,297.15,293.15,296.8380491437244,296.7020967386747,296.9510857803228,296.96489469205096,297.0925064456936,296.9097265600933,0.0,3721.9750759698004,831.4061458733057,602.6126724188066,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060396.0,21060396.0,295.10799999999995,288.0601803744128,0.468076915,33.257294070921986,1.0,1.0,1.0,3.0,0.23804510063835982,282.75,282.75,282.74954535392624,284.4238148424724,3.9682539682539675,3.9100571948663845,106639.01181567268,285.1499999999999,285.00893555813747,1.9914793009668,0.6745,0.6873158636949553,0.7342514945919276,0.5211776904089377,0.21901639454632904,0.22192850331557584,0.17429515971329118,0.17754344467766048,0.4044340206538386,0.38494006568894357,297.15,293.15,296.83342910182273,296.69265534426074,296.94857710295145,296.96278617348236,297.08181022514947,296.9038515895333,0.0,2733.2255671530743,831.1769825043509,601.450815204706,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060432.0,21060432.0,295.08599999999996,288.05402772112535,0.46884352,32.47524183451537,1.0,1.0,1.0,3.0,0.2378165586768567,282.75,282.75,282.7499128217165,284.41850255577754,3.9682539682539675,3.8900008278055878,106973.47316492192,285.1499999999999,284.97853425476757,1.9875497708402603,0.6745,0.6872495412709494,0.7318384982886184,0.5199023202394448,0.21804260332983583,0.2210775139976087,0.17342290392161544,0.1767391243027851,0.4035132438814472,0.383998081628887,297.15,293.15,296.82770717118,296.6812363782603,296.9440005527659,296.9595151418197,297.0693238357205,296.8963566159493,0.0,2697.4828563756696,829.5057175294627,597.6163532670337,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060468.0,21060468.0,295.06399999999996,288.0479213014596,0.469614605,31.706796936170207,1.0,1.0,1.0,3.0,0.23759570984649553,282.75,282.75,282.74995687613347,284.4184697437046,3.9682539682539675,3.871884265761872,107195.5339841434,285.1499999999999,284.9738449268195,1.9820910273713594,0.6745,0.6871440724087082,0.7295646461954399,0.5178680631604566,0.21710884793546026,0.22012192217695004,0.17255825592181398,0.1758635889716135,0.4027273379746527,0.38249558628416214,297.15,293.15,296.82199783303406,296.6719600299891,296.9401173369016,296.95646553133366,297.05954974525025,296.89001809530174,0.0,2682.9717239196784,827.3548979992588,592.0215170628749,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060504.0,21060504.0,295.042,288.0418577565319,0.47038996,30.95197685106382,1.0,1.0,1.0,3.0,0.23740329625308498,283.04999999999995,283.04999999999995,283.05025259920836,284.6369665282382,3.9682539682539675,3.89558128496736,106344.35733180883,285.1499999999999,285.12251389000414,1.9753056091828876,0.6745,0.6870004605305376,0.7275799189090404,0.515085550292787,0.21629599458610738,0.21918181619065916,0.17174858174029117,0.17498009531541497,0.4021840742468514,0.3804404317643655,297.15,293.15,296.81685169309566,296.6665846991641,296.93794779193786,296.95421099330497,297.0541773239594,296.88595450029237,0.0,2515.076547349022,825.8107347886327,584.8333106219549,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060540.0,21060540.0,295.02,288.03583374189725,0.471169375,30.210799054373524,1.0,1.0,1.0,3.0,0.23720697940774207,283.04999999999995,283.04999999999995,283.05010461761185,284.6477631847206,3.9682539682539675,3.9115346353858578,105918.47753162275,285.1499999999999,285.1949963160483,1.9674313207930048,0.6745,0.6868191522064598,0.7261376766660456,0.5115514483116038,0.2157441558577483,0.21841220397431968,0.17108104130548937,0.17417708400929582,0.40206570000233877,0.37783015608713794,297.15,293.15,296.81331011110876,296.6680025986311,296.9391946502707,296.95376814933735,297.05599216052985,296.8860535339756,0.0,2584.7421912324394,825.8729308999966,576.229653728001,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060576.0,21060576.0,294.998,288.0298459275653,0.47195264000000003,29.483281021276596,1.0,1.0,1.0,3.0,0.23700139317401714,283.04999999999995,283.04999999999995,283.050148967918,284.64118787375105,3.9682539682539675,3.9122258339780025,105917.83787631622,285.1499999999999,285.1853731917079,1.9585320109191835,0.6745,0.686603954713639,0.7248020277396805,0.5073251237342622,0.21515063872457285,0.21777824751544234,0.17040047591155794,0.17344668081248815,0.4019862747828012,0.3747086071598456,297.15,293.15,296.8098768210292,296.6706562243381,296.9398541834705,296.95318192250767,297.0583712465237,296.8863880795738,0.0,2598.3505274463605,826.0139173328535,566.357829435439,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060612.0,21060612.0,294.976,288.0238909980128,0.47273954500000004,28.76944022695035,1.0,1.0,1.0,3.0,0.2367985599735442,283.15,283.15,283.15004378202315,284.671787392038,3.9682539682539675,3.906349525050628,105419.88259209634,285.1499999999999,285.18896969543636,1.949115880683555,0.6745,0.6863765421432695,0.7235625701227423,0.5028200838503075,0.2145037446038216,0.21712586554705865,0.1696976406405295,0.17271265234582447,0.4019429373149739,0.371381200057097,297.15,293.15,296.80648588799716,296.67437729558696,296.9398053748123,296.952348363918,297.0612532502718,296.8868540345173,0.0,2539.566990155545,820.8953416877829,556.0021626609037,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060648.0,21060648.0,294.95399999999995,288.01796565219104,0.47352987999999996,28.069294146572105,1.0,1.0,1.0,3.0,0.23660025090170694,283.15,283.15,283.1500359126576,284.70932841233815,3.9682539682539675,3.9148056378124583,104907.03890288202,285.1499999999999,285.2434624160124,1.9426655376084752,0.6745,0.6862338363047193,0.7224931126853589,0.4999717597967436,0.2139034119283944,0.2164714972081913,0.16902417980122647,0.17199214241085528,0.40199917423497183,0.369277437619718,297.15,293.15,296.8036926263023,296.6800195054596,296.9403575630409,296.95190604753384,297.0656611663009,296.8883273817275,0.0,2565.522077454209,818.6706812019277,549.2364210392482,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060684.0,21060684.0,294.93199999999996,288.0120666035299,0.474323435,27.382860255319144,1.0,1.0,1.0,3.0,0.23639786384015554,283.15,283.15,283.1500035310491,284.7018646616663,3.9682539682539675,3.914854166191325,104694.74096733221,285.1499999999999,285.2357302261881,1.9370235804038107,0.6745,0.6861133501911948,0.7214233055546848,0.4975542865349503,0.21328218743126304,0.21583877061633788,0.16834382901310646,0.1712902132117345,0.4020135660226777,0.3674919001085751,297.15,293.15,296.8010852506919,296.6854321500249,296.9406183761841,296.9513960253141,297.06920369053574,296.88954709855017,0.0,2573.801318912259,817.0240836607179,543.4430375990473,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060720.0,21060720.0,294.90999999999997,288.0061905799372,0.47512,26.710156028368786,1.0,1.0,1.0,3.0,0.23619462518153192,283.15,283.15,283.1499945870496,284.6953153813,3.9682539682539675,3.9045964877574586,103991.43663006392,285.1499999999999,285.2259444532423,1.9320645896861341,0.6745,0.6860129196900788,0.7202948343129636,0.49553003379856403,0.21261822304704214,0.21519053394596982,0.16764241415889522,0.17058561450809404,0.40194938772360395,0.3659967939371959,297.15,293.15,296.7984510725737,296.689920407597,296.9403225433949,296.95065020279105,297.07131570951475,296.8901319871743,0.0,2573.592328889353,809.408628864745,538.4908422235153,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060756.0,21060756.0,294.888,288.00033432379456,0.47591936500000004,26.051198940898345,1.0,1.0,1.0,3.0,0.2359919805820248,283.15,283.15,283.14999311792025,284.694339949395,3.9682539682539675,3.8983307105764133,103492.19642454543,285.1499999999999,285.22036350575894,1.9278726859230424,0.6745,0.6859356177690833,0.7190897474698716,0.4939660530196191,0.2119188737564338,0.2145051015288381,0.16692100003933852,0.16986485731283055,0.4017996755938124,0.36484164306473443,297.15,293.15,296.79576166230714,296.69326513763554,296.93959125358685,296.94969923207765,297.07192665155526,296.8900487874325,0.0,2570.2204609424966,804.2297816613753,534.4823142073918,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060792.0,21060792.0,294.866,287.9944945919491,0.47672132,25.406006468085096,1.0,1.0,1.0,3.0,0.23579000177416226,283.15,283.15,283.14999359280864,284.6911432674839,3.9682539682539675,3.8929661713553663,103059.96748160745,285.1499999999999,285.2149710110742,1.924177407415479,0.6745,0.6858731158653085,0.7178282126869588,0.4926976692160754,0.2112039883062251,0.21379972032311695,0.16618898359961784,0.169133813644334,0.4015958140686172,0.3639048191107548,297.15,293.15,296.7930187856424,296.6958122721272,296.93868718722047,296.9486526127498,297.0716297818437,296.8895601279167,0.0,2567.218762221725,799.7684842984798,531.07991360259,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060828.0,21060828.0,294.844,287.98866815570113,0.47752565500000005,24.77459608510638,1.0,1.0,1.0,3.0,0.23558867447419424,283.15,283.15,283.14999381999866,284.68767836365663,3.9682539682539675,3.88835057281768,102688.06095171173,285.1499999999999,285.2094959305297,1.9209654121780366,0.6745,0.6858247380583782,0.7165049405322363,0.4917134244113654,0.21047609873374368,0.21307978702657454,0.16544704829076767,0.16839424510569082,0.4013375664774224,0.36317785925281887,297.15,293.15,296.7902034194368,296.69752437512403,296.9376495920749,296.9475230800935,297.07045432267137,296.8886709578801,0.0,2564.327394437294,795.937239873853,528.256135585702,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060864.0,21060864.0,294.822,287.9828518007884,0.47833216,24.156985267139476,1.0,1.0,1.0,3.0,0.2353880526824332,283.15,283.15,283.14999539095925,284.6803936723841,3.9682539682539675,3.8991681762068127,103165.9456023887,285.1499999999999,285.2027989303033,1.9183185968221692,0.6745,0.6857926605141857,0.7150996856511226,0.49105936262289424,0.2097337267898482,0.21234599493222361,0.1646932400183679,0.16764539637522238,0.40101204579497496,0.3626947714452399,297.15,293.15,296.78727557834424,296.698173408229,296.93647338865276,296.94629982398845,297.0682323570465,296.8872909112522,0.0,2562.0715471177887,801.8667866318887,526.0988931441641,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060900.0,21060900.0,294.79999999999995,287.9770423273662,0.479140625,23.553191489361694,1.0,1.0,1.0,3.0,0.23518806296836314,283.15,283.15,283.1499947363269,284.67432754041874,3.9682539682539675,3.901902118590039,103242.32349489746,285.1499999999999,285.19585185267647,1.9161864487923241,0.6745,0.685775361095897,0.7136097757169304,0.4907057762629124,0.20897787519177866,0.21160031947813687,0.16392789100956381,0.1668877540161456,0.4006211389419054,0.3624336137649652,297.15,293.15,296.78421701503987,296.69776568338233,296.9351752294745,296.9449887804414,297.06502937780584,296.8854352172288,0.0,2559.6706575533044,803.0232763037856,524.5438953120401,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060936.0,21060936.0,294.77799999999996,287.97123654998416,0.47995084,22.963232226950353,1.0,1.0,1.0,3.0,0.234988700542295,283.15,283.15,283.1499950028549,284.669264399149,3.9682539682539675,3.9043088636269268,103310.1316757995,285.1499999999999,285.19003137928144,1.9145207439019858,0.6745,0.6857713600085508,0.7120354305536861,0.4906231453642303,0.2082128022420341,0.21084604585405792,0.1631529832329957,0.16612242124176985,0.40016975360412677,0.362372582864848,297.15,293.15,296.78102529690347,296.6963635338809,296.9338156977637,296.94361870137124,297.0609808959333,296.8831608251705,0.0,2557.3670095003013,804.046485189134,523.5301254685901,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21060972.0,21060972.0,294.756,287.9654312975588,0.480762595,22.38712495508274,1.0,1.0,1.0,3.0,0.2347850107614641,283.04999999999995,283.04999999999995,283.0501317848316,284.6215960940052,3.9682539682539675,3.9129514801957455,103869.71521609358,285.1499999999999,285.16853423753713,1.9131593383364747,0.6745,0.6857760080059293,0.7103962819204638,0.49071684313231045,0.207437890956319,0.21008682905158338,0.1623696493359137,0.1653521895948995,0.39967215738900785,0.3624417877169808,297.15,293.15,296.7777166539298,296.69421575715427,296.93236957381305,296.94218636865287,297.05629174787254,296.88055602028453,0.0,2613.6393212778044,810.1916238734485,522.8683407612087,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061008.0,21061008.0,294.734,287.9596234133433,0.48157568,21.824887148936156,1.0,1.0,1.0,3.0,0.23457761462863952,283.04999999999995,283.04999999999995,283.0499328011723,284.57392860663725,3.9682539682539675,3.9082299723325638,104416.51539856126,285.1499999999999,285.0988869644972,1.912118855244145,0.6745,0.685791009462183,0.708546855264738,0.4910214677377177,0.20656788442154989,0.20929366872411168,0.16153054441397283,0.16456099804214594,0.39901138059669733,0.3626667824122142,297.15,293.15,296.77374811463795,296.68958053475353,296.9297543963951,296.94012481492564,297.04907541119456,296.87645665438134,0.0,2584.4278658499957,813.4737045367368,522.6025204485841,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061044.0,21061044.0,294.712,287.95380975489326,0.48238988499999996,21.276536283687946,1.0,1.0,1.0,3.0,0.23437577959064232,283.04999999999995,283.04999999999995,283.04998106727527,284.56960604370806,3.9682539682539675,3.9087341666357087,104722.21861762984,285.1499999999999,285.0914956512339,1.9114241387468798,0.6745,0.6858183125275585,0.7065943211925959,0.49157623528824756,0.20568787804011263,0.2084393950343754,0.16067624812070264,0.1637309563025493,0.3982895410607118,0.36307653183409655,297.15,293.15,296.7695119113823,296.68390449554073,296.9271293114208,296.93797104699286,297.04117873975355,296.8719391010181,0.0,2572.0561240988854,815.9606209012616,522.7865330233517,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061080.0,21061080.0,294.69,287.94798719402894,0.48320500000000005,20.74208983451537,1.0,1.0,1.0,3.0,0.23417567091603103,283.15,283.15,283.0499913723634,284.5663009628752,3.9682539682539675,3.9019382711688047,104625.43344659329,285.1499999999999,285.08753031846504,1.911024048482533,0.6745,0.6858541902214587,0.7045922722935093,0.4923046273691012,0.20482175030781338,0.20757965606754256,0.15982244385829394,0.1628916286398453,0.39754342588254693,0.36361451974227255,297.15,293.15,296.7652102907432,296.67783301144766,296.9247744115541,296.93590006007014,297.0331668913386,296.86737693303076,0.0,2046.1193060046357,813.7887371004994,523.3136535553318,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061116.0,21061116.0,294.668,287.94215261679426,0.48402081500000005,20.22156527659574,1.0,1.0,1.0,3.0,0.23398815510266943,283.15,283.15,283.15005947123996,284.64893193504815,3.9682539682539675,3.909125616690544,104295.7266503945,285.1499999999999,285.1582641929605,1.9109433140848606,0.6745,0.685898330863422,0.7026326979470985,0.4931995757613073,0.2040275151514762,0.20673884475583518,0.15900099811745275,0.16205593933383924,0.39684859447710114,0.3642755255743022,297.15,293.15,296.76121203862243,296.67251314488544,296.92343624922347,296.9343042532441,297.02631038981156,296.8635552151574,0.0,2523.807576700828,812.7189361750665,524.1912606434186,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061152.0,21061152.0,294.64599999999996,287.93630292341265,0.48483711999999995,19.714980085106376,1.0,1.0,1.0,3.0,0.23379479010869342,283.15,283.15,283.150012250474,284.64503242111425,3.9682539682539675,3.9093629805957564,104208.29715077253,285.1499999999999,285.16287672648724,1.9112192029261268,0.6745,0.6859494858980664,0.7006990457713084,0.4942349599206472,0.20328787967673673,0.20597011197188217,0.15820769472977658,0.1612545634911019,0.39618013616988496,0.36504025678525803,297.15,293.15,296.75752817209434,296.6677093833046,296.92284459628934,296.933110802904,297.02014773115724,296.8602681371499,0.0,2538.950142900148,812.086965566717,525.4144619498933,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061188.0,21061188.0,294.62399999999997,287.9304350282394,0.485653705,19.222351735224578,1.0,1.0,1.0,3.0,0.23359945514943886,283.15,283.15,283.1500029811189,284.6448602139543,3.9682539682539675,3.9089384049558533,104151.1795998874,285.1499999999999,285.1621239570535,1.9118015299796125,0.6745,0.6860078921482641,0.6986793747468764,0.4954146540961543,0.2025268151152391,0.20523364644219413,0.1574034211969813,0.16047013489413225,0.39544266127320626,0.36591157488227066,297.15,293.15,296.7537439844543,296.6620464131622,296.92200080015107,296.9318302575613,297.01308882011466,296.8565420550887,0.0,2542.0384820923664,811.5536800218543,526.9609757999865,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061224.0,21061224.0,294.602,287.92454585971046,0.48647036,18.743697702127662,1.0,1.0,1.0,3.0,0.23339529441511334,283.04999999999995,283.04999999999995,283.0499246068353,284.56351500142193,3.9682539682539675,3.910598116349516,104835.97564210353,285.1499999999999,285.1090935176304,1.9107643414566424,0.6745,0.686022539875984,0.6965514602312314,0.495709753684107,0.20172256210481937,0.2044726459365018,0.15657492114924015,0.15966791807015907,0.39462095039335443,0.36612953443207824,297.15,293.15,296.74969810197837,296.6552849729006,296.9206327947763,296.93030314614657,297.0049152281909,296.8521668487985,0.0,2591.900265750787,817.2366113784259,526.6903687717275,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061260.0,21061260.0,294.58,287.91863236028865,0.487286875,18.279035460992915,1.0,1.0,1.0,3.0,0.23319309899027316,283.04999999999995,283.04999999999995,283.0499513837342,284.5511279060588,3.9682539682539675,3.9040667014920194,105226.27757572418,285.1499999999999,285.0706675548284,1.906547827480078,0.6745,0.6859526262415645,0.6943239896407603,0.4942960568026948,0.20082471849061867,0.20363077367818644,0.15569137525067245,0.1588115826539077,0.3937267773368788,0.36508538273408814,297.15,293.15,296.74502085986154,296.6475913316034,296.9181250752025,296.92816951263455,296.9958846492201,296.84695828570443,0.0,2567.2062376263043,818.9087742272432,522.8816944518228,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061296.0,21061296.0,294.558,287.9126914864066,0.48810304000000004,17.828382486997626,1.0,1.0,1.0,3.0,0.23299511695545563,283.04999999999995,283.04999999999995,283.0499811302703,284.5459648070805,3.9682539682539675,3.9000725129104192,105474.93601283833,285.1499999999999,285.062947096054,1.900726804159173,0.6745,0.6858415374242086,0.6921911385902476,0.49204180205632,0.19992610306227232,0.20272597253032734,0.15479890616499198,0.15791109001246278,0.39291652998557136,0.36342039786209895,297.15,293.15,296.74025042294977,296.6413749010744,296.9157159604421,296.92601974222,296.9886183070677,296.84239586675085,0.0,2556.8126672894887,820.0038799036136,517.3430978888643,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061332.0,21061332.0,294.536,287.9067202084061,0.488918645,17.39175625531915,1.0,1.0,1.0,3.0,0.2328035310478957,283.15,283.15,283.15003847556017,284.5812502888215,3.9682539682539675,3.8891506690671998,105187.46625195933,285.1499999999999,285.0697129523791,1.893686804649262,0.6745,0.6856983243838665,0.6901738977739559,0.4891205954774859,0.1990378858930329,0.20180717615782293,0.15390580471957424,0.15699338577863078,0.39219575207339974,0.3612628046399772,297.15,293.15,296.73552050974945,296.63678467259655,296.91352622242357,296.92393908161506,296.9830824829647,296.83857059386986,0.0,2489.2606021706906,815.4780844623108,510.5015103793786,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061368.0,21061368.0,294.51399999999995,287.9007155104753,0.48973348,16.969174241134738,1.0,1.0,1.0,3.0,0.23261743073436145,283.15,283.15,283.1500332161505,284.6187069701231,3.9682539682539675,3.8939052167808734,104815.65257686708,285.1499999999999,285.125495252926,1.885436942240836,0.6745,0.6855222698546921,0.6884236300549135,0.485505645065596,0.19823805802475508,0.20091120280770655,0.153055195240474,0.1560780439650478,0.39168050058822884,0.3585928145874036,297.15,293.15,296.7313839634604,296.6356245746568,296.91255459417005,296.9224561092912,296.9811499779666,296.83663384390906,0.0,2514.131044843771,813.5893148256024,502.36951254858707,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061404.0,21061404.0,294.49199999999996,287.8946743905823,0.490547335,16.560653919621743,1.0,1.0,1.0,3.0,0.23242749180233954,283.15,283.15,283.150001195674,284.6112908694424,3.9682539682539675,3.887947250272549,104768.91433672758,285.1499999999999,285.1141736348832,1.8760556180196937,0.6745,0.6853149479841544,0.6868357758039715,0.4812140699642534,0.19744579392810901,0.20006691191831236,0.15220880949728638,0.1551835442303346,0.3912666414442661,0.35542307184549227,297.15,293.15,296.72747419315147,296.63648167543766,296.9117147049424,296.9210811053116,296.98095815894334,296.83554196755733,0.0,2520.71171629104,811.9817762213515,493.0511288732078,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061440.0,21061440.0,294.46999999999997,287.88859386040576,0.49136,16.16621276595744,1.0,1.0,1.0,3.0,0.23223721316650106,283.15,283.15,283.1499931859457,284.6051896812866,3.9682539682539675,3.8715240900303733,104197.6944223587,285.1499999999999,285.1049035289917,1.8655719644192181,0.6745,0.6850800160412244,0.6853703151154342,0.4763043405793954,0.19662833798240892,0.19922261636259386,0.15134924334416527,0.15428585167553935,0.39091702882425955,0.3517967624567706,297.15,293.15,296.72361246903387,296.6387918950746,296.9105849406971,296.9195995629138,296.9818301725243,296.83488380804874,0.0,2518.8274223270523,804.1420471098338,482.6677665599574,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061476.0,21061476.0,294.448,287.88247094526355,0.492171265,15.785868255319144,1.0,1.0,1.0,3.0,0.23204803838880708,283.15,283.15,283.14998990545195,284.603447045535,3.9682539682539675,3.857734027978976,103824.32726677484,285.1499999999999,285.0964524893959,1.8576215924562591,0.6745,0.6849147161801032,0.6840093921068324,0.47281840800158625,0.19579524509816199,0.19837102447363,0.1504803411106102,0.15339129075151053,0.39060824645903186,0.3492220645366885,297.15,293.15,296.71987183816515,296.6422543363942,296.9093091974262,296.91807436429497,296.9833259920256,296.8345671456612,0.0,2514.23752093502,798.4051603699977,475.12069997531023,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061512.0,21061512.0,294.426,287.8763026840373,0.49298092,15.419637862884159,1.0,1.0,1.0,3.0,0.23185983808487262,283.15,283.15,283.1499893868096,284.59983349485736,3.9682539682539675,3.844329959239476,103509.90766424587,285.1499999999999,285.0890049479508,1.8487848059214287,0.6745,0.6848267473132815,0.6826400966659598,0.4709501653070383,0.19495458022189516,0.19752464683157597,0.1421925,0.1487224323589134,0.3902603451516731,0.34784218685044704,297.15,293.15,296.7162049803978,296.645488364006,296.9079822338364,296.917536806402,296.9841231067711,296.8342670982826,0.0,2509.7166741057217,793.220003634321,468.7358786556904,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061548.0,21061548.0,294.404,287.8700861290951,0.493788755,15.067539063829784,1.0,1.0,1.0,3.0,0.23167264830423376,283.15,283.15,283.14998903118294,284.59586440323784,3.9682539682539675,3.8307165994311756,103256.95078400144,285.1499999999999,285.0809606183302,1.840972706578241,0.6745,0.6847414283375988,0.6812194555774248,0.4691310234485774,0.19410740864481732,0.19667055649578102,0.1421925,0.14499993277399842,0.38984502334500576,0.34649857487437796,297.15,293.15,296.7126000537224,296.6479864085746,296.9066187757792,296.91942915908396,296.98378515310924,296.8340839100539,0.0,2504.875424196143,788.4777443672991,462.9801643161283,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061584.0,21061584.0,294.38199999999995,287.8638183462115,0.49459456,14.729589333333337,1.0,1.0,1.0,3.0,0.23148677700457013,283.15,283.15,283.149989089592,284.5972907895891,3.9682539682539675,3.8029870877825642,102262.58907146333,285.1499999999999,285.0758382074211,1.8357119334252467,0.6745,0.6846425960501088,0.679778531390432,0.467017625404014,0.19325713037549033,0.19580694631649595,0.1421925,0.14436332486388143,0.3893946443712761,0.3449376262822332,297.15,293.15,296.7090768326229,296.65012884166714,296.9052764886647,296.92125847601073,296.98288924087484,296.8337259759681,0.0,2499.9473406660113,775.2279831855453,458.29764788960114,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061620.0,21061620.0,294.35999999999996,287.8574964144843,0.49539812499999997,14.405806146572104,1.0,1.0,1.0,3.0,0.23130211636953465,283.15,283.15,283.14999124143475,284.5985805775438,3.9682539682539675,3.7842900377041464,101769.79340059368,285.1499999999999,285.07283030770185,1.8315756049268779,0.6745,0.6845582149330327,0.6783223312948928,0.4652060026139606,0.19240809020742217,0.19494449689925347,0.1421925,0.14431285703970279,0.3889194969087969,0.34359956786446105,297.15,293.15,296.7056238952132,296.6519880928079,296.9040120700254,296.9219098038134,296.98163181750385,296.83303313587277,0.0,2495.976093924035,767.6960538637915,454.4989819383853,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061656.0,21061656.0,294.33799999999997,287.85111742624906,0.49619924,14.096206978723401,1.0,1.0,1.0,3.0,0.2311182433816252,283.15,283.15,283.149992164536,284.5996323275986,3.9682539682539675,3.7661242311378103,101352.2551211497,285.1499999999999,285.070004284196,1.8280218424349697,0.6745,0.6844883755797013,0.6768420708823875,0.4637011617402755,0.19155947477075394,0.19408515513180433,0.1421925,0.14429570175165074,0.3884179418201302,0.34248809752444465,297.15,293.15,296.70219693902027,296.6534908755923,296.90279869383716,296.92170310698674,296.97998995352316,296.83203591379197,0.0,2492.4371846115623,760.8728939241175,451.30076338538964,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061692.0,21061692.0,294.316,287.8446784869911,0.496997695,13.800809304964531,1.0,1.0,1.0,3.0,0.23093503649127095,283.15,283.15,283.14999053976146,284.60321504597175,3.9682539682539675,3.736054104902923,100327.35692326928,285.1499999999999,285.0680006604029,1.8249422303849188,0.6745,0.6844308275818621,0.6753352130120522,0.4624573871500233,0.1907111121048686,0.19322849832032585,0.1421925,0.1442853041487797,0.38789018026566285,0.341569449851521,297.15,293.15,296.6987812354135,296.65462274217975,296.9016271683698,296.9208427071403,296.9779693003122,296.83076863068317,0.0,2488.7966763466816,747.1587360638838,448.5967014936257,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061728.0,21061728.0,294.294,287.8381767152549,0.49779328,13.519630600472809,1.0,1.0,1.0,3.0,0.23075280951945867,283.15,283.15,283.1499929275643,284.60784810909365,3.9682539682539675,3.7132877552063084,99682.20329620875,285.1499999999999,285.0682804847491,1.822513015446656,0.6745,0.6843901092862784,0.673781823570691,0.4615751560915485,0.18986508177939926,0.19237648423058354,0.1421925,0.14427726866838395,0.3873212940596287,0.3409178369988379,297.15,293.15,296.69537626549794,296.6551414116245,296.90053978875727,296.91922164464097,296.9753723147283,296.8291302850498,0.0,2485.580708561217,737.82509126702,446.56325137843515,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061764.0,21061764.0,294.272,287.8316092425511,0.498585785,13.252688340425522,1.0,1.0,1.0,3.0,0.2305713201393856,283.15,283.15,283.14999360822867,284.6115185367159,3.9682539682539675,3.6916875283971056,99142.64569451095,285.1499999999999,285.06830410859453,1.8206290962363119,0.6745,0.6843634217211351,0.6721739560028991,0.46099580955716596,0.18901921221914023,0.191528268360462,0.1421925,0.14427177618221912,0.3867087090467717,0.34048993362326,297.15,293.15,296.6919503649121,296.6549862960518,296.89950048220453,296.9170708214282,296.972177574918,296.82713710790296,0.0,2482.7585863641452,729.557174563518,445.0868669662815,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061800.0,21061800.0,294.25,287.82497321326093,0.499375,13.0,1.0,1.0,1.0,3.0,0.23039035477748968,283.15,283.15,283.14999401883324,284.6151777670306,3.9682539682539675,3.6607955384950546,98141.8443423679,285.1499999999999,285.0684121029364,1.8191357484956725,0.6745,0.6843467694763444,0.6705196933256413,0.46063372991414725,0.18817255261305055,0.1906820208963857,0.1421925,0.14426831056329678,0.3860607381668053,0.34022250283308386,297.15,293.15,296.6884942914621,296.65427832980174,296.8984850352,296.91458233212745,296.9685108191922,296.8248701615567,0.0,2480.0978440684817,716.1405997317246,444.0088485176438,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061836.0,21061836.0,294.22799999999995,287.8182657845382,0.5001607149999999,12.755457,1.0,1.0,1.0,3.0,0.23021009515883575,283.15,283.15,283.149993776088,284.62356759034566,3.9682539682539675,3.63493224798084,97368.72120567935,285.1499999999999,285.0708912852515,1.8180930717845738,0.6745,0.6843416622092335,0.6688102407770151,0.4605222197573028,0.18732663259658527,0.18983822461225064,0.1421925,0.14426723686947274,0.3853723616010131,0.3401401418113236,297.15,293.15,296.68500966847984,296.6529300673293,296.8975188541067,296.9117541182132,296.96432579338637,296.8223077003031,0.0,2477.0767877954613,705.4715235238637,443.3859048137313,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061872.0,21061872.0,294.20599999999996,287.8114841262095,0.50094272,12.512944888888889,1.0,1.0,1.0,3.0,0.2300304229423672,283.15,283.15,283.14999467170276,284.62945742227487,3.9682539682539675,3.6108368551299295,96705.61080698657,285.1499999999999,285.073280840402,1.8174685006028262,0.6745,0.6843472553001696,0.6670411905861817,0.4606431231872427,0.18648057382974878,0.18899677819147487,0.1421925,0.14426841657865686,0.38464202074672643,0.340229440672575,297.15,293.15,296.6814847123692,296.6509162580658,296.89658875631767,296.9086548847855,296.959620094841,296.8194529412758,0.0,2474.698076925617,696.0144844332134,443.1857534359396,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061908.0,21061908.0,294.18399999999997,287.80462542067147,0.501720805,12.272472333333333,1.0,1.0,1.0,3.0,0.22985119557351508,283.15,283.15,283.14999503129997,284.63496742073085,3.9682539682539675,3.587821658925469,96126.67245310877,285.1499999999999,285.0754191686137,1.8171756935859433,0.6745,0.6843613632456962,0.6652184330796168,0.460948826423617,0.18563306195475354,0.1881564998648143,0.1421925,0.14427139085642854,0.3838747083404021,0.34045523204096395,297.15,293.15,296.6779135924944,296.6483193051095,296.8956709627854,296.90535955806786,296.9544647044237,296.81634562457623,0.0,2472.485828107093,687.4298759859882,443.3207056701062,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061944.0,21061944.0,294.162,287.79768686278607,0.50249476,12.034048,1.0,1.0,1.0,3.0,0.22967255615992305,283.15,283.15,283.149994023689,284.6439750864671,3.9682539682539675,3.552548179765052,94848.49697809218,285.1499999999999,285.0789903296864,1.8172747138366294,0.6745,0.6843855651994658,0.6633275500420035,0.4614731941656575,0.18478401226209873,0.18731684956618466,0.1421925,0.14427649293019895,0.3830618216221087,0.3408425282679146,297.15,293.15,296.67428344662665,296.6450075256524,296.89477176916995,296.9018615772251,296.94877823618083,296.81294051097103,0.0,2469.9594638107765,671.6072106093399,443.8519425158823,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21061980.0,21061980.0,294.14,287.7906656597736,0.503264375,11.797680555555555,1.0,1.0,1.0,3.0,0.22949445123125278,283.15,283.15,283.14999482935013,284.6533793705957,3.9682539682539675,3.5208484867974925,94202.86851418478,285.1619999999999,285.0839554894388,1.8177048256015407,0.6745,0.6844183191537593,0.6613767348179448,0.46218210739042764,0.18393482478765752,0.18647809604208637,0.1421925,0.14428339784506028,0.38221007633934795,0.3413661291593815,297.15,293.15,296.67060791857176,296.64109278393477,296.8939044761603,296.89822262290596,296.94266669767757,296.80929889985003,0.0,2467.701140867386,661.070882522851,444.7190680608792,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062016.0,21062016.0,294.118,287.7835590311039,0.5040294399999999,11.563378666666667,1.0,1.0,1.0,3.0,0.22931685458744955,283.15,283.15,283.1499940217505,284.6657528815162,3.9682539682539675,3.4792050819944538,93856.8593109094,285.1883999999999,285.0903218254521,1.818429911752525,0.6745,0.6844587200179777,0.6593691452427217,0.4630551648684934,0.18308583600431352,0.18564058359780466,0.1421925,0.1442919148199817,0.3813222544725733,0.34201096643684276,297.15,293.15,296.6668916662641,296.6366307718543,296.8930706794518,296.8944798115307,296.9361822465833,296.80545103513685,0.0,2465.2461292107687,650.8350516714886,445.88651876281676,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062052.0,21062052.0,294.096,287.77636420838485,0.504789745,11.331151,1.0,1.0,1.0,3.0,0.2291398730947905,283.15,283.15,283.14999129049954,284.6836624203238,3.9682539682539675,3.4203527085406527,93009.38363834051,285.2147999999999,285.09938130429896,1.8187262466581247,0.6745,0.6844881323002041,0.6573076445424406,0.46368978917571774,0.182238321421111,0.18480131535471475,0.1421925,0.1442981152736206,0.3804021722853697,0.34247969778702597,297.15,293.15,296.6631407000073,296.6316906165113,296.8922884715678,296.89065108144194,296.9294234725734,296.80143886842035,0.0,2462.2677045836253,634.021240615902,446.62241483264063,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062088.0,21062088.0,294.07399999999996,287.7690784352492,0.50554508,11.101006222222223,1.0,1.0,1.0,3.0,0.22896373296437422,283.15,283.15,283.14999127228225,284.7041436258422,3.9682539682539675,3.3591317670849437,92641.12394412153,285.24119999999994,285.1102157012938,1.8153597253813036,0.6745,0.6844232041538617,0.6552825340706097,0.4622868338195199,0.1813943349443766,0.18394509030678008,0.1421925,0.14428442765995914,0.3795230245991107,0.3414434797429464,297.15,293.15,296.65938608295,296.62739910889866,296.8915844445459,296.88676435142844,296.92362134158435,296.79775106588147,0.0,2458.725257555357,620.1768594070941,443.6491678340414,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062124.0,21062124.0,294.05199999999996,287.7616989672391,0.506295235,10.872953,1.0,1.0,1.0,3.0,0.22878856740254072,283.15,283.15,283.1499882523414,284.7272400851912,3.9682539682539675,3.2849286447600154,92527.8662760214,285.26759999999996,285.1207850655464,1.810381299641609,0.6745,0.6843171293905416,0.6533589420337202,0.45998540856220005,0.18055360046804478,0.18308369785744535,0.1421925,0.14426206585747073,0.37872784707406326,0.33974365489235503,297.15,293.15,296.6556770233288,296.62450606308477,296.89094960019634,296.882853175838,296.91942413657586,296.79468199980477,0.0,2454.1422074260145,605.6956580978097,439.0691281687526,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062160.0,21062160.0,294.03,287.754223071689,0.50704,10.647,1.0,1.0,1.0,3.0,0.2286147934120451,283.15,283.15,283.149985245153,284.75706046064766,3.9682539682539675,3.1856264846362445,92092.94429474889,285.2939999999999,285.13417596787485,1.8039471948299255,0.6745,0.6841744418784375,0.6515789784556106,0.45687142573724954,0.1797188333716184,0.18221942564447857,0.1421925,0.14423198565870962,0.3780387075306818,0.3374436777919344,297.15,293.15,296.6520818259074,296.6234654271006,296.8904173539758,296.87895243025577,296.9171337052308,296.79241014849407,0.0,2448.2251826684974,584.5651431426685,433.0718534159423,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062196.0,21062196.0,294.008,287.7466480276062,0.507779165,10.423155888888889,1.0,1.0,1.0,3.0,0.2284426550591259,283.15,283.15,283.14998196996316,284.79892663362654,3.9682539682539675,3.0757036198510135,91923.158568885,285.3203999999999,285.1537313445611,1.796265309592751,0.6745,0.6840010482480314,0.6499575230164112,0.45305856486801027,0.1788952893429355,0.1813561004616098,0.1421925,0.14419543225056813,0.3774599736667612,0.3346275117501452,297.15,293.15,296.64866670508087,296.6243819447708,296.8900486588699,296.8751159130588,296.9167394205665,296.79099052846937,0.0,2440.593291054255,563.2815334564282,425.89971252153674,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
