,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21062232.0,21062232.0,293.986,287.73897112554954,0.50851252,10.201429333333333,1.0,1.0,1.0,3.0,0.22827216968631392,283.15,283.15,283.1499789072003,284.8472576889403,3.9682539682539675,2.950886829049409,91855.89405782556,285.3467999999999,285.17781457551155,1.7875287570119363,0.6745,0.6838024581696711,0.6484983743221818,0.4486518596673966,0.1780860143479023,0.18049824275110873,0.1421925,0.1441535671360874,0.3769892427285069,0.33137273430933606,297.15,293.15,296.64547400432895,296.62722979973574,296.8898744917895,296.87137996107134,296.9181272597599,296.7904171033371,0.0,2432.2505490879585,539.9379800794563,417.78043285088694,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062268.0,21062268.0,293.964,287.73118966750644,0.509239855,9.981829000000001,1.0,1.0,1.0,3.0,0.22810359159542057,283.15,283.15,283.14997610309297,284.9043578580813,3.9682539682539675,2.814876483292946,91787.24792647717,285.3731999999999,285.207157574178,1.7777459529532038,0.6745,0.6835795439662566,0.6472227976787172,0.4436532816126729,0.1772947776595734,0.17964998363584686,0.1421925,0.1441065742111519,0.3766365967961968,0.3276808015958946,297.15,293.15,296.64255980631543,296.6321993312653,296.889936736172,296.86778322832134,296.9214021431175,296.7907762490383,0.0,2422.8374027922982,514.5611207844155,408.7630015066881,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062304.0,21062304.0,293.942,287.7233009667677,0.50996096,9.764363555555557,1.0,1.0,1.0,3.0,0.22793748664055888,283.15,283.15,283.14997569287635,284.9715412319471,3.9682539682539675,2.671278215028661,90747.49653413979,285.3995999999999,285.2437318109251,1.7689467446982479,0.6745,0.6833825618612035,0.6461540035868152,0.4391883811070975,0.17652961478171073,0.17882850395641983,0.1421925,0.14406504807627749,0.37640707279725993,0.32438304130120077,297.15,293.15,296.6400370849787,296.6394641263785,296.8903297488935,296.8644021588621,296.92655864302674,296.792158352428,0.0,2412.6313212246437,482.6556769750736,400.7928353192058,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062340.0,21062340.0,293.91999999999996,287.7153023478009,0.510675625,9.549041666666668,1.0,1.0,1.0,3.0,0.22777347346909665,283.15,283.15,283.1499782835437,285.0400498065841,3.9682539682539675,2.5459488061771345,89994.99538999499,285.42599999999993,285.28472733986456,1.762379494130008,0.6745,0.6832410660257813,0.6451899496436587,0.43595275947798723,0.175789471701696,0.17804120752630756,0.1421925,0.14403521909691758,0.3762183414850795,0.3219932221946366,297.15,293.15,296.63787633634155,296.64772748419705,296.8910276279602,296.86124105077636,296.93219255689587,296.7940130112342,0.0,2403.422627817703,456.08187235478374,394.9970418748963,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062376.0,21062376.0,293.89799999999997,287.7071911461219,0.5113836399999999,9.335872,1.0,1.0,1.0,3.0,0.2276112731227185,283.15,283.15,283.14998034605645,285.10758713781604,3.9682539682539675,2.4302946985942255,89208.08641790913,285.45239999999995,285.3266563300944,1.7565967055533565,0.6745,0.6831189553410735,0.6442880303091852,0.43314103963390993,0.17507026521794491,0.17728035319206664,0.1421925,0.14400947673437445,0.3760397104722567,0.31991649550161805,297.15,293.15,296.636023752209,296.6564403936385,296.89196638069643,296.85827846088984,296.9377864273999,296.79609908296675,0.0,2395.0587397206286,431.44601367516094,389.97232544544073,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062412.0,21062412.0,293.876,287.6989647081639,0.5120847949999999,9.124863222222224,1.0,1.0,1.0,3.0,0.22745092439715223,283.15,283.15,283.14997895015006,285.1757260853301,3.9682539682539675,2.3212547395284293,87702.0775052142,285.4787999999999,285.36916380494637,1.7515496944546285,0.6745,0.6830147272692959,0.6434325986025369,0.43072652123186866,0.17437041410260185,0.17654516632638306,0.1421925,0.14398750423608503,0.37585973065048905,0.3181331404398162,297.15,293.15,296.63445990161375,296.6653716861797,296.8931151154739,296.8555120978934,296.94313703306085,296.7983191668443,0.0,2386.958415364191,405.0176897264497,385.65693803380606,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062448.0,21062448.0,293.854,287.6906203911461,0.5127788799999999,8.916024,1.0,1.0,1.0,3.0,0.22729243329910143,283.15,283.15,283.14998399706815,285.23881510856415,3.9682539682539675,2.2352605054579513,86498.5434540179,285.5051999999999,285.4111923597437,1.7472495062856614,0.6745,0.6829283865390224,0.6426084277086159,0.42871599840718844,0.17368876604274625,0.17583482070976783,0.1421925,0.143969302598888,0.37566900732997843,0.3166481751344244,297.15,293.15,296.63316555251413,296.67430207349446,296.8944485330286,296.852941466355,296.9480807064832,296.80058766637507,0.0,2380.1672860501358,384.5683017717095,382.04446737178466,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062484.0,21062484.0,293.832,287.68215556293956,0.513465685,8.709363,1.0,1.0,1.0,3.0,0.22713525808991283,283.15,283.15,283.1499839261497,285.29842651830194,3.9682539682539675,2.153624890512118,85430.2116655974,285.5315999999999,285.4506232724543,1.7435187859558567,0.6745,0.6828556862227204,0.6417795706897687,0.42701569495426545,0.17301556035867546,0.175139653766225,0.1421925,0.1439539765207178,0.37545522643623364,0.315392336799622,297.15,293.15,296.6320207814493,296.6828612232085,296.8958422910169,296.8504838681214,296.9524732680109,296.8027362863614,0.0,2373.685823199489,365.85784624556413,378.96541613543667,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062520.0,21062520.0,293.81,287.67356760193167,0.514145,8.504888888888889,1.0,1.0,1.0,3.0,0.22697943656096822,283.15,283.15,283.1499845998315,285.35535915972844,3.9682539682539675,2.0745832215564333,83909.6217957607,285.5579999999999,285.4885640480047,1.7403667385818795,0.6745,0.682796764494345,0.6409234134664046,0.42563257894195317,0.1723485396158055,0.17445659131801247,0.1421925,0.14394155513026263,0.37521105325343806,0.31437077202731345,297.15,293.15,296.63100551577406,296.69076870601276,296.89726164080764,296.8481192530028,296.9562050684993,296.8046720368193,0.0,2367.4962678156853,346.0648986439016,376.42075539463144,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062556.0,21062556.0,293.78799999999995,287.6648538968894,0.514816615,8.302610333333334,1.0,1.0,1.0,3.0,0.22682518629154433,283.15,283.15,283.14998648227527,285.41050264656803,3.9682539682539675,2.014653903719791,82611.79305031238,285.58439999999996,285.525691175062,1.7378679039424847,0.6745,0.6827532591863427,0.640029834898761,0.42460834418501664,0.17168830626119902,0.17378587963534378,0.1421925,0.14393238370178504,0.3749306755517144,0.3136142757269697,297.15,293.15,296.6301260339947,296.69786020687684,296.89870478970545,296.8458564722763,296.95916622318475,296.80634274520764,0.0,2361.5952773147437,330.7970782652159,374.47068755703805,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062592.0,21062592.0,293.76599999999996,287.6560118468204,0.51548032,8.102536,1.0,1.0,1.0,3.0,0.2266719563887722,283.15,283.15,283.1499864477162,285.46097911564704,3.9682539682539675,1.9556748529649124,81492.29935720941,285.6107999999999,285.56038627898,1.7358201274251732,0.6745,0.6827204243148073,0.6390909508463058,0.4238335772207242,0.17102963783726535,0.173120787796662,0.1421925,0.14392546172629092,0.37461735856476747,0.3130420354879558,297.15,293.15,296.6292922737848,296.7041624501192,296.90011927646185,296.8436337830303,296.96148591984326,296.8077387406479,0.0,2356.2778917508613,316.6907843277438,372.9299505988932,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062628.0,21062628.0,293.74399999999997,287.6470388608329,0.5161359050000001,7.904674555555556,1.0,1.0,1.0,3.0,0.22651985392992918,283.15,283.15,283.149987048323,285.5092366527545,3.9682539682539675,1.9025412007886957,80501.22248155618,285.63719999999995,285.59379418187456,1.7342589062761165,0.6745,0.68269908459803,0.6380925369050019,0.4233291380803781,0.17037106332744986,0.1724596353417719,0.1421925,0.14392096306405538,0.37426406416890673,0.3126694584582894,297.15,293.15,296.6284692056795,296.70950516054677,296.90148040639866,296.84143347301165,296.9630647108778,296.8087905913029,0.0,2351.148481310545,304.27574543561184,371.8278486950496,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062664.0,21062664.0,293.722,287.63793235799386,0.5167831599999999,7.709034666666668,1.0,1.0,1.0,3.0,0.2263689854756876,283.15,283.15,283.14998785312275,285.5569357140213,3.9682539682539675,1.8517270819429386,78805.85073668865,285.6635999999999,285.62683922741695,1.7332103547220334,0.6745,0.6826898359008914,0.6370268208451174,0.42311008287818835,0.16971251734121534,0.17180170217866034,0.1421925,0.14391901333037435,0.3738672004933973,0.3125076650326072,297.15,293.15,296.62763874279057,296.71380000175776,296.9027835839738,296.83924993917844,296.9638581228648,296.80946607811313,0.0,2346.0448101772217,289.84114332457744,371.18555407953903,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062700.0,21062700.0,293.7,287.6286897671858,0.517421875,7.515625000000001,1.0,1.0,1.0,3.0,0.2262191267644669,283.15,283.15,283.14998871057026,285.6005219913127,3.9682539682539675,1.807658335338722,77700.29714586225,285.6899999999999,285.65814232571125,1.7325927188644374,0.6745,0.6826907544192693,0.6358976347460383,0.42313137091125064,0.16905305716619665,0.17114565260117073,0.1421925,0.14391920696480642,0.37343074204858034,0.3125233883012662,297.15,293.15,296.62677296501414,296.7171543795376,296.904024627824,296.83706621885796,296.96396649426816,296.8097969371004,0.0,2341.615849810965,278.9164185874925,370.9288570145317,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062736.0,21062736.0,293.678,287.61930852696185,0.5180518399999999,7.324454222222223,1.0,1.0,1.0,3.0,0.22607038519920344,283.15,283.15,283.1499887458025,285.64252474649396,3.9682539682539675,1.7661529297457152,76773.92943189677,285.7163999999999,285.6881553558333,1.7324478151926477,0.6745,0.6827028683816075,0.6346894938495039,0.4234172594200153,0.16839066165969588,0.17048999737549542,0.1421925,0.14392176072995067,0.37294584999855757,0.3127345445793817,297.15,293.15,296.62582343691605,296.71940525477953,296.9051720708076,296.8348567836161,296.9632799624891,296.8097075017217,0.0,2337.2454864053298,269.2103500679059,371.0953517426314,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062772.0,21062772.0,293.65599999999995,287.6097860853996,0.518672845,7.135531,1.0,1.0,1.0,3.0,0.22592243880858973,283.15,283.15,283.14998718167556,285.68476770696265,3.9682539682539675,1.7237377650664016,75258.11805278971,285.74279999999993,285.7182812631052,1.7326217049396633,0.6745,0.6827225662757009,0.6334251605711716,0.4238819840047774,0.16772616783589156,0.16983387660131397,0.1421925,0.14392591327673476,0.3724269817930986,0.3130777885736617,297.15,293.15,296.6248018413816,296.7209014754103,296.9062550702217,296.8326234954928,296.96205880056476,296.8093281366143,0.0,2332.7429093781325,257.4954698015871,371.5479277490162,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062808.0,21062808.0,293.63399999999996,287.6001198999538,0.5192846799999999,6.948864000000001,1.0,1.0,1.0,3.0,0.22577542065112224,283.15,283.15,283.1499902944467,285.72450356160806,3.9682539682539675,1.69027529317065,74138.99080700835,285.76919999999996,285.7479832700068,1.7331613698750412,0.6745,0.682750988726407,0.6320950622518606,0.42455183513341493,0.1670596800059354,0.16917731034888842,0.1421925,0.14393190506223813,0.3718687625216107,0.31357253833406923,297.15,293.15,296.6236902863472,296.7215403469619,296.90726953651586,296.83036228219026,296.96023963535475,296.808620417474,0.0,2328.875179276128,248.69360867743512,372.32952048765287,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062844.0,21062844.0,293.61199999999997,287.59030743730654,0.5198871350000001,6.764461888888889,1.0,1.0,1.0,3.0,0.22562916715977094,283.15,283.15,283.149989735329,285.7629592191484,3.9682539682539675,1.65570212358361,73183.9358416876,285.7955999999999,285.77655280077335,1.734010156403088,0.6745,0.6827868396681394,0.6307042673297955,0.4253953637825827,0.16638997507960934,0.16851974846461232,0.1421925,0.14393946286065515,0.3712737200325137,0.3141955657191562,297.15,293.15,296.62247834850757,296.72142535373706,296.90820672817534,296.8280613359623,296.9578855312715,296.80761145953073,0.0,2325.012938628872,240.42138233790496,373.3909193504071,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062880.0,21062880.0,293.59,287.58034617321727,0.52048,6.5823333333333345,1.0,1.0,1.0,3.0,0.22548371192721284,283.15,283.15,283.1499901045102,285.80056884357936,3.9682539682539675,1.6180453284521723,71828.80051843065,285.82199999999995,285.80478664138354,1.735169322490337,0.6745,0.6828302062966699,0.6292503824317427,0.42641358344655633,0.16571679817381166,0.1678605913729235,0.1421925,0.14394860505387577,0.37064033303354915,0.3149476192923401,297.15,293.15,296.62115523163976,296.7205521934023,296.9090639210765,296.8257151977726,296.95499390632335,296.80629609004285,0.0,2321.245005189441,230.54646933371157,374.7352089502014,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062916.0,21062916.0,293.568,287.57023359237087,0.521063065,6.402487000000001,1.0,1.0,1.0,3.0,0.22533920388841516,283.15,283.15,283.1499914945555,285.838959928868,3.9682539682539675,1.5924556149317308,70697.02345904545,285.8483999999999,285.83373499612304,1.7366703098597895,0.6745,0.6828818979114966,0.6277270403959877,0.4276241784035383,0.16504062717457404,0.16719964878901492,0.1421925,0.14395950225171308,0.36996511001123755,0.315841760601224,297.15,293.15,296.6197103478415,296.71886577188167,296.90984421338453,296.8233234620187,296.95153581031974,296.80465592108925,0.0,2317.4426695041834,223.28323076023887,376.39308945134496,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062952.0,21062952.0,293.546,287.55996718822456,0.52163612,6.224931555555556,1.0,1.0,1.0,3.0,0.2251953522019344,283.15,283.15,283.1499910150846,285.8746336117606,3.9682539682539675,1.5632713784671528,69747.92909986107,285.8747999999999,285.8613488116152,1.7384192197896,0.6745,0.6829397248478949,0.6261486255672783,0.4289744569765203,0.16436109317499958,0.16653703989953222,0.1421925,0.14397169284719685,0.36925612546197545,0.3168390717527705,297.15,293.15,296.6181585498695,296.71657297058454,296.91055432698795,296.8208861078167,296.9476465857865,296.80276370820906,0.0,2314.0501233444547,216.20600945713085,378.28215212440506,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21062988.0,21062988.0,293.524,287.54954446285313,0.522198955,6.049675666666667,1.0,1.0,1.0,3.0,0.2250522124139213,283.15,283.15,283.14999092674196,285.90986623172836,3.9682539682539675,1.5356851120651334,68919.40405460232,285.9011999999999,285.8887098461283,1.7404204764007947,0.6745,0.6830038655390583,0.6245111246104542,0.4304672499944905,0.16367763030210844,0.1658720750789406,0.1421925,0.14398521445613427,0.3685106515912106,0.31794164358762117,297.15,293.15,296.6164878719957,296.7136595818459,296.91118781508726,296.8183958715106,296.9433136202048,296.8006089521288,0.0,2310.64478182852,209.82847376277488,380.40919502336385,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063024.0,21063024.0,293.50199999999995,287.5389629267935,0.52275136,5.876728000000001,1.0,1.0,1.0,3.0,0.2249098840546041,283.15,283.15,283.1499914340091,285.94620494392535,3.9682539682539675,1.5080351728353287,67416.7484517899,285.9275999999999,285.91682513944085,1.7426908906635052,0.6745,0.6830747936733147,0.6228107243375613,0.43211204538163783,0.16299054521951473,0.16520455053743924,0.1421925,0.1440001669375727,0.36772657250409285,0.31915648385424233,297.15,293.15,296.614693034437,296.71009990775605,296.9117474712634,296.8158528978496,296.93852524844795,296.7981837119508,0.0,2307.0712103834735,201.50752925967646,382.7923743695778,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063060.0,21063060.0,293.47999999999996,287.5282200988874,0.523293125,5.7060972222222235,1.0,1.0,1.0,3.0,0.22476821026611654,283.15,283.15,283.1499918958624,285.979991737076,3.9682539682539675,1.4833511114272189,66463.08149715816,285.95399999999995,285.9440384056526,1.7451794790106832,0.6745,0.6831513336783894,0.621056395873918,0.4338800091887235,0.16230016651453136,0.1645349090601032,0.1421925,0.14401630246710806,0.36690920529117743,0.32046229589600717,297.15,293.15,296.612791466262,296.706015460807,296.91224378995275,296.81326335739675,296.9333661618627,296.79553604725623,0.0,2304.052324767164,195.36634659674098,385.3879133283016,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063096.0,21063096.0,293.45799999999997,287.517313506123,0.52382404,5.5377920000000005,1.0,1.0,1.0,3.0,0.22462717475242494,283.15,283.15,283.1499914939412,286.01352745561337,3.9682539682539675,1.4590555180486868,65638.24132716563,285.9803999999999,285.9709245651594,1.747871108441893,0.6745,0.6832331921866727,0.6192474719666277,0.4357629059257595,0.16160574159646898,0.1638626611672947,0.1421925,0.14403355919941208,0.3660577264746498,0.3218529970080818,297.15,293.15,296.6107791395205,296.70142825790833,296.9126702001115,296.8106214275497,296.92784589467976,296.79266898395394,0.0,2300.910595669394,189.74502272879428,388.1849227354759,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063132.0,21063132.0,293.436,287.5062406834754,0.524343895,5.371821000000001,1.0,1.0,1.0,3.0,0.2244868298168185,283.15,283.15,283.1499890889307,286.0480170190038,3.9682539682539675,1.4322150888974094,64284.8601522441,286.00679999999994,285.9981699549784,1.749988013964783,0.6745,0.683301495006341,0.6173884177442549,0.43732793703309264,0.16090718728720918,0.16318363369492866,0.1421925,0.14404795823378672,0.3651762551332111,0.3230089236495106,297.15,293.15,296.6086532979756,296.69641873537756,296.9130269153197,296.80792472131543,296.9220560800965,296.7896159500169,0.0,2297.4633632570185,182.36608897413677,390.4669590969275,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063168.0,21063168.0,293.414,287.49499917374607,0.52485248,5.20819288888889,1.0,1.0,1.0,3.0,0.22434728922151498,283.15,283.15,283.14998821703625,286.0826167822586,3.9682539682539675,1.4063008218567985,63352.45096855698,286.0331999999999,286.0245831077157,1.7484326461139357,0.6745,0.6832805984079529,0.615557543501936,0.4368497602461507,0.16020497522819233,0.16248286454543284,0.1421925,0.14404355298609758,0.3643271026776657,0.32265574390455276,297.15,293.15,296.6064346423212,296.6919443379187,296.9133217081612,296.8051754286652,296.9170234823443,296.7867799198821,0.0,2293.589903634952,176.4290222496361,389.3561753889273,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063204.0,21063204.0,293.392,287.4835865274003,0.525349585,5.046916333333334,1.0,1.0,1.0,3.0,0.22420869581468197,283.15,283.15,283.1499849967226,286.11854625596277,3.9682539682539675,1.3768935168429404,62571.38193352346,286.0595999999999,286.0503247121938,1.745210692933009,0.6745,0.6832193519941075,0.613813901710456,0.4354448256557767,0.15949998343235364,0.1617707354110393,0.1421925,0.14403064152471776,0.3635495817472163,0.32161806400485693,297.15,293.15,296.6041801601599,296.68868783914604,296.91357026686984,296.80238749213174,296.91334706307254,296.78443456427607,0.0,2288.570974065778,170.56947870947937,386.7131917695524,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063240.0,21063240.0,293.37,287.47200030240464,0.525835,4.888,1.0,1.0,1.0,3.0,0.22407122972421817,283.15,283.15,283.1499834272236,286.1554039846155,3.9682539682539675,1.3421057197083852,61410.62855215609,286.0859999999999,286.07606197578815,1.7405331507273625,0.6745,0.6831232073422373,0.6121803469427223,0.43323019928606343,0.15879329316575386,0.16104904916218898,0.1421925,0.14401037310602088,0.3628548716495557,0.31998234851679574,297.15,293.15,296.60193102619894,296.68688312115336,296.91378764370916,296.7995707464422,296.91116359212606,296.782667225926,0.0,2282.8455221180056,163.12370080252134,382.7523821942032,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063276.0,21063276.0,293.34799999999996,287.46023806406185,0.526308515,4.731452555555556,1.0,1.0,1.0,3.0,0.22393517521032794,283.15,283.15,283.14998291666393,286.19481782632164,3.9682539682539675,1.315938590685496,60458.762163646636,286.1123999999999,286.1027952477869,1.7342700419886614,0.6745,0.6829895567312464,0.6106851222893594,0.4301327560499751,0.15808634361017465,0.1603178820995447,0.1421925,0.14398219799185727,0.36226050654637293,0.317694587500333,297.15,293.15,296.5997224393392,296.6868567111104,296.91399183270187,296.79673594454755,296.91074512684804,296.7816104109094,0.0,2276.229481004658,157.42332531303455,377.38266958505005,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063312.0,21063312.0,293.32599999999996,287.4482973848462,0.52676992,4.577282666666667,1.0,1.0,1.0,3.0,0.22380047203007497,283.15,283.15,283.1499802116989,286.2333415473483,3.9682539682539675,1.2839702428891402,59677.185568516026,286.13879999999995,286.1284415175455,1.7267454533088538,0.6745,0.6828268453605921,0.6093309522052864,0.4263314677334236,0.15737996203358157,0.1595809627532208,0.1421925,0.14394789652918605,0.3617602866581002,0.3148869689065137,297.15,293.15,296.597603060943,296.68853580710635,296.9141955208895,296.79389568026903,296.911882675754,296.7812225489924,0.0,2269.2946770450235,151.57085900661644,370.93638501901324,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063348.0,21063348.0,293.304,287.436175844236,0.527219005,4.425499,1.0,1.0,1.0,3.0,0.22366753575705384,283.15,283.15,283.1499789539374,286.272923628774,3.9682539682539675,1.252165639645287,59017.66210373561,286.1651999999999,286.15415652785816,1.717785678978998,0.6745,0.6826317467996701,0.6081560703234266,0.4217283773300842,0.15667554932477545,0.15883858553555893,0.1421925,0.14390676746747527,0.3613758762318972,0.3114871420243551,297.15,293.15,296.59562889981777,296.6923013056552,296.91441498880056,296.7910609482454,296.9148598583633,296.78165320017644,0.0,2261.7041252550853,146.1429281692472,363.29960095041366,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063384.0,21063384.0,293.282,287.4238710285462,0.52765556,4.276110222222224,1.0,1.0,1.0,3.0,0.223536180661906,283.15,283.15,283.14997945698656,286.3125353728223,3.9682539682539675,1.2222641028709726,58430.413274805294,286.19159999999994,286.18021385432183,1.7099041813520355,0.6745,0.6824637503115171,0.6071102287513013,0.4177236041288313,0.15597456179860028,0.15810387703618284,0.1421925,0.143871351840134,0.3610672162151612,0.30852923018827866,297.15,293.15,296.59381504269714,296.69746680992216,296.9146693791569,296.7882502548208,296.9189489533603,296.78263008799144,0.0,2254.02921816058,141.19697407510046,356.70629284657036,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063420.0,21063420.0,293.26,287.4113805307595,0.5280793749999999,4.129125000000002,1.0,1.0,1.0,3.0,0.22340628823650296,283.15,283.15,283.1499812139347,286.3504906697759,3.9682539682539675,1.1959295570722677,57899.62503989856,286.2179999999999,286.20672367537406,1.7044612182118593,0.6745,0.6823535932739748,0.6060966337539491,0.41507648055760243,0.15527710620122392,0.1573838969304394,0.1421925,0.14384812944641906,0.3607579765088094,0.3065740737413554,297.15,293.15,296.59214632405065,296.7028193899817,296.914958446417,296.78546692678043,296.9228700468316,296.7836522268123,0.0,2247.16706960171,136.8674014953983,352.2945864989992,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063456.0,21063456.0,293.238,287.3987019503564,0.52849024,3.984551999999999,1.0,1.0,1.0,3.0,0.22327778190364256,283.15,283.15,283.14998217935033,286.38753905191857,3.9682539682539675,1.1709246588952975,57431.95311870711,286.24439999999987,286.2332943534579,1.6997806092392287,0.6745,0.6822615856865406,0.6050894579517241,0.41285249605925883,0.15458272129924272,0.15667078928054723,0.1421925,0.14382873316936015,0.36043418674654487,0.30493144637138525,297.15,293.15,296.59059049826044,296.7080311430303,296.91527440276496,296.7827060290136,296.9263963324033,296.78459968109456,0.0,2240.7333835215463,132.89348371553623,348.5719041406328,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063492.0,21063492.0,293.21599999999995,287.38583289314363,0.5288879449999999,3.84239988888889,1.0,1.0,1.0,3.0,0.2231505344624957,283.15,283.15,283.149983016492,286.42392139225643,3.9682539682539675,1.1471618282806708,57016.79945228365,286.27079999999995,286.25991584742894,1.695744061986173,0.6745,0.6821847504542665,0.6040727907065897,0.4109859730643228,0.15389101193964344,0.15596359173575983,0.1421925,0.14381253540247338,0.3600894311794508,0.3035528388494154,297.15,293.15,296.589116502447,296.7129257852764,296.91561171859996,296.7799653424129,296.92944530507094,296.7854129307615,0.0,2234.621562412042,129.22779041608305,345.4224656704849,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063528.0,21063528.0,293.19399999999996,287.3727709710829,0.52927228,3.702677333333334,1.0,1.0,1.0,3.0,0.2230245505752223,283.15,283.15,283.1499840676387,286.4588570799894,3.9682539682539675,1.1286228780037517,56623.51436437393,286.2971999999999,286.2860019888718,1.6923568484359892,0.6745,0.6821230211794217,0.6030342794723642,0.4094801707042923,0.153201274820048,0.15526197458647678,0.1421925,0.14379952214833938,0.3597171615847358,0.30244065835886164,297.15,293.15,296.58770341910656,296.7173524405752,296.91595989255865,296.77724057657446,296.9319181757187,296.7860349009067,0.0,2228.936445609332,126.23957101439295,342.8416497787347,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063564.0,21063564.0,293.17199999999997,287.35951380211657,0.529643035,3.5653930000000003,1.0,1.0,1.0,3.0,0.22289951808919384,283.15,283.15,283.1499864253964,286.48964303506773,3.9682539682539675,1.124172349740303,56177.82486459357,286.32359999999994,286.3093727124186,1.6895099959995057,0.6745,0.6820738052105877,0.6019605056996471,0.4082755514003044,0.15251010924649305,0.15456331450713337,0.1421925,0.14378914684567304,0.3593121997135481,0.301550930646911,297.15,293.15,296.58629382981843,296.72119114289114,296.91627698028805,296.7745041362914,296.9337683875781,296.78640689537343,0.0,2224.0531541505484,124.73940897477496,340.72943186289353,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,1.0,1.0,0.0,3.0,0.22277460167815835,283.15,283.15,283.1500067087663,286.4938407947691,3.9682539682539675,1.120205972577625,55782.1037753658,286.3499999999999,286.31524552046756,1.6870560312735414,0.6745,0.6820337197060204,0.6008396646863265,0.4072916990820731,0.15180806313962378,0.15386365414719325,0.1421925,0.14378069635181365,0.3588670871761493,0.3008242606781504,297.15,293.15,296.5847978764398,296.7243479232423,296.9164452477259,296.77168210231633,296.93490493107316,296.7864356161595,0.0,2225.0316843524033,123.41243979374521,338.95647513229443,297.1039162672104,297.0462080441952,297.09641389868625,296.9119556162195,297.2061233478991,2687.400599278443,4806.166464987679,0.22432448089949156,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,0.0,1.0,0.0,3.0,0.22277460167815835,283.15,283.15,283.1500067087663,286.4938407947691,3.9682539682539675,1.120205972577625,55782.1037753658,286.3499999999999,286.31524552046756,1.6870560312735414,0.6745,0.6820337197060204,0.6008396646863265,0.4072916990820731,0.15180806313962378,0.15386365414719325,0.1421925,0.14378069635181365,0.3588670871761493,0.3008242606781504,297.15,293.15,296.5847978764398,296.7243479232423,296.9164452477259,296.77168210231633,296.93490493107316,296.7864356161595,0.0,2225.0316843524033,123.41243979374521,338.95647513229443,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21063636.0,21063636.0,293.1284844714286,287.33280958811304,0.530343035,3.298173666666667,0.0,1.0,0.0,3.0,0.22264948221933026,283.15,283.15,283.1499957477474,286.48404669187227,3.9682539682539675,1.1167796168307573,55441.38602447184,286.3758186342856,286.3051623341072,1.6851058737705895,0.6745,0.6820054489205384,0.5996350968028195,0.4065962669086479,0.15108973245666335,0.1531533421185741,0.1421925,0.14377473653911585,0.3583531902208464,0.3003106168452564,297.15,293.15,296.5832219182348,296.7263702015687,296.91640056518355,296.7688070837449,296.93487210403373,296.78593437455316,0.0,2224.5420875308646,122.2736961884373,337.6178154718396,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21063672.0,21063672.0,293.10792719999995,287.32016373749906,0.53067228,3.1682560000000013,0.0,1.0,0.0,3.0,0.22252466309137775,283.15,283.15,283.1499932742381,286.47857324614694,3.9682539682539675,1.1137382819400503,55139.82925757242,286.40048735999994,286.2986978426248,1.683596411300421,0.6745,0.6819873932777444,0.5983697601489633,0.4061513377289087,0.15037095663612113,0.1524369430623824,0.1421925,0.14377093019814033,0.35779271577029986,0.29998199366965317,297.15,293.15,296.581691560758,296.727584267929,296.9163519453726,296.7660212937858,296.9340771515342,296.78514524387595,0.0,2222.5491335045294,121.26876549141366,336.6545710762244,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21063708.0,21063708.0,293.0883121571428,287.30811185289014,0.530987945,3.0408112222222226,0.0,1.0,0.0,3.0,0.2224002461721619,283.15,283.15,283.14999357876263,286.475269509492,3.9682539682539675,1.1110502014669992,54873.983266635274,286.42402541142854,286.29465527500696,1.6825227367456794,0.6745,0.6819792710160117,0.5970469991951046,0.4059507958643933,0.14965491164538977,0.15172049243110733,0.1421925,0.1437692179302361,0.35719096149545304,0.299833874132074,297.15,293.15,296.58020380462034,296.7280584160678,296.9163398980805,296.7633340802661,296.93263547044376,296.78411433389573,0.0,2220.3316682233117,120.3851279063716,336.05794582075436,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21063744.0,21063744.0,293.0696233142857,287.2966442711811,0.53129024,2.9158480000000004,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.70580340485187e-16,0.0,294.15,290.09128248804836,-0.01955390296778992,0.0,-0.011001594164545495,0.0,-0.002319274426162319,0.0,-0.0022024318859817566,0.0,-0.002319264904732595,0.0,-0.0017130080817007627,303.15,285.15,296.61432837494675,296.8453987772971,296.9765683209014,296.7958141571302,297.06896278158706,296.86021448237256,0.0,0.0,0.0,-0.0017120751066217344,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21063780.0,21063780.0,293.05184464285713,287.28575127359153,0.5315793750000001,2.793375000000001,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.5361410787295336e-16,0.0,294.15,291.20390175052535,0.003965218088979689,0.0,0.0022308754083145066,0.0,0.0004702964360937915,0.0,0.000446603624803887,0.0,0.0004702946649321875,0.0,0.0003473593036264979,303.15,285.15,296.70225622116595,297.04941919846516,297.10417341549226,296.87559143463824,297.29374218156187,297.0050364902647,0.0,0.0,0.0,-1.150002233540846e-06,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21063816.0,21063816.0,293.0349601142857,287.275423087789,0.53185556,2.6734008888888887,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.2193737110401364e-16,0.0,294.15,291.20387557871237,0.002011361415687629,0.0,0.0011316128191808435,0.0,0.00023855812226810568,0.0,0.0002265399395632283,0.0,0.00023855723616215285,0.0,0.00017619819543611856,303.15,285.15,296.7905759490693,297.2184754887881,297.2144132910518,296.94905976113034,297.4675866621782,297.12802223044355,0.0,0.0,0.0,-2.959018703527399e-07,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21063852.0,21063852.0,293.0189537,287.2656498899691,0.532119005,2.555934333333333,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.469017097270683e-16,0.0,294.15,291.16929138737544,0.0015785882301456442,0.0,0.0008881299257424664,0.0,0.00018722888250527475,0.0,0.0001777965880547838,0.0,0.00018722819046128339,0.0,0.00013828659838030318,303.15,285.15,296.87356109080065,297.3554734514029,297.30669989090285,297.01455953383834,297.6002018073605,297.2300991548611,0.0,0.0,0.0,-1.8226572156300403e-07,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21063888.0,21063888.0,293.00380937142853,287.2564218068921,0.53236992,2.4409840000000003,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.398142599997649e-16,0.0,294.15,291.1489571285785,0.0011060365501889058,0.0,0.0005580825179989302,0.0,0.00018955490245768186,0.0,0.00011404881760126515,0.0,0.00011765033126844132,0.0,0.00012675708726466332,303.15,285.15,296.9509092074588,297.4689393549738,297.38603599550675,297.0736015747855,297.70547893321645,297.31699301318827,0.0,0.0,0.0,-8.947581768417888e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21063924.0,21063924.0,292.98951109999996,287.24772891787853,0.5326085150000001,2.3285585555555564,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.1137920758449683e-16,0.0,294.15,291.1377258179943,0.000800776509806561,0.0,0.0004510158438109797,0.0,9.452967608022376e-05,0.0,9.027174882819089e-05,0.0,9.50794223440961e-05,0.0,6.992068888614493e-05,303.15,285.15,297.02249926063337,297.56352873697796,297.4550341643356,297.12695662494093,297.7906189795378,297.39172755328514,0.0,0.0,0.0,-4.690175109612769e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21063960.0,21063960.0,292.97604285714283,287.2395612567617,0.532835,2.2186666666666675,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.0332782149426816e-16,0.0,294.15,291.127696325907,0.0008022918959706128,0.0,0.00045152879483341467,0.0,9.501801025033428e-05,0.0,9.03869876554193e-05,0.0,9.518755842756466e-05,0.0,7.02112736797524e-05,303.15,285.15,297.08844238302595,297.64310814290457,297.51566238813507,297.17522288092215,297.8610161749027,297.4566903939781,0.0,0.0,0.0,-4.7079403894163184e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21063996.0,21063996.0,292.9633886142857,287.2319088138004,0.533049585,2.1113169999999997,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.930676588174986e-16,0.0,294.15,291.1176522594312,0.000802766443509186,0.0,0.0004516652841696003,0.0,9.519283090971414e-05,0.0,9.041904472168426e-05,0.0,9.521633197819072e-05,0.0,7.031348587092938e-05,303.15,285.15,297.1489340357645,297.7105564252066,297.56932528618074,297.2188409587418,297.92033020946315,297.5135973830714,0.0,0.0,0.0,-4.713508600963879e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064032.0,21064032.0,292.95153234285715,287.22476153755,0.53325248,2.0065182222222226,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.7463867615063097e-16,0.0,294.15,291.1076063932812,0.0008025917548269745,0.0,0.00045154547264746677,0.0,9.519155482650756e-05,0.0,9.039583548813544e-05,0.0,9.519107430604068e-05,0.0,7.03081246440683e-05,303.15,285.15,297.2049217033859,297.76924229293206,297.61777114063483,297.25869421857175,297.9720517375991,297.5645362186247,0.0,0.0,0.0,-4.711454639702899e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064068.0,21064068.0,292.9404580142857,287.21810933669434,0.533443895,1.9042790000000007,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.589945509561486e-16,0.0,294.15,291.09756311804676,0.0008022584861670528,0.0,0.00045135787982237695,0.0,9.515197544369282e-05,0.0,9.035827939758026e-05,0.0,9.515152754136855e-05,0.0,7.027889726866272e-05,303.15,285.15,297.2565443606298,297.82024354957605,297.6614679414144,297.29489765059486,298.01734397961104,297.61009949636525,0.0,0.0,0.0,-4.707539945625741e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064104.0,21064104.0,292.9301496,287.2119420818373,0.53362404,1.804608,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4806834910645248e-16,0.0,294.15,291.0875234729357,0.0008020341375795507,0.0,0.00045123161708709574,0.0,9.512526927026484e-05,0.0,9.033299947289266e-05,0.0,9.512490987790881e-05,0.0,7.025918827375156e-05,303.15,285.15,297.30403104808005,297.8646508914877,297.7008963426668,297.32759482460136,298.0572796844709,297.6508905582614,0.0,0.0,0.0,-4.704904701030193e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064140.0,21064140.0,292.92059107142853,287.20624960725576,0.533793125,1.70751388888889,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4475182583234442e-16,0.0,294.15,291.07748588842844,0.0008019284681923206,0.0,0.00045117206429605693,0.0,9.511269437559898e-05,0.0,9.032107655332475e-05,0.0,9.511235545206529e-05,0.0,7.024990406569824e-05,303.15,285.15,297.34842957831984,297.9045217873371,297.7372450674989,297.3577328583331,298.0935876822467,297.68830339474715,0.0,0.0,0.0,-4.703662280972347e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064176.0,21064176.0,292.9117664,287.2010217126133,0.53395136,1.6130053333333336,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4289012991982278e-16,0.0,294.15,291.06745007684987,0.000801883611522902,0.0,0.0004511467104080882,0.0,9.510734642972738e-05,0.0,9.031600054741611e-05,0.0,9.510701055552792e-05,0.0,7.024595445286447e-05,303.15,285.15,297.3897637420844,297.9402637860015,297.77068468693096,297.3861149485563,298.1266031599316,297.72268606470095,0.0,0.0,0.0,-4.7031333323301805e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064212.0,21064212.0,292.9036595571428,287.19624816463613,0.534098955,1.5210909999999984,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2800200337491677e-16,0.0,294.15,291.05741603505203,0.0008018724335451003,0.0,0.0004511403014290013,0.0,9.510599640608656e-05,0.0,9.03147172958993e-05,0.0,9.510565946766988e-05,0.0,7.024495693689115e-05,303.15,285.15,297.428248557563,297.9723430901269,297.80146275831476,297.4132959724365,298.1566923983577,297.75440855535976,0.0,0.0,0.0,-4.7029994537438146e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064248.0,21064248.0,292.8962545142857,287.1919186987512,0.53423612,1.431779555555556,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2115017192747e-16,0.0,294.15,291.0473839706669,0.0008018699708941942,0.0,0.0004511387976980233,0.0,9.510567901915775e-05,0.0,9.031441599019633e-05,0.0,9.510534246356734e-05,0.0,7.024472239078638e-05,303.15,285.15,297.4643508822879,298.00130025669284,297.8298835638225,297.43939095453976,298.18428093842203,297.783841319153,0.0,0.0,0.0,-4.702967817095454e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064284.0,21064284.0,292.8895352428571,287.18802302068553,0.534363065,1.345079666666667,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.1843657805488092e-16,0.0,294.15,291.03735441114816,0.0008018653475042746,0.0,0.00045113607960814076,0.0,9.510510489184249e-05,0.0,9.031387155649589e-05,0.0,9.510476945838465e-05,0.0,7.024429835388085e-05,303.15,285.15,297.4984502339527,298.02771606170427,297.85630592538854,297.4645054065446,298.20983199513967,297.811361924546,0.0,0.0,0.0,-4.702910850104736e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064320.0,21064320.0,292.8834857142857,287.18455080803045,0.5344800000000001,1.2609999999999992,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.161590688534587e-16,0.0,294.15,291.0273278813843,0.0008018632663991362,0.0,0.000451134792514045,0.0,9.510483237238455e-05,0.0,9.031361359568816e-05,0.0,9.510449812387447e-05,0.0,7.024409709595938e-05,303.15,285.15,297.5305219977948,298.05197672971724,297.8809745530806,297.4886447540788,298.2336310090523,297.83714980874475,0.0,0.0,0.0,-4.70288371765052e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064356.0,21064356.0,292.87808989999996,287.181491711767,0.534587135,1.1795492222222208,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.1101374519385545e-16,0.0,294.15,291.0173055746603,0.0008018604128523072,0.0,0.00045113307160651634,0.0,9.51044683816404e-05,0.0,9.031326878939971e-05,0.0,9.510413533641151e-05,0.0,7.024382828182901e-05,303.15,285.15,297.56013676269214,298.07395557088614,297.9037198698713,297.5115933768667,298.2555174817558,297.8609846124144,0.0,0.0,0.0,-4.702847541875431e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064392.0,21064392.0,292.8733317714285,287.1788353577562,0.53468468,1.1007360000000013,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0958596468419546e-16,0.0,294.15,291.0072867974193,0.0008018580452878348,0.0,0.0004511316246511089,0.0,9.510416214559379e-05,0.0,9.031297882702498e-05,0.0,9.510383030126457e-05,0.0,7.024360212531887e-05,303.15,285.15,297.5879537539149,298.09452027144255,297.92521492884714,297.53367273753287,298.2761574383649,297.8835038260205,0.0,0.0,0.0,-4.70281707872905e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064428.0,21064428.0,292.8691953,287.1765713481923,0.534772845,1.0245689999999996,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0817654728065538e-16,0.0,294.15,290.9972722546502,0.0008018560073665258,0.0,0.00045113036374176967,0.0,9.510389513395267e-05,0.0,9.031272611059315e-05,0.0,9.51035644868078e-05,0.0,7.024340493982268e-05,303.15,285.15,297.61383028390924,298.1136378547292,297.9453952963492,297.554789395957,298.29547929537785,297.9046264252645,0.0,0.0,0.0,-4.702790495576118e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064464.0,21064464.0,292.8656644571428,287.17468926302035,0.53485184,0.9510568888888891,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0205515081143937e-16,0.0,294.15,290.9872631745241,0.0008018542998251782,0.0,0.00045112928939912997,0.0,9.510366745767324e-05,0.0,9.031251074452988e-05,0.0,9.510333800279593e-05,0.0,7.0243236807193e-05,303.15,285.15,297.63750552177237,298.1311635835007,297.9640893802378,297.57476176495607,298.3133031529363,297.9241646806807,0.0,0.0,0.0,-4.702767803432038e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
