,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21064500.0,21064500.0,292.86272321428567,287.1731786613186,0.534921875,0.8802083333333339,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0009265283283447e-16,0.0,294.15,290.9772592181844,0.0008018528713991276,0.0,0.00045112837266973976,0.0,9.510347301241111e-05,0.0,9.031232693239758e-05,0.0,9.510314474550322e-05,0.0,7.024309321876899e-05,303.15,285.15,297.65945736447856,298.14747915963153,297.9816130594521,297.59377033190344,298.3299401489637,297.9424520128859,0.0,0.0,0.0,-4.702748398430087e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064536.0,21064536.0,292.8603555428571,287.17202908264477,0.53498316,0.8120320000000003,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.565899905223339e-17,0.0,294.15,290.96726177776435,0.0008018517801752404,0.0,0.00045112764633330356,0.0,9.510331870922434e-05,0.0,9.031218123661193e-05,0.0,9.510299162527533e-05,0.0,7.024297927901555e-05,303.15,285.15,297.6795184053204,298.1624814061222,297.9978378796317,297.6116484990301,298.34525736373126,297.95934871076713,0.0,0.0,0.0,-4.702732964146232e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064572.0,21064572.0,292.8585454142857,287.1712300483474,0.535035905,0.7465365555555525,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.937401754658378e-17,0.0,294.15,290.95726976957974,0.0008018509518013489,0.0,0.0004511270684045715,0.0,9.510319569596711e-05,0.0,9.03120652517864e-05,0.0,9.51028697911297e-05,0.0,7.024288844980824e-05,303.15,285.15,297.69821799245165,298.1765418438285,298.0131141561889,297.6286650555136,298.3596090993861,297.97522962947374,0.0,0.0,0.0,-4.702720624945488e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064608.0,21064608.0,292.85727679999997,287.17077106284273,0.53508032,0.6837306666666674,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.879742481875047e-17,0.0,294.15,290.94728472576253,0.0008018504298892797,0.0,0.0004511266635269616,0.0,9.510310916854859e-05,0.0,9.031198391152683e-05,0.0,9.510278443818754e-05,0.0,7.024282456880756e-05,303.15,285.15,297.7153874448118,298.1895413906564,298.0273093915512,297.6446745991285,298.37285757126875,297.9899540794833,0.0,0.0,0.0,-4.702711894791954e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064644.0,21064644.0,292.85653367142856,287.1706416148562,0.5351166150000001,0.6236230000000003,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.765537495598062e-17,0.0,294.15,290.937305847054,0.0008018501885530967,0.0,0.0004511264170277196,0.0,9.510305603299855e-05,0.0,9.031193427827566e-05,0.0,9.510273247325983e-05,0.0,7.024278535083624e-05,303.15,285.15,297.7313888491466,298.2017284300453,298.0406590632394,297.65989168958237,298.3852517798575,298.0037839623742,0.0,0.0,0.0,-4.702706467575136e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064680.0,21064680.0,292.8563,287.1708311786301,0.535145,0.5662222222222209,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.596978148228322e-17,0.0,294.15,290.92733392559006,0.0008018502251159645,0.0,0.0004511263274419634,0.0,9.510303598080224e-05,0.0,9.031191605884863e-05,0.0,9.510271358753323e-05,0.0,7.024277056801805e-05,303.15,285.15,297.74620539121383,298.2130808650216,298.05313266890164,297.6742759981317,298.39676994571744,298.01669297379726,0.0,0.0,0.0,-4.702704312821371e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064716.0,21064716.0,292.85655975714286,287.1713292150966,0.535165685,0.5115369999999988,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.216170730402209e-17,0.0,294.15,290.91737149675606,0.0008018505479053999,0.0,0.00045112639962220554,0.0,9.510305003613183e-05,0.0,9.031193022497415e-05,0.0,9.510272880397398e-05,0.0,7.024278097677486e-05,303.15,285.15,297.75959672078534,298.2234134827045,298.0645276097092,297.68761617394745,298.4072186743085,298.028474532291,0.0,0.0,0.0,-4.702705531993453e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064752.0,21064752.0,292.8572969142857,287.1721251730162,0.53517888,0.45957599999999843,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.110500136076953e-17,0.0,294.15,290.9074158873376,0.0008018510908880474,0.0,0.0004511265961765145,0.0,9.51030903145851e-05,0.0,9.031196929066372e-05,0.0,9.510277023992445e-05,0.0,7.024281075375639e-05,303.15,285.15,297.77213005511106,298.2331210447384,298.0752547023724,297.70029844478904,298.4170131692367,298.03956348324954,0.0,0.0,0.0,-4.702709345090472e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064788.0,21064788.0,292.85849544285713,287.1732084900834,0.535184795,0.4103478888888894,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.006188602422594e-17,0.0,294.15,290.89746811264666,0.0008018519031636339,0.0,0.0004511269447819026,0.0,9.510316265120612e-05,0.0,9.031203879673027e-05,0.0,9.510284373002318e-05,0.0,7.024286420869736e-05,303.15,285.15,297.7837676715265,298.24217222002017,298.0852776090117,297.71228849030655,298.42612156791586,298.04992551175616,0.0,0.0,0.0,-4.702716329244878e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064824.0,21064824.0,292.8601393142857,287.17456859399744,0.53518364,0.3638613333333325,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.553141653941269e-17,0.0,294.15,290.8875304363505,0.0008018529659952622,0.0,0.00045112743502348236,0.0,9.510326485132455e-05,0.0,9.031213665841996e-05,0.0,9.510294707869014e-05,0.0,7.024293972059589e-05,303.15,285.15,297.7943885181673,298.2504691477003,298.09448749866965,297.72348455259845,298.4344423531518,298.05945441405754,0.0,0.0,0.0,-4.702726267549697e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064860.0,21064860.0,292.8622125,287.17619490349983,0.5351756249999999,0.3201250000000009,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.504412877172479e-17,0.0,294.15,290.87760217279674,0.0008018542472457962,0.0,0.0004511280487466356,0.0,9.510339308719582e-05,0.0,9.03122592411938e-05,0.0,9.510307645871904e-05,0.0,7.02430344623092e-05,303.15,285.15,297.80418336754394,298.25814504366167,298.1030252918862,297.734040020109,298.44211576878337,298.06830189839684,0.0,0.0,0.0,-4.702738781380672e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064896.0,21064896.0,292.86469897142854,287.1780768293783,0.53516096,0.2791475555555536,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.40789641046146e-17,0.0,294.15,290.8676819222981,0.0008018557318924789,0.0,0.0004511287773862515,0.0,9.510354555237964e-05,0.0,9.031240483018685e-05,0.0,9.510323006448419e-05,0.0,7.024314709962591e-05,303.15,285.15,297.8133726289802,298.2653616597051,298.1110639230789,297.7440793374908,298.4493116955196,298.07663784895493,0.0,0.0,0.0,-4.702753691975407e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064932.0,21064932.0,292.86758269999996,287.18020377543763,0.5351398549999999,0.2409376666666656,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.056885618702476e-17,0.0,294.15,290.85777164585477,0.0008018574461273525,0.0,0.00045112963578672013,0.0,9.510372537704425e-05,0.0,9.031257639732054e-05,0.0,9.510341102535693e-05,0.0,7.024327994445837e-05,303.15,285.15,297.82184681278414,298.2720340278597,298.1185103374955,297.7534796769698,298.4559422960121,298.0843626302243,0.0,0.0,0.0,-4.7027713090290225e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21064968.0,21064968.0,292.87084765714286,287.18256513943646,0.53511252,0.20550399999999946,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.943617740731859e-17,0.0,294.15,290.84787367445847,0.0008018593643284552,0.0,0.000451130609633714,0.0,9.510392954429119e-05,0.0,9.03127710771607e-05,0.0,9.510361632370926e-05,0.0,7.024343076851816e-05,303.15,285.15,297.82957701460265,298.2781340001472,298.12533186926004,297.76214116270563,298.4619799482891,298.0914327990009,0.0,0.0,0.0,-4.7027913342979196e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065004.0,21065004.0,292.8744778142857,287.1851503139915,0.535079165,0.17285522222222127,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.854313825622661e-17,0.0,294.15,290.8379836991052,0.0008018614249992975,0.0,0.0004511316640724258,0.0,9.510415070444208e-05,0.0,9.031298189159849e-05,0.0,9.510383861173966e-05,0.0,7.024359414340227e-05,303.15,285.15,297.83687018402264,298.2838964465851,298.1317840853234,297.77034403106916,298.4676686312495,298.09811267565,0.0,0.0,0.0,-4.702813040651392e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065040.0,21065040.0,292.87845714285714,287.1879486874488,0.53504,0.14300000000000068,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.766158474497198e-17,0.0,294.15,290.8281040449554,0.0008018636748295932,0.0,0.00045113282547492537,0.0,9.510439441781979e-05,0.0,9.031321412029978e-05,0.0,9.510408344898931e-05,0.0,7.02437741759278e-05,303.15,285.15,297.84367318080643,298.2892798463489,298.1378194529531,297.77801049542717,298.4729662975705,298.10434985462126,0.0,0.0,0.0,-4.7028369781231985e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065076.0,21065076.0,292.8827696142857,287.19094964472094,0.534995235,0.11594700000000024,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.466448123621577e-17,0.0,294.15,290.8182382330278,0.0008018661074608648,0.0,0.0004511340904398855,0.0,9.510465996866434e-05,0.0,9.031346708265919e-05,0.0,9.51043501184187e-05,0.0,7.02439703374065e-05,303.15,285.15,297.84984491534584,298.2941723917294,298.1433154314383,297.78498715044816,298.4777578592721,298.11001554964673,0.0,0.0,0.0,-4.702863076129981e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065112.0,21065112.0,292.8873992,287.1941425680929,0.5349450800000001,0.09170488888888784,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.160046285640231e-17,0.0,294.15,290.8083836155292,0.0008018686671139468,0.0,0.00045113542742007733,0.0,9.510494070523578e-05,0.0,9.031373446288008e-05,0.0,9.510463196950238e-05,0.0,7.024417771491475e-05,303.15,285.15,297.85559131827955,298.2987323536487,298.14844438543156,297.7914819644255,298.4822074843311,298.1152915012233,0.0,0.0,0.0,-4.702890676660316e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065148.0,21065148.0,292.89232987142856,287.19751683799313,0.534889745,0.07028233333333134,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.061173297090426e-17,0.0,294.15,290.7985409407999,0.0008018713849853371,0.0,0.000451136853985715,0.0,9.510524033169857e-05,0.0,9.031401977841552e-05,0.0,9.510493270624727e-05,0.0,7.024439904433202e-05,303.15,285.15,297.86093288632384,298.3029749111679,298.1532224336737,297.7975140565351,298.486331258984,298.1201951093369,0.0,0.0,0.0,-4.702920146089844e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065184.0,21065184.0,292.8975456,287.2010618337338,0.5348294400000001,0.051687999999998624,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.718189112876679e-17,0.0,294.15,290.7887087360996,0.0008018742345242811,0.0,0.00045113835512080837,0.0,9.510555568192652e-05,0.0,9.031432002304428e-05,0.0,9.510524916310682e-05,0.0,7.024463198718203e-05,303.15,285.15,297.86594051679435,298.30695482619717,298.1577101276863,297.80316263445604,298.49018574724244,298.1247907704753,0.0,0.0,0.0,-4.7029511712223105e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065220.0,21065220.0,292.9030303571428,287.2047669342162,0.5347643750000001,0.03593055555555402,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.681298455509264e-17,0.0,294.15,290.77889092401716,0.0008018772794863497,0.0,0.00045113996685248065,0.0,9.510589435205054e-05,0.0,9.031464240939581e-05,0.0,9.510558893502055e-05,0.0,7.024488215391299e-05,303.15,285.15,297.87055581369805,298.31062448368016,298.161854567741,297.8083579411173,298.4937228114836,298.1290231235441,0.0,0.0,0.0,-4.702984503504999e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065256.0,21065256.0,292.9087681142857,287.2086215186054,0.53469476,0.02301866666666541,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.644645796671478e-17,0.0,294.15,290.7690811440918,0.0008018804319320725,0.0,0.00045114163941545294,0.0,9.510624584880759e-05,0.0,9.031497697433654e-05,0.0,9.51059415308848e-05,0.0,7.024514179428775e-05,303.15,285.15,297.87495778332413,298.31412541566874,298.16581222946706,297.81330639664844,298.49708729864705,298.1330578247511,0.0,0.0,0.0,-4.703019104858e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065292.0,21065292.0,292.9147428428571,287.21261496697053,0.534620805,0.01296099999999889,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.342493013436907e-17,0.0,294.15,290.75928445824854,0.000801883757380733,0.0,0.0004511434098794563,0.0,9.510661798849299e-05,0.0,9.031533113930812e-05,0.0,9.5106314765433e-05,0.0,7.024541668135834e-05,303.15,285.15,297.87905659604513,298.3173856522803,298.16950319638573,297.81790331252296,298.50020607117676,298.1368109656822,0.0,0.0,0.0,-4.7030557485615953e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065328.0,21065328.0,292.9209385142857,287.2167366608936,0.53454272,0.005766222222220563,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.9432553718730995e-17,0.0,294.15,290.7495003224065,0.0008018872257965272,0.0,0.0004511452613209173,0.0,9.510700720322263e-05,0.0,9.03157015163002e-05,0.0,9.51067050709778e-05,0.0,7.024570417990243e-05,303.15,285.15,297.88286831897085,298.3204169633106,298.1729409098844,297.82216780133484,298.5030913720019,298.14029707310056,0.0,0.0,0.0,-4.703094081742697e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065364.0,21065364.0,292.9273391,287.22097598404474,0.534460715,0.0014429999999983067,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.9113641670521974e-17,0.0,294.15,290.73973381196413,0.000801890896380099,0.0,0.0004511472272265643,0.0,9.510742055375936e-05,0.0,9.0316094809419e-05,0.0,9.510711950691364e-05,0.0,7.024600950494291e-05,303.15,285.15,297.88636181494235,298.3231925660553,298.17609544735865,297.82606335202695,298.5057166463555,298.14348596534774,0.0,0.0,0.0,-4.703134802942623e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065400.0,21065400.0,292.93392857142857,287.2253223227254,0.534375,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.8481976643698996e-17,0.0,294.15,290.7299759391013,0.0008018946651631014,0.0,0.00045114924873199645,0.0,9.510784562801833e-05,0.0,9.031649923380881e-05,0.0,9.510754566393538e-05,0.0,7.024632348902217e-05,303.15,285.15,297.8897030050694,298.3258456929319,298.1791143418842,297.8297823305147,298.5082174151796,298.14653255711596,0.0,0.0,0.0,-4.70317668420478e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065436.0,21065436.0,292.9406909,287.22976506637883,0.534285785,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.633444340370841e-17,0.0,294.15,290.7202333854115,0.0008018985902322376,0.0,0.00045115135877724446,0.0,9.510828937209482e-05,0.0,9.031692138427384e-05,0.0,9.51079904861873e-05,0.0,7.024665126245619e-05,303.15,285.15,297.892797775646,298.328299270644,298.1819127459527,297.83321670155567,298.5105160011263,298.1493484989849,0.0,0.0,0.0,-4.7032204128160915e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065472.0,21065472.0,292.9476100571428,287.23429360806756,0.53419328,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.6035518684330575e-17,0.0,294.15,290.710506119094,0.0008019027062998595,0.0,0.00045115357686910216,0.0,9.510875589810858e-05,0.0,9.03173651658818e-05,0.0,9.510845808593004e-05,0.0,7.024699586244595e-05,303.15,285.15,297.8956851639776,298.3305838459865,298.1845244994507,297.83641206173354,298.51264371442716,298.1519698571151,0.0,0.0,0.0,-4.703266395482547e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065508.0,21065508.0,292.9546700142857,287.2388973449187,0.534097695,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.573852246524952e-17,0.0,294.15,290.7007878542436,0.0008019069279335113,0.0,0.00045115585469983463,0.0,9.510923502038751e-05,0.0,9.031782090736676e-05,0.0,9.510893827932725e-05,0.0,7.024734976593233e-05,303.15,285.15,297.89845045266725,298.33276891797897,298.18702635904594,297.83946670121486,298.5146708235751,298.15447665089647,0.0,0.0,0.0,-4.70331362457013e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065544.0,21065544.0,292.9618547428571,287.2435656785363,0.53399924,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.3571279013823716e-17,0.0,294.15,290.691083542343,0.0008019113103585906,0.0,0.00045115822352297195,0.0,9.510973332892893e-05,0.0,9.031829486577132e-05,0.0,9.510943765498915e-05,0.0,7.024771784023195e-05,303.15,285.15,297.9010394278803,298.3348096003425,298.1893690130701,297.8423188323497,298.5165523643181,298.1568178475922,0.0,0.0,0.0,-4.7033627520773524e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065580.0,21065580.0,292.96914821428567,287.248288015381,0.533898125,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.287192995518488e-17,0.0,294.15,290.6813989345649,0.0008019159049461571,0.0,0.00045116071242930537,0.0,9.5110256957857e-05,0.0,9.031879286518934e-05,0.0,9.510996234559528e-05,0.0,7.024810461595377e-05,303.15,285.15,297.9034254048079,298.33668217766234,298.1915269518165,297.84493894949077,298.51826506028226,298.158967708812,0.0,0.0,0.0,-4.703414384937269e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065616.0,21065616.0,292.9765344,287.2530537671175,0.53379456,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.2595343496179e-17,0.0,294.15,290.6717250628742,0.0008019206125546676,0.0,0.00045116326531033775,0.0,9.511079407633961e-05,0.0,9.03193036725422e-05,0.0,9.511050052281719e-05,0.0,7.02485013549449e-05,303.15,285.15,297.90570522042407,298.3384666551406,298.19358814612514,297.8474378049068,298.519889303616,298.1610174260426,0.0,0.0,0.0,-4.7034673526955464e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065652.0,21065652.0,292.98399727142856,287.25785235092854,0.533688755,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.057703432750257e-17,0.0,294.15,290.66206354566134,0.0008019254454433552,0.0,0.0004511658891190381,0.0,9.511134615056754e-05,0.0,9.03198286798615e-05,0.0,9.511105365242229e-05,0.0,7.02489091401188e-05,303.15,285.15,297.90786669123145,298.3401526350672,298.195541323303,297.84980180955984,298.5214148675624,298.1629554653448,0.0,0.0,0.0,-4.703521800451095e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065688.0,21065688.0,292.9915208,287.26267318979694,0.53358092,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.9925744959791074e-17,0.0,294.15,290.65241993864834,0.000801930474267017,0.0,0.0004511686237872267,0.0,9.51119216000291e-05,0.0,9.032037588151466e-05,0.0,9.51116301525059e-05,0.0,7.02493341900478e-05,303.15,285.15,297.9098816389517,298.34171529230014,298.1973599440613,297.8520000504569,298.5228175051984,298.1647548861937,0.0,0.0,0.0,-4.703578561172799e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065724.0,21065724.0,292.9990889571428,287.2675057127544,0.5334712650000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.8033930256481736e-17,0.0,294.15,290.6427909972958,0.0008019356294284862,0.0,0.00045117143004002594,0.0,9.51125121442054e-05,0.0,9.032093741476574e-05,0.0,9.51122217434639e-05,0.0,7.024977038879059e-05,303.15,285.15,297.91178425732835,298.34318295804655,298.1990751119591,297.8540712482145,298.5241254895827,298.1664478130262,0.0,0.0,0.0,-4.7036368157684093e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065760.0,21065760.0,293.0066857142857,287.2723393550979,0.53336,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.718202358187744e-17,0.0,294.15,290.6331791363185,0.0008019409855744081,0.0,0.00045117434994045686,0.0,9.511312665101371e-05,0.0,9.032152170042278e-05,0.0,9.511283729267372e-05,0.0,7.025022428614784e-05,303.15,285.15,297.91357568162164,298.3445556537555,298.2006873897252,297.8560181271676,298.52533916453416,298.16803520336083,0.0,0.0,0.0,-4.703697441447951e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065796.0,21065796.0,293.0142950428571,287.27716355857257,0.533247335,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.553502737627672e-17,0.0,294.15,290.6235786276093,0.0008019464390066733,0.0,0.0004511773249576608,0.0,9.511375277999446e-05,0.0,9.032211702072288e-05,0.0,9.511346446114485e-05,0.0,7.025068676753295e-05,303.15,285.15,297.91528960603193,298.3458619961213,298.2022278804223,297.85787801218356,298.5264874259182,298.16954898413553,0.0,0.0,0.0,-4.703759217470555e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065832.0,21065832.0,293.0219009142857,287.28196777152283,0.5331334799999999,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.530577463671134e-17,0.0,294.15,290.61399812785737,0.0008019521276017638,0.0,0.0004511804329295555,0.0,9.511440694237868e-05,0.0,9.032273895869669e-05,0.0,9.511411965802197e-05,0.0,7.025116995417579e-05,303.15,285.15,297.9168939573054,298.3470730718549,298.2036662388791,297.8596172722435,298.5275418492355,298.17095847790364,0.0,0.0,0.0,-4.7038237673786136e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065868.0,21065868.0,293.02948729999997,287.2867414490093,0.5330186450000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.5078000911585473e-17,0.0,294.15,290.6044277231943,0.0008019579254386111,0.0,0.00045118360268914145,0.0,9.511507413284237e-05,0.0,9.032337326667947e-05,0.0,9.51147878804681e-05,0.0,7.025166276325418e-05,303.15,285.15,297.91844303072537,298.34823608680745,298.2050530731451,297.861295679682,298.5285489326227,298.17231536059654,0.0,0.0,0.0,-4.7038896066968227e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065904.0,21065904.0,293.03703817142855,287.29147405289433,0.53290304,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.3415888458729107e-17,0.0,294.15,290.59487224524236,0.0008019638527461987,0.0,0.00045118684577193156,0.0,9.511575678438363e-05,0.0,9.032402225427508e-05,0.0,9.511547156030448e-05,0.0,7.025216699174432e-05,303.15,285.15,297.91991281888266,298.34932982211615,298.2063658414863,297.86288696952937,298.5294882262567,298.17359673565426,0.0,0.0,0.0,-4.703956976271949e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065940.0,21065940.0,293.0445375,287.2961550518931,0.532786875,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.2879540417860756e-17,0.0,294.15,290.58533652565734,0.0008019699972865189,0.0,0.00045119021168883326,0.0,9.511646533555755e-05,0.0,9.032469583342919e-05,0.0,9.511618113501027e-05,0.0,7.025269034950187e-05,303.15,285.15,297.92129625454686,298.3503465642552,298.207597470457,297.86438138714595,298.53035262431086,298.1747948601432,0.0,0.0,0.0,-4.704026908780869e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21065976.0,21065976.0,293.05196925714284,287.3007739215927,0.53267036,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.266741944109524e-17,0.0,294.15,290.5758151278398,0.0008019762942302883,0.0,0.00045119366379278285,0.0,9.51171920593944e-05,0.0,9.032538666736906e-05,0.0,9.51169088789552e-05,0.0,7.025322712944513e-05,303.15,285.15,297.9226201307667,298.35130992938235,298.20877306443913,297.86580850656503,298.5311651019999,298.17593534663064,0.0,0.0,0.0,-4.704098639797653e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066012.0,21066012.0,293.0593174142857,287.30532014443736,0.532553705,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.111952836279285e-17,0.0,294.15,290.5663071148696,0.0008019827078133568,0.0,0.000451197181932587,0.0,9.511793270754549e-05,0.0,9.032609072193002e-05,0.0,9.511765054403171e-05,0.0,7.025377419376394e-05,303.15,285.15,297.9238889199582,298.3522238209699,298.2098967736385,297.8671736221969,298.5319296882436,298.17702256500144,0.0,0.0,0.0,-4.70417174911336e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066048.0,21066048.0,293.0665659428571,287.30978320968165,0.53243712,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.062003848417582e-17,0.0,294.15,290.5568158169705,0.0008019892895294189,0.0,0.0004512007951719238,0.0,9.511869340771058e-05,0.0,9.032681381560502e-05,0.0,9.511841225720355e-05,0.0,7.0254336068339e-05,303.15,285.15,297.9250961817054,298.3530815922305,298.2109623116079,297.8684694764588,298.5326404802182,298.17805000844413,0.0,0.0,0.0,-4.7042468429776354e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066084.0,21066084.0,293.0736988142857,287.3141526133095,0.5323208150000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.0422494589421957e-17,0.0,294.15,290.5473445802086,0.0008019960888538288,0.0,0.0004512045314351191,0.0,9.511948004737502e-05,0.0,9.032756153879148e-05,0.0,9.511919990524563e-05,0.0,7.025491710163007e-05,303.15,285.15,297.9262389483155,298.353879429726,298.21196670139096,297.86969184110006,298.5332938883452,298.17901416177557,0.0,0.0,0.0,-4.704324503896765e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066120.0,21066120.0,293.0807,287.3184178579203,0.532205,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.0031221916347436e-17,0.0,294.15,290.5378839840967,0.0008020030036073416,0.0,0.0004512083329548548,0.0,9.512028044632954e-05,0.0,9.032832232640688e-05,0.0,9.512000131013077e-05,0.0,7.025550829742787e-05,303.15,285.15,297.92734750502024,298.35464547703253,298.21293865665666,297.8708752251993,298.53391685891256,298.1799447445643,0.0,0.0,0.0,-4.70440352681214e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066156.0,21066156.0,293.0875534714286,287.32256845258235,0.532089885,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.898097552362671e-17,0.0,294.15,290.52843967604633,0.0008020100336661325,0.0,0.0004512121998280188,0.0,9.512109462627275e-05,0.0,9.032909619815865e-05,0.0,9.5120816492284e-05,0.0,7.025610967172868e-05,303.15,285.15,297.92840428912393,298.3553632853022,298.21386136489696,297.87200053765076,298.5344943452277,298.18082476444033,0.0,0.0,0.0,-4.7044839140890776e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066192.0,21066192.0,293.0942432,287.3265939126521,0.53197568,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.851581089202494e-17,0.0,294.15,290.5190191100987,0.0008020173404469059,0.0,0.00045121622306455153,0.0,9.512194177475104e-05,0.0,9.03299013738872e-05,0.0,9.51216646376668e-05,0.0,7.025673539635128e-05,303.15,285.15,297.9294008857678,298.35602269183244,298.2147266713426,297.87305393043266,298.53501698736636,298.1816442333484,0.0,0.0,0.0,-4.704567563960572e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066228.0,21066228.0,293.10075315714283,287.33048375956093,0.531862595,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.8331842333377105e-17,0.0,294.15,290.50961009045574,0.000802024769279341,0.0,0.00045122031529696297,0.0,9.512280347093486e-05,0.0,9.033072036265907e-05,0.0,9.51225273281889e-05,0.0,7.025737186579878e-05,303.15,285.15,297.93036821445565,298.3566536984952,298.2155640644885,297.87407234918913,298.5355129597329,298.1824342572723,0.0,0.0,0.0,-4.704652653971944e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066264.0,21066264.0,293.1070673142857,287.33422752056794,0.53175084,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.6989385330956648e-17,0.0,294.15,290.5002169058628,0.000802032310200172,0.0,0.0004512244710422893,0.0,9.512367855988816e-05,0.0,9.03315520670583e-05,0.0,9.512340340797736e-05,0.0,7.025801822701704e-05,303.15,285.15,297.9312952681057,298.3572456949864,298.21636293363974,297.8750434527229,298.53597275509287,298.1831840209095,0.0,0.0,0.0,-4.704739070053464e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066300.0,21066300.0,293.11316964285714,287.33781472847966,0.531640625,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.638486096674134e-17,0.0,294.15,290.49084141412925,0.0008020400545402281,0.0,0.00045122874172300287,0.0,9.512457788242177e-05,0.0,9.033240678153326e-05,0.0,9.512430371749159e-05,0.0,7.025868248698373e-05,303.15,285.15,297.93218399765783,298.35779909447865,298.2171250264151,297.87596891841,298.5363971425128,298.18389483589493,0.0,0.0,0.0,-4.7048278846588554e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066336.0,21066336.0,293.1190441142857,287.3412349213363,0.53153216,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.5462134441329005e-17,0.0,294.15,290.4814806755482,0.0008020479370146753,0.0,0.0004512330905310642,0.0,9.512549367833615e-05,0.0,9.03332771372577e-05,0.0,9.512522049716582e-05,0.0,7.025935891405687e-05,303.15,285.15,297.9330395775898,298.35831946581527,298.21785531418857,297.8768547585722,298.5367909448507,298.1845720122033,0.0,0.0,0.0,-4.704918330122594e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066372.0,21066372.0,293.12467469999996,287.3444776420643,0.531425655,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.3635747720339977e-17,0.0,294.15,290.47213666914206,0.0008020560302767402,0.0,0.0004512375583862297,0.0,9.512643457437904e-05,0.0,9.033417132612922e-05,0.0,9.512616237336395e-05,0.0,7.026005387991391e-05,303.15,285.15,297.9338622093996,298.35880564337276,298.2185539357657,297.8777011253213,298.5371537391609,298.1852153306041,0.0,0.0,0.0,-4.705011259916467e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066408.0,21066408.0,293.13004537142854,287.34753243809575,0.53132132,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.2883096788398448e-17,0.0,294.15,290.46280583483787,0.0008020642518524728,0.0,0.00045124209878972605,0.0,9.512739076727334e-05,0.0,9.033508003927669e-05,0.0,9.512711954359989e-05,0.0,7.026076014390654e-05,303.15,285.15,297.9346590437895,298.35926504960685,298.2192276662241,297.87851712426715,298.5374926044325,298.18583229766404,0.0,0.0,0.0,-4.7051057042359175e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066444.0,21066444.0,293.1351401,287.35038886095396,0.531219365,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.273546744867878e-17,0.0,294.15,290.453489412781,0.0008020726719580472,0.0,0.00045124675127498714,0.0,9.512837059138889e-05,0.0,9.033601119103667e-05,0.0,9.51281003419846e-05,0.0,7.026148386176576e-05,303.15,285.15,297.93542951652614,298.3596962419933,298.21987595435036,297.87930170624014,298.53780620761927,298.1864219253458,0.0,0.0,0.0,-4.705202487628054e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066480.0,21066480.0,293.13994285714284,287.3530364658052,0.53112,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.229826943803542e-17,0.0,294.15,290.44418677218545,0.0008020812581967144,0.0,0.0004512514975956887,0.0,9.512937020002514e-05,0.0,9.033696112860328e-05,0.0,9.512910092197922e-05,0.0,7.026222219233548e-05,303.15,285.15,297.9361758946391,298.3601012038513,298.2205009631142,297.88005745658165,298.53809639057573,298.1869863817524,0.0,0.0,0.0,-4.705301229608715e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066516.0,21066516.0,293.1444376142857,287.355464810978,0.5310234349999999,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.13105565160898e-17,0.0,294.15,290.4349025638735,0.0008020900235305602,0.0,0.0004512563451674928,0.0,9.513039115745272e-05,0.0,9.03379313367672e-05,0.0,9.513012284689212e-05,0.0,7.02629762909579e-05,303.15,285.15,297.93689040183096,298.3604713771769,298.22109506924795,297.88077577939765,298.53835615317445,298.18751775616556,0.0,0.0,0.0,-4.70540208512468e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066552.0,21066552.0,293.14860834285713,287.35766345744736,0.53092988,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.1036475165257536e-17,0.0,294.15,290.4256328059323,0.000802098955294914,0.0,0.000451261286753564,0.0,9.513143193719717e-05,0.0,9.033892036656118e-05,0.0,9.513116459111364e-05,0.0,7.026374503020459e-05,303.15,285.15,297.9375817104489,298.3608153642713,298.2216665601344,297.8814668748549,298.53859316879704,298.18802473570133,0.0,0.0,0.0,-4.705504903109787e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066588.0,21066588.0,293.1524390142857,287.3596219682863,0.530839545,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.069882523996536e-17,0.0,294.15,290.4163802687093,0.0008021080661374205,0.0,0.0004512663295347806,0.0,9.51324940535947e-05,0.0,9.033992965566677e-05,0.0,9.513222766845708e-05,0.0,7.026452952854679e-05,303.15,285.15,297.93824811039883,298.36112996294446,298.22221366071375,297.8821283264627,298.5388047601793,298.1885049641398,0.0,0.0,0.0,-4.705609833513149e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066624.0,21066624.0,293.15591359999996,287.36132990808363,0.53075264,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.9718045996656732e-17,0.0,294.15,290.40715477833123,0.0008021173874419926,0.0,0.0004512714914225072,0.0,9.513358128457008e-05,0.0,9.03409627902827e-05,0.0,9.513331585484782e-05,0.0,7.02653325762994e-05,303.15,285.15,297.9388751619392,298.3613986616639,298.22272202282153,297.8827437635147,298.5389770640957,298.18894333480705,0.0,0.0,0.0,-4.705717250439436e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066660.0,21066660.0,293.15901607142854,287.3627768423277,0.530669375,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.9401557768216527e-17,0.0,294.15,290.3979441721083,0.0008021268354208129,0.0,0.00045127672495667165,0.0,9.513468362245793e-05,0.0,9.03420102686695e-05,0.0,9.513441914514683e-05,0.0,7.02661467818948e-05,303.15,285.15,297.93948197657954,298.3616430548125,298.2232103334469,297.88333559874854,298.5391288437171,298.1893599614609,0.0,0.0,0.0,-4.705826163551009e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066696.0,21066696.0,293.16173039999995,287.36395233675705,0.53058996,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.927638943154686e-17,0.0,294.15,290.388752476265,0.0008021364996422322,0.0,0.00045128208062487083,0.0,9.513581171142863e-05,0.0,9.034308219822914e-05,0.0,9.513554818273083e-05,0.0,7.026698000706218e-05,303.15,285.15,297.9400651198441,298.36185771184836,298.2236751147526,297.8838994920251,298.5392556913772,298.18975062596945,0.0,0.0,0.0,-4.705937626053679e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066732.0,21066732.0,293.1640405571428,287.364845956677,0.530514605,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.8363009931927175e-17,0.0,294.15,290.3795785931213,0.000802146328063696,0.0,0.00045128752911781817,0.0,9.513695937249101e-05,0.0,9.034417271141865e-05,0.0,9.513669678885896e-05,0.0,7.02678276880256e-05,303.15,285.15,297.94062638320236,298.36204475837565,298.22411801262876,297.88443786242203,298.53935972327616,298.19011734798096,0.0,0.0,0.0,-4.7060510266998294e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066768.0,21066768.0,293.1659305142857,287.365447266243,0.5304435200000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.8244541743089613e-17,0.0,294.15,290.3704211777298,0.0008021562912572075,0.0,0.0004512930538429348,0.0,9.513812310744349e-05,0.0,9.03452784864668e-05,0.0,9.513786146562122e-05,0.0,7.026868724103224e-05,303.15,285.15,297.9411678696885,298.36220671014826,298.224540982202,297.8849534978099,298.53944338412657,298.19046248879505,0.0,0.0,0.0,-4.7061660194276435e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066804.0,21066804.0,293.1673842428571,287.36574582770976,0.5303769150000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.7951704273496893e-17,0.0,294.15,290.3612910078817,0.0008021665524747548,0.0,0.00045129874689799445,0.0,9.513932233363828e-05,0.0,9.034641796110623e-05,0.0,9.513906162830702e-05,0.0,7.026957300762335e-05,303.15,285.15,297.94168049693036,298.3623285457599,298.2249348239163,297.8854349052134,298.5394950262431,298.1907747596126,0.0,0.0,0.0,-4.7062845256429156e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066840.0,21066840.0,293.1683857142857,287.36573120064793,0.530315,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.772082211172385e-17,0.0,294.15,290.35217458694194,0.0008021769640816456,0.0,0.00045130452489492535,0.0,9.514053946924618e-05,0.0,9.034757444107332e-05,0.0,9.514027969773413e-05,0.0,7.027047200198256e-05,303.15,285.15,297.94217856050227,298.3624301375163,298.22531396651846,297.8858990398108,298.53953051075615,298.1910704430208,0.0,0.0,0.0,-4.7064048056207875e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066876.0,21066876.0,293.1689189,287.365392941126,0.530257985,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.7101092766353702e-17,0.0,294.15,290.3430772159577,0.0008021874648256047,0.0,0.0004513103535039613,0.0,9.514176727816112e-05,0.0,9.034874105407396e-05,0.0,9.514150843678579e-05,0.0,7.02713788795226e-05,303.15,285.15,297.9426556086029,298.3625041747803,298.22567140015605,297.88633954060333,298.5395443334496,298.1913430115184,0.0,0.0,0.0,-4.7065261436538115e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066912.0,21066912.0,293.1689677714285,287.3647206008594,0.53020608,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.6133391619374938e-17,0.0,294.15,290.3339939080833,0.0008021981845551679,0.0,0.00045131630564754693,0.0,9.5143021132315e-05,0.0,9.034993239835309e-05,0.0,9.51427632183674e-05,0.0,7.02723049939231e-05,303.15,285.15,297.94311885209595,298.36255760680285,298.2260147370092,297.8867637190947,298.5395422710218,298.19159943720496,0.0,0.0,0.0,-4.706650060519639e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066948.0,21066948.0,293.16851629999996,287.3637037263263,0.530159495,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.6029307719619958e-17,0.0,294.15,290.3249267387327,0.0008022091013531727,0.0,0.0004513223690465163,0.0,9.514429844351323e-05,0.0,9.035114601581821e-05,0.0,9.5144041453887e-05,0.0,7.027324843354294e-05,303.15,285.15,297.9435659613978,298.3625874289359,298.2263415864842,297.8871689205064,298.5395218066226,298.19183714078935,0.0,0.0,0.0,-4.706776300301631e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21066984.0,21066984.0,293.16754845714286,287.36233185784937,0.53011844,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.5122255774023193e-17,0.0,294.15,290.3158826627448,0.0008022202622848215,0.0,0.00045132857033720615,0.0,9.514560482828687e-05,0.0,9.035238723916092e-05,0.0,9.514534875859629e-05,0.0,7.027421334670249e-05,303.15,285.15,297.94399103060596,298.36258321490556,298.2266456548874,297.8875484964209,298.53947610857693,298.1920489010794,0.0,0.0,0.0,-4.706905418983161e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21067020.0,21067020.0,293.1660482142857,287.36059452864464,0.530083125,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.487953314619527e-17,0.0,294.15,290.30684718195613,0.0008022315209421904,0.0,0.0004513348268090489,0.0,9.514692284751379e-05,0.0,9.035363950971944e-05,0.0,9.51466676961389e-05,0.0,7.027518685299114e-05,303.15,285.15,297.94440778119485,298.3625662474001,298.2269410711627,297.88791853685166,298.53942099208416,298.19225092573873,0.0,0.0,0.0,-4.707035690812013e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21067056.0,21067056.0,293.16399954285714,287.3584812638375,0.53005376,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.478353846182093e-17,0.0,294.15,290.2978458216503,0.0008022431616735983,0.0,0.0004513412990199352,0.0,9.514828635344564e-05,0.0,9.035493497104845e-05,0.0,9.514803211399871e-05,0.0,7.02761939554535e-05,303.15,285.15,297.9447943550526,298.3625001853202,298.227205349754,297.88825224562646,298.53932922998086,298.1924162731469,0.0,0.0,0.0,-4.707170465998637e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
