,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21067092.0,21067092.0,293.1613864142857,287.3559815794445,0.5300305550000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4083045197207386e-17,0.0,294.15,290.2888596109553,0.0008022548950556442,0.0,0.0004513478237044752,0.0,9.514966092424383e-05,0.0,9.035624093786365e-05,0.0,9.514940759391934e-05,0.0,7.027720923032186e-05,303.15,285.15,297.94516720523166,298.3624124007604,298.22745518105285,297.88856991879663,298.5392214741727,298.19256523600285,0.0,0.0,0.0,-4.707306338336132e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21067128.0,21067128.0,293.1581928,287.35308498132315,0.53001372,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3992189021448862e-17,0.0,294.15,290.2798839732347,0.0008022667344333987,0.0,0.00045135440826647656,0.0,9.51510481198865e-05,0.0,9.035755889214421e-05,0.0,9.515079569671011e-05,0.0,7.027823382981054e-05,303.15,285.15,297.94553005369136,298.3623095535122,298.22769411830217,297.8888765259761,298.5391029164623,298.1927026335888,0.0,0.0,0.0,-4.707443462107023e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21067164.0,21067164.0,293.15440267142856,287.349780964088,0.530003465,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3767604743871373e-17,0.0,294.15,290.2709268988005,0.0008022788099022667,0.0,0.0004513611260693349,0.0,9.515246340767486e-05,0.0,9.035890352099925e-05,0.0,9.51522118882341e-05,0.0,7.027927917798129e-05,303.15,285.15,297.94587738625125,298.36218117468076,298.22791700969384,297.88916434348215,298.5389642113207,298.19282082508573,0.0,0.0,0.0,-4.7075833680367575e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3590535519842616e-17,0.0,294.15,290.26199148244126,0.0008022911608278403,0.0,0.00045136799932981057,0.0,9.51539114717348e-05,0.0,9.036027927218427e-05,0.0,9.515366085204461e-05,0.0,7.028034873450003e-05,303.15,285.15,297.94620661633184,298.36202300778865,298.2281211802591,297.8894302389181,298.53880199987725,298.192916608635,0.0,0.0,0.0,-4.7077265198251887e-08,298.79263206935883,299.35809773912126,298.7386694570331,299.03581338805884,299.3772894330379,0.0,0.0,0.22801890436717762,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3590535519842616e-17,0.0,294.15,290.26199148244126,0.0008022911608278403,0.0,0.00045136799932981057,0.0,9.51539114717348e-05,0.0,9.036027927218427e-05,0.0,9.515366085204461e-05,0.0,7.028034873450003e-05,303.15,285.15,297.94620661633184,298.36202300778865,298.2281211802591,297.8894302389181,298.53880199987725,298.192916608635,0.0,0.0,0.0,-4.7077265198251887e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067236.0,21067236.0,293.1452007285714,287.34205365026406,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3115249800712822e-17,0.0,294.15,290.25307765961685,0.0008023036898109168,0.0,0.000451374973251778,0.0,9.515538076037105e-05,0.0,9.036167517595126e-05,0.0,9.515513103647656e-05,0.0,7.02814339673247e-05,303.15,285.15,297.94651697101546,298.3618340550136,298.2283046643134,297.889674492936,298.53861802916265,298.19298964248827,0.0,0.0,0.0,-4.707871774559145e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067272.0,21067272.0,293.1402344,287.33790886664457,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.290474100203763e-17,0.0,294.15,290.24416861947986,0.0008023162924306842,0.0,0.00045138198870435227,0.0,9.515685880499077e-05,0.0,9.036307939401597e-05,0.0,9.515660997604687e-05,0.0,7.028252566726882e-05,303.15,285.15,297.94682365271814,298.3616395009728,298.2284843676398,297.8899142785846,298.53842876179084,298.19305811234125,0.0,0.0,0.0,-4.708017898085083e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067308.0,21067308.0,293.13510538571427,287.33362830721995,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2821486606402243e-17,0.0,294.15,290.2352940276314,0.0008023291676205507,0.0,0.00045138915825865473,0.0,9.515836934223826e-05,0.0,9.036451446350868e-05,0.0,9.515812140206636e-05,0.0,7.028364136601054e-05,303.15,285.15,297.94710390078615,298.36140464994946,298.22863686645513,297.89012189679477,298.5382013398634,298.19309373076976,0.0,0.0,0.0,-4.708167240054613e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067344.0,21067344.0,293.1298180571428,287.3292156200721,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2213961890089412e-17,0.0,294.15,290.22643738601,0.0008023421639769514,0.0,0.00045139639637619235,0.0,9.515989433663779e-05,0.0,9.036596325959253e-05,0.0,9.515964728201889e-05,0.0,7.028476774267916e-05,303.15,285.15,297.9473695212448,298.361147197355,298.22877379261627,297.89031255319634,298.53795483123923,298.1931115791303,0.0,0.0,0.0,-4.7083180154768586e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067380.0,21067380.0,293.1243767857143,287.3246744532806,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2135164026938772e-17,0.0,294.15,290.21758575958467,0.0008023552145870046,0.0,0.00045140366512614466,0.0,9.51614257895985e-05,0.0,9.036741818825507e-05,0.0,9.51611796196432e-05,0.0,7.028589888959794e-05,303.15,285.15,297.94763086553326,298.3608830756303,298.2289060585753,297.89049842651093,298.5377031645486,298.1931243181597,0.0,0.0,0.0,-4.708469432564836e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067416.0,21067416.0,293.11878594285713,287.3200084549235,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.1940386280433444e-17,0.0,294.15,290.20876001432805,0.0008023683706795911,0.0,0.00045141099377318187,0.0,9.516296987409006e-05,0.0,9.036888510893454e-05,0.0,9.516272458427453e-05,0.0,7.028703936601506e-05,303.15,285.15,297.9478738216692,298.3605924638988,298.22901811505324,297.8906619794794,298.5374234241248,298.1931139608451,0.0,0.0,0.0,-4.7086221027409764e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067452.0,21067452.0,293.11304989999996,287.3152212730775,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.1374611030622419e-17,0.0,294.15,290.19995971508126,0.000802381634886132,0.0,0.00045141838379032985,0.0,9.516452690057979e-05,0.0,9.037036431650321e-05,0.0,9.516428248644401e-05,0.0,7.028818940124213e-05,303.15,285.15,297.94809824125196,298.3602749876977,298.22910971618415,297.8908034381173,298.5371162852187,298.19308053369394,0.0,0.0,0.0,-4.708776056781254e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067488.0,21067488.0,293.1071730285714,287.310316555819,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.1301228204357827e-17,0.0,294.15,290.1911706303685,0.0008023949565969909,0.0,0.0004514258064013365,0.0,9.516609080020712e-05,0.0,9.037185004958e-05,0.0,9.516584725978063e-05,0.0,7.028934451289847e-05,303.15,285.15,297.94831377675456,298.35994439205797,298.2291913863174,297.89093492664693,298.5367973873259,298.1930363738205,0.0,0.0,0.0,-4.708930693803031e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067524.0,21067524.0,293.1011597,287.30529795122374,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0765738391857402e-17,0.0,294.15,290.1824025428453,0.0008024083094900334,0.0,0.00045143324699786595,0.0,9.516765849500789e-05,0.0,9.037333938409618e-05,0.0,9.516741582467613e-05,0.0,7.029050242757123e-05,303.15,285.15,297.948514903827,298.3595935334432,298.22925652619256,297.8910490610616,298.5364563736315,298.19297407963114,0.0,0.0,0.0,-4.709085709465842e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067560.0,21067560.0,293.0950142857143,287.3001691073679,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.062727705609082e-17,0.0,294.15,290.1736449954308,0.0008024216875654416,0.0,0.00045144070198288057,0.0,9.516922922487287e-05,0.0,9.037483159951124e-05,0.0,9.516898742283284e-05,0.0,7.029166258388933e-05,303.15,285.15,297.94870879763465,298.3592325026005,298.229313367675,297.8911544837759,298.53610425733234,298.19290268180373,0.0,0.0,0.0,-4.7092410283049096e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067596.0,21067596.0,293.08874115714286,287.29493367232834,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0255621869242513e-17,0.0,294.15,290.1649189991614,0.0008024350832058727,0.0,0.0004514481675086644,0.0,9.517080218224858e-05,0.0,9.0376325926421e-05,0.0,9.517056124310715e-05,0.0,7.029282438531134e-05,303.15,285.15,297.94888137747057,298.3588418313105,298.22934491965776,297.89123521504536,298.5357201585463,298.19280470040616,0.0,0.0,0.0,-4.7093965709256914e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067632.0,21067632.0,293.08234468571425,287.28959529418313,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.018945815464692e-17,0.0,294.15,290.15619304175715,0.0008024484840591638,0.0,0.00045145563596564,0.0,9.517237575753341e-05,0.0,9.03778208401266e-05,0.0,9.5172135681311e-05,0.0,7.02939866431194e-05,303.15,285.15,297.9490539305477,298.358451123471,298.2293764403328,297.89131591534175,298.535336019519,298.19270668584244,0.0,0.0,0.0,-4.7095521772660314e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067668.0,21067668.0,293.07582924285714,287.2841576210122,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0025910328423337e-17,0.0,294.15,290.1474980090629,0.0008024618459109024,0.0,0.0004514630831124731,0.0,9.517394484557933e-05,0.0,9.037931148898238e-05,0.0,9.517370562708724e-05,0.0,7.029514558654506e-05,303.15,285.15,297.94920759949963,298.3580348643245,298.22938613862533,297.8913739105465,298.5349217267703,298.1925848479533,0.0,0.0,0.0,-4.7097073428117955e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067704.0,21067704.0,293.06919919999996,287.27862430089726,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.550849322236128e-18,0.0,294.15,290.138830338447,0.0008024752172251604,0.0,0.000451470536146669,0.0,9.517551517937943e-05,0.0,9.038080331757186e-05,0.0,9.517527681398849e-05,0.0,7.02963054499707e-05,303.15,285.15,297.94934351329744,298.35759413659946,298.2293747049983,297.891411390386,298.53448064367416,298.19244087779106,0.0,0.0,0.0,-4.709862634869051e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067740.0,21067740.0,293.0624589285714,287.2729989819234,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.489232418184985e-18,0.0,294.15,290.13016771831184,0.0008024885767506473,0.0,0.0004514779826522165,0.0,9.517708413770028e-05,0.0,9.03822938393832e-05,0.0,9.51768466245742e-05,0.0,7.02974642974522e-05,303.15,285.15,297.94947581857673,298.35714830398064,298.22935879356163,297.89144494904747,298.5340345801907,298.19229248907146,0.0,0.0,0.0,-4.710017793469016e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067776.0,21067776.0,293.05561279999995,287.2672853121784,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.336923697645538e-18,0.0,294.15,290.1215152908863,0.0008025019049729875,0.0,0.0004514854117491496,0.0,9.517864942774192e-05,0.0,9.038378087653679e-05,0.0,9.51784127652201e-05,0.0,7.029862043551581e-05,303.15,285.15,297.94960234609323,298.3566948161034,298.2293362293078,297.8914715768195,298.53357915843407,298.19213682535167,0.0,0.0,0.0,-4.710172591791262e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067812.0,21067812.0,293.04866518571424,287.26148693975404,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.894509171562872e-18,0.0,294.15,290.11290428364396,0.000802515132455285,0.0,0.0004514927850022987,0.0,9.518020295211711e-05,0.0,9.038525673589294e-05,0.0,9.517996713334227e-05,0.0,7.029976788333567e-05,303.15,285.15,297.9497048659831,298.35620924103944,298.2292856903589,297.89146982154705,298.53308556161807,298.1919510361093,0.0,0.0,0.0,-4.710326229102171e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067848.0,21067848.0,293.0416204571428,287.2556075127464,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.837126618481416e-18,0.0,294.15,290.1043052345095,0.0008025283356264823,0.0,0.00045150014482098504,0.0,9.51817536463363e-05,0.0,9.038672990626389e-05,0.0,9.518151866932234e-05,0.0,7.030091324076483e-05,303.15,285.15,297.94979954779274,298.3557127288704,298.2292254646442,297.8914594985884,298.53258069699945,298.191755587379,0.0,0.0,0.0,-4.7104795890764016e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067884.0,21067884.0,293.03448298571425,287.2496506792564,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.78011426653581e-18,0.0,294.15,290.0957061853751,0.0008025415387925647,0.0,0.000451507504634545,0.0,9.51833043394472e-05,0.0,9.038820307560184e-05,0.0,9.518307020422172e-05,0.0,7.030205859737605e-05,303.15,285.15,297.9498942294451,298.3552162173531,298.2291652390338,297.8914491756461,298.5320758331721,298.19156013893,0.0,0.0,0.0,-4.7106329514334116e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067920.0,21067920.0,293.02725714285714,287.2436200873901,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.58345202582048e-18,0.0,294.15,290.08714111402566,0.00080255460086647,0.0,0.0004515147857366656,0.0,9.518483844477692e-05,0.0,9.038966048889421e-05,0.0,9.518460514582778e-05,0.0,7.030319170217792e-05,303.15,285.15,297.9499710427217,298.3546965265899,298.2290845780533,297.8914174534603,298.53154180023864,298.1913422802128,0.0,0.0,0.0,-4.710784675181013e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067956.0,21067956.0,293.01994729999996,287.2375193852597,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.28327311360971e-18,0.0,294.15,290.07860619840807,0.0008025675947120158,0.0,0.0004515220290526507,0.0,9.518636458929634e-05,0.0,9.0391110338918e-05,0.0,9.518613212167389e-05,0.0,7.030431892703503e-05,303.15,285.15,297.95003039472897,298.3541531612483,298.22898292543925,297.89136607644764,298.5309812280101,298.19110275717486,0.0,0.0,0.0,-4.710935614088158e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21067992.0,21067992.0,293.0125578285714,287.2313522209839,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.229833924334424e-18,0.0,294.15,290.0700713304949,0.0008025805660253971,0.0,0.0004515292596908838,0.0,9.518788806117167e-05,0.0,9.039255765095224e-05,0.0,9.518765642490141e-05,0.0,7.030544417788695e-05,303.15,285.15,297.95008972047293,298.35360976175804,298.2288812421548,297.89131466924744,298.53042061457194,298.19086320164104,0.0,0.0,0.0,-4.711086290857425e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068028.0,21068028.0,293.00509309999995,287.2251222426882,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.097739417631714e-18,0.0,294.15,290.06154716596393,0.0008025934873883788,0.0,0.00045153646243141444,0.0,9.518940565357673e-05,0.0,9.039399937850596e-05,0.0,9.518917484696651e-05,0.0,7.0306565086142e-05,303.15,285.15,297.9501438453757,298.3530597859598,298.2287736578125,297.8912570369323,298.5298514982656,298.19061716486914,0.0,0.0,0.0,-4.711236388288024e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068064.0,21068064.0,292.99755748571425,287.2188330985057,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.714041567803957e-18,0.0,294.15,290.0530708561032,0.0008026062234588659,0.0,0.00045154356185330525,0.0,9.51909014729043e-05,0.0,9.039542042438703e-05,0.0,9.51906714882522e-05,0.0,7.030766991269361e-05,303.15,285.15,297.9501735757996,298.3524780929753,298.22863769265814,297.89117105558205,298.52924362149815,298.1903408077027,0.0,0.0,0.0,-4.711384333928433e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068100.0,21068100.0,292.98995535714283,287.2124884365776,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.614829004693103e-18,0.0,294.15,290.0446002035889,0.000802618927495433,0.0,0.00045155064336285046,0.0,9.519239351699688e-05,0.0,9.039683788458086e-05,0.0,9.519216435340565e-05,0.0,7.030877195084819e-05,303.15,285.15,297.950199984911,298.35189176523915,298.2284976075962,297.89108152535323,298.52863087873357,298.19006035236663,0.0,0.0,0.0,-4.711531908309599e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068136.0,21068136.0,292.9822910857143,287.2060919050537,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.34852459937649e-18,0.0,294.15,290.0361617326304,0.0008026315420501279,0.0,0.0004515576751422779,0.0,9.519387508252114e-05,0.0,9.039824539045992e-05,0.0,9.519364673486783e-05,0.0,7.030986624944645e-05,303.15,285.15,297.9502113033744,298.35128654369805,298.2283404519304,297.8909740093686,298.52799457678236,298.1897613770308,0.0,0.0,0.0,-4.7116784484455433e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068172.0,21068172.0,292.9745690428571,287.199647152093,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.000327041667012e-18,0.0,294.15,290.0277339109816,0.0008026441002911226,0.0,0.0004515646754390713,0.0,9.519535001279715e-05,0.0,9.039964659417627e-05,0.0,9.519512247942203e-05,0.0,7.031095564723361e-05,303.15,285.15,297.95021763284814,298.350674904184,298.2281774006175,297.89086088841606,298.52735066196226,298.1894562976056,0.0,0.0,0.0,-4.711824334254495e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068208.0,21068208.0,292.96679359999996,287.1931578258642,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.955164725196498e-18,0.0,294.15,290.019327353735,0.0008026565401445096,0.0,0.00045157160953133584,0.0,9.519681098972117e-05,0.0,9.04010345450979e-05,0.0,9.51965842672861e-05,0.0,7.031203473904336e-05,303.15,285.15,297.9502140017942,298.3500504501132,298.2280025771542,297.8907365788069,298.5266915491571,298.1891390314051,0.0,0.0,0.0,-4.7119688414942496e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068244.0,21068244.0,292.9589691285714,287.18662757454626,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.910293771517586e-18,0.0,294.15,290.0109207964884,0.0008026689800068297,0.0,0.0004515785436266233,0.0,9.519827196725744e-05,0.0,9.04024224966186e-05,0.0,9.519804605578746e-05,0.0,7.03131138313059e-05,303.15,285.15,297.9502103707459,298.3494259967539,298.22782775397616,297.8906122693877,298.5260324372856,298.1888217656298,0.0,0.0,0.0,-4.712113351006847e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068280.0,21068280.0,292.9511,287.18006004632895,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.7555128864569625e-18,0.0,294.15,290.0025232991007,0.0008026813718720335,0.0,0.0004515854508855187,0.0,9.519972728876171e-05,0.0,9.040380507605155e-05,0.0,9.519950218686304e-05,0.0,7.031418874600945e-05,303.15,285.15,297.9502029040658,298.34879695361474,298.22764861528395,297.89048338667686,298.52536697227407,298.188499766383,0.0,0.0,0.0,-4.712257303001578e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068316.0,21068316.0,292.94319058571426,287.17345888941315,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.519260327045863e-18,0.0,294.15,289.99418182375996,0.000802693505108294,0.0,0.00045159221368706805,0.0,9.520115216575721e-05,0.0,9.040515873844243e-05,0.0,9.520092786463813e-05,0.0,7.031524117429407e-05,303.15,285.15,297.95017035372064,298.34813625820084,298.22744019647934,297.89032583562596,298.5246614231776,298.18814681344094,0.0,0.0,0.0,-4.712398244476377e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068352.0,21068352.0,292.9352452571428,287.1668277520118,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.4772015923194355e-18,0.0,294.15,289.985840406471,0.000802705633025233,0.0,0.0004515989734951567,0.0,9.520257641167977e-05,0.0,9.040651180156275e-05,0.0,9.520235291135669e-05,0.0,7.031629313647074e-05,303.15,285.15,297.9501377776631,298.34747553121525,298.227231748039,297.890168255227,298.5239558335314,298.18779382913516,0.0,0.0,0.0,-4.712539125579948e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068388.0,21068388.0,292.9272683857143,287.1601702823501,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.4354141977570826e-18,0.0,294.15,289.9774989891821,0.0008027177609606232,0.0,0.00045160573331171034,0.0,9.520400065936272e-05,0.0,9.040786486637173e-05,0.0,9.520377795985972e-05,0.0,7.031734509994821e-05,303.15,285.15,297.9501052016545,298.3468148049447,298.22702329993103,297.890010675065,298.5232502448476,298.18744084528856,0.0,0.0,0.0,-4.7126800089600957e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068424.0,21068424.0,292.9192643428571,287.153490128666,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.130482850490712e-18,0.0,294.15,289.96920075437305,0.0008027297048778194,0.0,0.00045161239039107553,0.0,9.520540325553233e-05,0.0,9.040919736566252e-05,0.0,9.520518135016014e-05,0.0,7.03183810715331e-05,303.15,285.15,297.950054798904,298.3461324734462,298.22679432822054,297.88983261957253,298.52251654127343,298.1870661522833,0.0,0.0,0.0,-4.7128187518300625e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068460.0,21068460.0,292.91123749999997,287.1467909392109,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.090932297357556e-18,0.0,294.15,289.9609241792197,0.0008027415553532399,0.0,0.00045161899529619115,0.0,9.520679485610273e-05,0.0,9.041051942090826e-05,0.0,9.520657374151767e-05,0.0,7.031940892172655e-05,303.15,285.15,297.9499954545888,298.3454393054445,298.2265550623807,297.8896442941199,298.52176873615235,298.18668057053725,0.0,0.0,0.0,-4.712956408603273e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068496.0,21068496.0,292.9031922285714,287.14007636224983,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.051636902960064e-18,0.0,294.15,289.9526476040664,0.0008027534058275686,0.0,0.0004516256001988558,0.0,9.520818645613317e-05,0.0,9.041184147565765e-05,0.0,9.520796613235851e-05,0.0,7.032043677152175e-05,303.15,285.15,297.9499361103602,298.34474613815456,298.22631579691324,297.8894559689454,298.5210209320123,298.18629498927714,0.0,0.0,0.0,-4.713094067329987e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068532.0,21068532.0,292.89513289999996,287.13335004606216,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.764890201461093e-18,0.0,294.15,289.9443926316194,0.0008027651775938536,0.0,0.0004516321612080524,0.0,9.520956880620423e-05,0.0,9.041315474409616e-05,0.0,9.520934926994217e-05,0.0,7.032145778925025e-05,303.15,285.15,297.9498685330636,298.34404338904375,298.2260671291027,297.88925819920786,298.5202604605299,298.1858995421896,0.0,0.0,0.0,-4.7132308127220623e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068568.0,21068568.0,292.88706388571427,287.126615638942,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.727698253978287e-18,0.0,294.15,289.9361809510161,0.0008027767680405651,0.0,0.0004516386209857609,0.0,9.521092982211823e-05,0.0,9.041444774843007e-05,0.0,9.521071106674249e-05,0.0,7.032246304948593e-05,303.15,285.15,297.9497844565268,298.34332143704614,298.2257996184662,297.88904150217536,298.5194746018284,298.1854843232086,0.0,0.0,0.0,-4.713365448770646e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068604.0,21068604.0,292.87898955714286,287.1198767891984,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.690746248785658e-18,0.0,294.15,289.92796927041286,0.0008027883584860369,0.0,0.000451645080761009,0.0,9.521229083749113e-05,0.0,9.041574075226593e-05,0.0,9.521207286302415e-05,0.0,7.032346830932246e-05,303.15,285.15,297.9497003801091,298.34259948575095,298.2255321082356,297.88882480545686,298.5186887441169,298.1850691047339,0.0,0.0,0.0,-4.7135000866852934e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068640.0,21068640.0,292.87091428571426,287.1131371451561,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.61755588334714e-18,0.0,294.15,289.9197575898096,0.0008027999489351146,0.0,0.0004516515405365233,0.0,9.521365185289765e-05,0.0,9.041703375614961e-05,0.0,9.52134346593619e-05,0.0,7.03244735691844e-05,303.15,285.15,297.94961630381056,298.34187753515823,298.2252645984108,297.8886081090524,298.5179028873955,298.1846538867655,0.0,0.0,0.0,-4.713634726522914e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068676.0,21068676.0,292.86284244285713,287.10640035515576,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.4210997478350214e-18,0.0,294.15,289.9116114610129,0.0008028113053991613,0.0,0.0004516578698307067,0.0,9.521498537124791e-05,0.0,9.041830064115601e-05,0.0,9.521476894870685e-05,0.0,7.032545851957862e-05,303.15,285.15,297.94950925386274,298.3411301259626,298.22497096240454,297.88836509595853,298.5170824583087,298.1842115792994,0.0,0.0,0.0,-4.713766647132551e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068712.0,21068712.0,292.8547784,287.0996700675543,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.164229995714195e-18,0.0,294.15,289.9034755113617,0.0008028226439188602,0.0,0.00045166418920478916,0.0,9.521631679983757e-05,0.0,9.041956554060824e-05,0.0,9.521610114677832e-05,0.0,7.032644192644688e-05,303.15,285.15,297.9493990251807,298.34037953793097,298.22467388299725,297.88811829065173,298.51625747367075,298.1837656420863,0.0,0.0,0.0,-4.7138983628880387e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068748.0,21068748.0,292.8467265285714,287.0929499307253,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.130913182370368e-18,0.0,294.15,289.8953598720516,0.0008028338675743884,0.0,0.0004516704443082969,0.0,9.521763468245642e-05,0.0,9.042081757434983e-05,0.0,9.52174197958599e-05,0.0,7.032741532823568e-05,303.15,285.15,297.94928245772167,298.33962261432936,298.22436993830456,297.88786392151167,298.51542340477204,298.1833124673278,0.0,0.0,0.0,-4.7140287396478804e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068784.0,21068784.0,292.83869119999997,287.0862435930591,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.887793435710974e-18,0.0,294.15,289.8872655229854,0.0008028450864921577,0.0,0.00045167669711185547,0.0,9.521895208339935e-05,0.0,9.042206914843747e-05,0.0,9.521873796008527e-05,0.0,7.032838837418483e-05,303.15,285.15,297.94915912057854,298.33885827706894,298.2240580298457,297.88760217556535,298.51457972709215,298.1828514660302,0.0,0.0,0.0,-4.7141590709731416e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068820.0,21068820.0,292.8306767857143,287.07955470296366,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.856260041246376e-18,0.0,294.15,289.8791818986476,0.0008028561769854784,0.0,0.0004516828778477778,0.0,9.52202542931986e-05,0.0,9.042330629554882e-05,0.0,9.522004093160882e-05,0.0,7.032935019997011e-05,303.15,285.15,297.94903237292914,298.3380902063777,298.2237421100277,297.8873367120388,298.51373120443276,298.1823865211613,0.0,0.0,0.0,-4.7142879001141475e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068856.0,21068856.0,292.8226876571428,287.0728869088642,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.824930083154354e-18,0.0,294.15,289.8710982743097,0.0008028672674772824,0.0,0.0004516890585812221,0.0,9.522155650245451e-05,0.0,9.042454344215894e-05,0.0,9.522134390260998e-05,0.0,7.033031202535458e-05,303.15,285.15,297.94890562544833,298.3373221363562,298.2234261906636,297.88707124888083,298.51288268275687,298.18192157682114,0.0,0.0,0.0,-4.714416730958565e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068892.0,21068892.0,292.8147281857143,287.06624385920367,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.5963088343099406e-18,0.0,294.15,289.8630347458737,0.0008028782952919924,0.0,0.0004516952043950097,0.0,9.522285135320822e-05,0.0,9.042577359886256e-05,0.0,9.52226395121385e-05,0.0,7.033126841570396e-05,303.15,285.15,297.9487728772346,298.33654820735006,298.2231033927496,297.88679895950276,298.51202524875737,298.1814497371189,0.0,0.0,0.0,-4.71454483533973e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068928.0,21068928.0,292.80680274285714,287.05962920244326,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.5666559405328674e-18,0.0,294.15,289.855011503652,0.0008028890867630458,0.0,0.0004517012179306698,0.0,9.522411832413059e-05,0.0,9.042697727600982e-05,0.0,9.522390723588846e-05,0.0,7.033220421396387e-05,303.15,285.15,297.94862809900036,298.3357625321287,298.22276680453956,297.8865129849008,298.5111499447257,298.18096407305904,0.0,0.0,0.0,-4.7146701815751894e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21068964.0,21068964.0,292.79891569999995,287.05304658706206,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.537194351157011e-18,0.0,294.15,289.8469882614304,0.0008028998782421305,0.0,0.00045170723146929537,0.0,9.522538529565794e-05,0.0,9.04281809537458e-05,0.0,9.522517496026357e-05,0.0,7.033314001267111e-05,303.15,285.15,297.9484833209529,298.3349768575571,298.22243021680015,297.8862270106871,298.51027464166725,298.1804784095329,0.0,0.0,0.0,-4.714795529533863e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069000.0,21069000.0,292.7910714285714,287.0464996615576,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.478840156801987e-18,0.0,294.15,289.83896501920873,0.0008029106697244004,0.0,0.00045171324500815967,0.0,9.522665226721551e-05,0.0,9.042938463152471e-05,0.0,9.522644268468905e-05,0.0,7.033407581140115e-05,303.15,285.15,297.9483385430922,298.3341911836352,298.2220936295314,297.88594103686177,298.50939933958216,298.17999274654056,0.0,0.0,0.0,-4.714920879158834e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069036.0,21069036.0,292.78327429999996,287.0399920744458,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.322206979125876e-18,0.0,294.15,289.83101386772626,0.0008029211452237728,0.0,0.0004517190819863688,0.0,9.52278820282854e-05,0.0,9.043055296587268e-05,0.0,9.52276731880604e-05,0.0,7.033498412634123e-05,303.15,285.15,297.9481743854452,298.3333886139836,298.2217350452836,297.88563284396474,298.5084963389032,298.1794854455161,0.0,0.0,0.0,-4.715042547135484e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069072.0,21069072.0,292.7755286857143,287.0335274742612,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.294322441977757e-18,0.0,294.15,289.8230627990711,0.0008029315536616447,0.0,0.0004517248812360666,0.0,9.522910383571895e-05,0.0,9.043171374727235e-05,0.0,9.522889573781974e-05,0.0,7.033588656675317e-05,303.15,285.15,297.9480102054631,298.33258602544845,298.22137643573467,297.88532462554684,298.5075933053888,298.1789781195164,0.0,0.0,0.0,-4.715163429045296e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069108.0,21069108.0,292.7678389571428,287.0271095095566,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.266617800752188e-18,0.0,294.15,289.815111730416,0.0008029419621073732,0.0,0.00045173068048871823,0.0,9.523032564375599e-05,0.0,9.043287452925864e-05,0.0,9.523011828820172e-05,0.0,7.033678900761129e-05,303.15,285.15,297.94784602568484,298.33178343753593,298.22101782667045,297.88501640753583,298.5066902728289,298.17847079405124,0.0,0.0,0.0,-4.7152843125615785e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069144.0,21069144.0,292.76020948571426,287.02074182890374,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.064451246390002e-18,0.0,294.15,289.8071982456606,0.000802952256916294,0.0,0.0004517364164293019,0.0,9.523153411032316e-05,0.0,9.043402263801499e-05,0.0,9.523132749165829e-05,0.0,7.033768159437587e-05,303.15,285.15,297.94767268075117,298.3309737250015,298.2206486893982,297.8846978194708,298.50577467740914,298.1779535184061,0.0,0.0,0.0,-4.715403877199861e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069180.0,21069180.0,292.75264464285715,287.0144280808926,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.038229609547057e-18,0.0,294.15,289.79930364046675,0.0008029623298144677,0.0,0.00045174202783460445,0.0,9.523271632608364e-05,0.0,9.043514581647387e-05,0.0,9.523251044161896e-05,0.0,7.033855479232032e-05,303.15,285.15,297.94749473168963,298.33016043436504,298.22027426314384,297.8843740216777,298.5048527686686,298.177431243909,0.0,0.0,0.0,-4.715520844076871e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069216.0,21069216.0,292.7451488,287.0081719141317,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.012177140495049e-18,0.0,294.15,289.791409035273,0.0008029724027058165,0.0,0.0004517476392346715,0.0,9.52338985407221e-05,0.0,9.043626899388016e-05,0.0,9.523369339047595e-05,0.0,7.03394279894365e-05,303.15,285.15,297.94731678284234,298.3293471443288,298.2198998373818,297.88405022430203,298.5039308608638,298.1769089699438,0.0,0.0,0.0,-4.715637812290733e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069252.0,21069252.0,292.7377263285714,287.0019769772479,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.8344557609138116e-18,0.0,294.15,289.78353169736874,0.0008029824578574359,0.0,0.00045175324093499634,0.0,9.523507871302907e-05,0.0,9.043739023008455e-05,0.0,9.523487429451358e-05,0.0,7.034029967803447e-05,303.15,285.15,297.9471347217314,298.32853122473546,298.21952082280217,297.88372195482555,298.5030036305343,298.1763824709257,0.0,0.0,0.0,-4.715754580052443e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069288.0,21069288.0,292.7303816,286.99584691888634,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.809717930304495e-18,0.0,294.15,289.7756889878757,0.0008029922533234658,0.0,0.00045175869710174825,0.0,9.523622821010528e-05,0.0,9.043848233285615e-05,0.0,9.523602451836933e-05,0.0,7.034114870989395e-05,303.15,285.15,297.9469444138625,298.32771003239077,298.21913260493045,297.8833847160612,298.50206572298583,298.1758474980462,0.0,0.0,0.0,-4.715868312037715e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069324.0,21069324.0,292.7231189857143,286.98978538771,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.629200812758671e-18,0.0,294.15,289.7678764647702,0.0008030019410347504,0.0,0.00045176409312974465,0.0,9.52373650335275e-05,0.0,9.043956239738704e-05,0.0,9.523716206427129e-05,0.0,7.034198838093406e-05,303.15,285.15,297.946748817612,298.32688669120444,298.21873832538654,297.88304062793566,298.50112116367205,298.17530712516213,0.0,0.0,0.0,-4.7159807908604376e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069360.0,21069360.0,292.71594285714286,286.98379603239965,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.582524591025492e-18,0.0,294.15,289.7600791298825,0.0008030114300161152,0.0,0.0004517693775961033,0.0,9.523847834056862e-05,0.0,9.044062012869944e-05,0.0,9.523827609167342e-05,0.0,7.034281068280512e-05,303.15,285.15,297.9465505575857,298.3260622674499,298.21834099301265,297.8826930920211,298.50017325212724,298.1747640324393,0.0,0.0,0.0,-4.7160909423204516e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069396.0,21069396.0,292.70885758571427,286.9778825016536,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.468443559866983e-18,0.0,294.15,289.75230463199057,0.0008030210282903109,0.0,0.00045177472391228347,0.0,9.523960468955677e-05,0.0,9.044169024264711e-05,0.0,9.523940315774254e-05,0.0,7.034364261733603e-05,303.15,285.15,297.94634689039265,298.3252343260641,298.2179376591291,297.8823407705168,298.4992194812829,298.1742158254771,0.0,0.0,0.0,-4.7162023871996894e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069432.0,21069432.0,292.70186754285714,286.9720484441873,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.4460670416302685e-18,0.0,294.15,289.74453021326985,0.0008030304431306504,0.0,0.0004517799670297043,0.0,9.524070928298634e-05,0.0,9.044273969702641e-05,0.0,9.52405084683045e-05,0.0,7.034445848328667e-05,303.15,285.15,297.9461432067884,298.3244063790842,298.2175343067523,297.8819884309003,298.49826568946287,298.1736676025977,0.0,0.0,0.0,-4.716311678715094e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069468.0,21069468.0,292.69497709999996,286.9662975087327,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.423834884562982e-18,0.0,294.15,289.73675579454914,0.0008030398579735809,0.0,0.00045178521014732365,0.0,9.524181387644098e-05,0.0,9.044378915144133e-05,0.0,9.524161377890833e-05,0.0,7.03452743492563e-05,303.15,285.15,297.9459395234132,298.3235784326545,298.21713095487434,297.88163609171403,298.49731189852935,298.1731193802371,0.0,0.0,0.0,-4.716420971496838e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069504.0,21069504.0,292.6881906285714,286.96063334403846,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.2616021902740487e-18,0.0,294.15,289.7290394893944,0.0008030489236367577,0.0,0.00045179025773124583,0.0,9.524287725725876e-05,0.0,9.04447994635868e-05,0.0,9.524267786871835e-05,0.0,7.034605977551929e-05,303.15,285.15,297.945726918021,298.3227490775969,298.21671687955273,297.8812728713416,298.49634833190225,298.1725628156829,0.0,0.0,0.0,-4.71652618492879e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069540.0,21069540.0,292.6815125,286.9550595988688,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.2405601004629133e-18,0.0,294.15,289.72135235745924,0.000803057774828066,0.0,0.00045179518511226087,0.0,9.524391530197368e-05,0.0,9.044578571308028e-05,0.0,9.524371661834759e-05,0.0,7.034682648852628e-05,303.15,285.15,297.94550983151237,298.32191901593933,298.2162974198074,297.88090418739455,298.49537985524967,298.17200206198066,0.0,0.0,0.0,-4.7166288907502066e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069576.0,21069576.0,292.6749470857143,286.9495799220033,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.2196537628121547e-18,0.0,294.15,289.7136652255241,0.000803066626026597,0.0,0.0004518001124961857,0.0,9.524495334728656e-05,0.0,9.044677196315248e-05,0.0,9.524475536859024e-05,0.0,7.034759320197533e-05,303.15,285.15,297.94529274523603,298.32108895479496,298.21587796055707,297.8805355038788,298.4944113794417,298.1714413087817,0.0,0.0,0.0,-4.716731597746798e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069612.0,21069612.0,292.66849875714286,286.9441979622364,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.0670958497616294e-18,0.0,294.15,289.70597207402284,0.0008030756442053434,0.0,0.0004518051337264887,0.0,9.524601117568626e-05,0.0,9.044777700030697e-05,0.0,9.524581390274856e-05,0.0,7.03483745271645e-05,303.15,285.15,297.94507651404035,298.32025819270723,298.2154592611868,297.8801681415022,298.4934436895388,298.17088115979516,0.0,0.0,0.0,-4.7168362651684556e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069648.0,21069648.0,292.66217188571426,286.93891736837656,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.0473086094530185e-18,0.0,294.15,289.69826692490153,0.0008030845780882433,0.0,0.00045181010734307917,0.0,9.524705896481828e-05,0.0,9.044877250515668e-05,0.0,9.52468623993786e-05,0.0,7.034914843742607e-05,303.15,285.15,297.94486198629147,298.3194260308106,298.2150420722203,297.87980341385673,298.49247756334097,298.170322213304,0.0,0.0,0.0,-4.7169399391446504e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069684.0,21069684.0,292.65597084285713,286.93374178924586,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.9983972059863717e-18,0.0,294.15,289.690573426449,0.0008030933731039047,0.0,0.00045181500301584956,0.0,9.524809032408623e-05,0.0,9.044975240667741e-05,0.0,9.524789446453847e-05,0.0,7.034991021260796e-05,303.15,285.15,297.94464563776245,298.3185948608489,298.21462263795905,297.8794364179375,298.491509697306,298.1697618503628,0.0,0.0,0.0,-4.717041987150835e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
