,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21069720.0,21069720.0,292.6499,286.92867487367886,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.959833935434147e-18,0.0,294.15,289.68290152714303,0.0008031019106826712,0.0,0.0004518197541947212,0.0,9.524909122533938e-05,0.0,9.045070338242098e-05,0.0,9.524889606869218e-05,0.0,7.035064949153296e-05,303.15,285.15,297.94442591349633,298.3177655293776,298.21419904072616,297.87906521650376,298.4905386050517,298.16919886103113,0.0,0.0,0.0,-4.71714101986281e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069756.0,21069756.0,292.6439637285714,286.92372027052227,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.8563231651297938e-18,0.0,294.15,289.67525672872307,0.0008031102240950743,0.0,0.0004518243796831097,0.0,9.52500656333437e-05,0.0,9.045162919687093e-05,0.0,9.524987117581996e-05,0.0,7.035136920254509e-05,303.15,285.15,297.9442017639576,298.3169365464106,298.21376959541226,297.87868926036265,298.4895629271558,298.1686320186598,0.0,0.0,0.0,-4.717237430008859e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069792.0,21069792.0,292.6381664,286.91888162863387,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.810477209676706e-18,0.0,294.15,289.66761658423445,0.0008031185333665929,0.0,0.00045182900291200457,0.0,9.525103956565575e-05,0.0,9.045255455914388e-05,0.0,9.525084580662004e-05,0.0,7.035208856219743e-05,303.15,285.15,297.94397713176863,298.31610824928646,298.21333961735115,297.878312675817,298.48858715480037,298.1680649658047,0.0,0.0,0.0,-4.7173337941149445e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069828.0,21069828.0,292.6325123857143,286.9141625968817,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.792345533767696e-18,0.0,294.15,289.66002734592934,0.0008031265553166754,0.0,0.0004518334652735678,0.0,9.52519795922847e-05,0.0,9.045344771879904e-05,0.0,9.525178652470244e-05,0.0,7.035278287906101e-05,303.15,285.15,297.9437472367208,298.31528748368794,298.2129038381178,297.8779292296512,298.487610386232,298.16749563488196,0.0,0.0,0.0,-4.717426801806975e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069864.0,21069864.0,292.6270060571428,286.90956682414304,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.660034907057488e-18,0.0,294.15,289.65244336988377,0.0008031346635323556,0.0,0.00045183797625260005,0.0,9.525292986881829e-05,0.0,9.045435061146662e-05,0.0,9.525273749191674e-05,0.0,7.035348476645085e-05,303.15,285.15,297.94351576137774,298.3144644160535,298.21246574462924,297.87754455938205,298.48663074272594,298.1669242448337,0.0,0.0,0.0,-4.7175208258090275e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069900.0,21069900.0,292.6216517857143,286.90509795930376,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.6258234137988847e-18,0.0,294.15,289.64485811820487,0.0008031427171906479,0.0,0.0004518424565202694,0.0,9.525387367084668e-05,0.0,9.045524735592157e-05,0.0,9.525368198481602e-05,0.0,7.035418187179774e-05,303.15,285.15,297.94328389932997,298.31363961855624,298.2120269380204,297.8771598037214,298.4856497375822,298.1663519994421,0.0,0.0,0.0,-4.7176142093962533e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069936.0,21069936.0,292.6164539428571,286.9007596512568,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.5339935982840283e-18,0.0,294.15,289.6373026423398,0.000803150542172178,0.0,0.00045184680859076,0.0,9.525479045150489e-05,0.0,9.045611843734076e-05,0.0,9.525459945224855e-05,0.0,7.035485901915556e-05,303.15,285.15,297.9430487806815,298.3128191277083,298.2115842929436,297.8767709276648,298.484668144651,298.16577825472984,0.0,0.0,0.0,-4.717704917907272e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21069972.0,21069972.0,292.6114169,286.8965555489015,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.4139245462938068e-18,0.0,294.15,289.62975704330137,0.0008031582927954604,0.0,0.00045185111897696605,0.0,9.525569844597252e-05,0.0,9.045698117423244e-05,0.0,9.525550813214566e-05,0.0,7.035552967703108e-05,303.15,285.15,297.9428126897978,298.31200003179003,298.21114038800044,297.8763809933286,298.4836866458352,298.1652041497504,0.0,0.0,0.0,-4.717794757163573e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070008.0,21070008.0,292.6065450285714,286.89248930114223,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.398351213269968e-18,0.0,294.15,289.6222311756531,0.0008031659093994493,0.0,0.0004518553542638013,0.0,9.525659061131671e-05,0.0,9.045782887749902e-05,0.0,9.525640098021581e-05,0.0,7.035618864350585e-05,303.15,285.15,297.94257465715333,298.3111837220805,298.21069396599563,297.8759889462941,298.48270533622343,298.16462932554936,0.0,0.0,0.0,-4.7178830296888556e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070044.0,21070044.0,292.60184269999996,286.88856455688733,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.3446315110763773e-18,0.0,294.15,289.6147170210489,0.0008031734418386157,0.0,0.000451859542375123,0.0,9.52574728330978e-05,0.0,9.045866713699787e-05,0.0,9.525728388313518e-05,0.0,7.035684026566116e-05,303.15,285.15,297.94233583700316,298.31037010351065,298.21024662960065,297.8755958244555,298.48172502310405,298.1640546835348,0.0,0.0,0.0,-4.7179703182861646e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070080.0,21070080.0,292.5973142857143,286.88478496504797,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.3144765138910846e-18,0.0,294.15,289.6072287957893,0.0008031807879652802,0.0,0.0004518636260569701,0.0,9.525833304345313e-05,0.0,9.045948449142454e-05,0.0,9.525814477109817e-05,0.0,7.035747563016869e-05,303.15,285.15,297.94209527325694,298.30956244180067,298.2097972684172,297.875200322792,298.48074691499414,298.1634804442522,0.0,0.0,0.0,-4.7180554277874705e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070116.0,21070116.0,292.59296415714283,286.88115417453656,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.2335350651374536e-18,0.0,294.15,289.5997586457219,0.0008031880739186811,0.0,0.00045186767615789124,0.0,9.525918617703802e-05,0.0,9.04602951238284e-05,0.0,9.525899857980869e-05,0.0,7.03581057677388e-05,303.15,285.15,297.9418529852806,298.30875641179114,298.2093454477759,297.8748034360091,298.47976872352933,298.1629054008772,0.0,0.0,0.0,-4.718139837397368e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070152.0,21070152.0,292.58879668571427,286.8776758342658,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.1976852879311172e-18,0.0,294.15,289.59229944346595,0.0008031952550378217,0.0,0.0004518716674400503,0.0,9.526002691239884e-05,0.0,9.046109398154923e-05,0.0,9.525983998883523e-05,0.0,7.035872674798827e-05,303.15,285.15,297.94161039782546,298.3079535247206,298.208893298864,297.87440607296196,298.4787923805901,298.16233113499237,0.0,0.0,0.0,-4.71822301980497e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070188.0,21070188.0,292.58481624285713,286.8743535931472,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.1835070134183164e-18,0.0,294.15,289.58488145195577,0.0008032021607785185,0.0,0.00045187550440189473,0.0,9.526083512078692e-05,0.0,9.046186194695098e-05,0.0,9.526064886533198e-05,0.0,7.035932370379473e-05,303.15,285.15,297.94136668713026,298.307162476805,298.2084399202084,297.8740069196418,298.47782300370744,298.1617598014986,0.0,0.0,0.0,-4.718302981600657e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070224.0,21070224.0,292.5810272,286.87119110008945,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.080045182538919e-18,0.0,294.15,289.57747052699085,0.0008032091245113138,0.0,0.0004518793740969823,0.0,9.526165023071635e-05,0.0,9.046263646552493e-05,0.0,9.526146464237978e-05,0.0,7.035992575703265e-05,303.15,285.15,297.9411219435493,298.3063706013929,298.2079850326614,297.87360720016727,298.4768523679211,298.1611874291384,0.0,0.0,0.0,-4.718383627896923e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070260.0,21070260.0,292.5774339285714,286.8681920039973,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.0666258582348335e-18,0.0,294.15,289.5700592655655,0.000803216029602637,0.0,0.00045188321079712914,0.0,9.526245838486609e-05,0.0,9.046340437876436e-05,0.0,9.526227346370762e-05,0.0,7.036052267275678e-05,303.15,285.15,297.940876788814,298.30557720026525,298.2075295054278,297.87320736607523,298.47588044903745,298.1606142619239,0.0,0.0,0.0,-4.7184635858154994e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070296.0,21070296.0,292.5740408,286.8653599537699,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.0334550888374823e-18,0.0,294.15,289.5626800276476,0.0008032226650552066,0.0,0.0004518868962673132,0.0,9.526323466225265e-05,0.0,9.046414201803707e-05,0.0,9.526305040398807e-05,0.0,7.03610960443107e-05,303.15,285.15,297.94063128463944,298.30479454336455,298.2070734225505,297.87280669871035,298.4749157607569,298.16004434200437,0.0,0.0,0.0,-4.718540387212196e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070332.0,21070332.0,292.5708521857143,286.8626985982993,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.9371032176461956e-18,0.0,294.15,289.55531739530863,0.0008032291921042882,0.0,0.0004518905209930086,0.0,9.526399813621776e-05,0.0,9.046486749729964e-05,0.0,9.526381453861879e-05,0.0,7.03616599592483e-05,303.15,285.15,297.940385382414,298.3040165215244,298.2066166670616,297.872405651959,298.47395412020813,298.15947566863343,0.0,0.0,0.0,-4.718615921196532e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070368.0,21070368.0,292.5678724571428,286.8602115864687,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.9246060774367927e-18,0.0,294.15,289.5479624906478,0.0008032356517025477,0.0,0.00045189410788508,0.0,9.526475363544614e-05,0.0,9.046558540282991e-05,0.0,9.52645706974785e-05,0.0,7.036221798404804e-05,303.15,285.15,297.940138962022,298.3032392190831,298.2061590077706,297.8720045099778,298.4729928212406,298.15890690401886,0.0,0.0,0.0,-4.718690665918429e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070404.0,21070404.0,292.56510598571424,286.85790256715137,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.8937148234050032e-18,0.0,294.15,289.5406354566603,0.0008032418963087621,0.0,0.00045189757422400525,0.0,9.526548372435766e-05,0.0,9.046627917550046e-05,0.0,9.5265301442323e-05,0.0,7.036275724078661e-05,303.15,285.15,297.93989313380985,298.3024726576133,298.20570186408037,297.87160372701436,298.4720396889503,298.15834221429367,0.0,0.0,0.0,-4.7187628944783043e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070440.0,21070440.0,292.56255714285714,286.85577518920843,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.8693591986939336e-18,0.0,294.15,289.53333102743926,0.0008032479665284799,0.0,0.0004519009427785291,0.0,9.526619320217039e-05,0.0,9.046695337325858e-05,0.0,9.526601157307043e-05,0.0,7.036328127416675e-05,303.15,285.15,297.9396477859265,298.3017148077747,298.2052451386468,297.8712032352999,298.4710931804291,298.15778082961543,0.0,0.0,0.0,-4.7188330821580955e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070476.0,21070476.0,292.5602303,286.8538331014874,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.8039843111653346e-18,0.0,294.15,289.5260346135545,0.0008032540875212823,0.0,0.00045190434001614554,0.0,9.526690872781922e-05,0.0,9.046763331340939e-05,0.0,9.526672775054973e-05,0.0,7.036380977443185e-05,303.15,285.15,297.93940167633906,298.3009564934091,298.20478710698984,297.8708027931792,298.4701459953191,298.1572188130473,0.0,0.0,0.0,-4.718903869663362e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070512.0,21070512.0,292.5581298285714,286.85207995282053,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.7019020810472056e-18,0.0,294.15,289.51874795332355,0.0008032600345267315,0.0,0.0004519076395088266,0.0,9.526760364895445e-05,0.0,9.046829368612459e-05,0.0,9.52674233222518e-05,0.0,7.036432305624344e-05,303.15,285.15,297.9391558261076,298.30020212559714,298.2043292280979,297.8704025689109,298.46920197482126,298.15665834470695,0.0,0.0,0.0,-4.71897261663555e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070548.0,21070548.0,292.5562601,286.8505193920232,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.69092233111144e-18,0.0,294.15,289.51148065903243,0.0008032657900204841,0.0,0.00045191083153519706,0.0,9.526827591748634e-05,0.0,9.046893254557883e-05,0.0,9.526809623879692e-05,0.0,7.036481960685886e-05,303.15,285.15,297.9389104888178,298.29945559080505,298.20387164987045,297.8700027744862,298.4682642335103,298.156100947498,0.0,0.0,0.0,-4.7190391203166884e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070584.0,21070584.0,292.55462548571427,286.849155067892,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.6108008022239433e-18,0.0,294.15,289.5042327730948,0.0008032713889122166,0.0,0.00045191393573391176,0.0,9.526892967347724e-05,0.0,9.046955382327269e-05,0.0,9.526875064024351e-05,0.0,7.036530248411394e-05,303.15,285.15,297.9386659325954,298.29871695885936,298.2034145343745,297.8696040527816,298.4673332734833,298.15554695041885,0.0,0.0,0.0,-4.719103790814055e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070620.0,21070620.0,292.5532303571428,286.8479906292028,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.6004087883697345e-18,0.0,294.15,289.4969946219719,0.0008032769091828551,0.0,0.0004519169958388546,0.0,9.526957413526313e-05,0.0,9.047016627406302e-05,0.0,9.526939574620658e-05,0.0,7.036577849667058e-05,303.15,285.15,297.93842176823915,298.2979822910007,298.20295765118,297.8692058693065,298.46640571511244,298.1549946589677,0.0,0.0,0.0,-4.7191675411639956e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070656.0,21070656.0,292.55207908571424,286.84702972470933,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.5645618769484468e-18,0.0,294.15,289.48978722273034,0.0008032821586849992,0.0,0.00045191990404328745,0.0,9.527018657866859e-05,0.0,9.047074831658541e-05,0.0,9.527000882976301e-05,0.0,7.036623086046505e-05,303.15,285.15,297.9381797446682,298.2972623532781,298.20250278629146,297.86880986471886,298.4654908905087,298.1544491278931,0.0,0.0,0.0,-4.7192281204503476e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070692.0,21070692.0,292.5511760428571,286.84627600314116,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4904277270151348e-18,0.0,294.15,289.4825954698357,0.0008032873211366231,0.0,0.0004519227634934223,0.0,9.527078874615436e-05,0.0,9.047132059939506e-05,0.0,9.527061163534242e-05,0.0,7.03666756344515e-05,303.15,285.15,297.9379386821493,298.2965490997287,298.20204872329526,297.8684151331725,298.46458190408816,298.1539067084868,0.0,0.0,0.0,-4.719287682377726e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070728.0,21070728.0,292.55052559999996,286.845733113202,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4808122950098528e-18,0.0,294.15,289.4754152316001,0.0008032923988036528,0.0,0.000451925575406266,0.0,9.527138089373181e-05,0.0,9.047188336599284e-05,0.0,9.527120441950405e-05,0.0,7.036711300773201e-05,303.15,285.15,297.9376981650038,298.2958397402558,298.20159496571586,297.86802154714655,298.4636764045836,298.1533661645412,0.0,0.0,0.0,-4.719346252210549e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070764.0,21070764.0,292.5501321285714,286.8454047035677,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4570442370603169e-18,0.0,294.15,289.46825941685853,0.0008032965715459272,0.0,0.00045192787855259593,0.0,9.527186579038288e-05,0.0,9.04723442823914e-05,0.0,9.527168994972573e-05,0.0,7.03674711657724e-05,303.15,285.15,297.93746082386934,298.2951480852804,298.20114393433715,297.86763047173,298.4627837129776,298.15283340563894,0.0,0.0,0.0,-4.7193941972317336e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4383047615138034e-18,0.0,294.15,289.4611264046913,0.0008032998993843984,0.0,0.00045192970667747414,0.0,9.527225054976345e-05,0.0,9.047271010403036e-05,0.0,9.527207533986176e-05,0.0,7.036775536269934e-05,303.15,285.15,297.9372264479692,298.29447295982084,298.2006954482445,297.8672417403133,298.461902979271,298.1523079151238,0.0,0.0,0.0,-4.719432222020338e-08,299.5476148141726,300.16531248923906,299.83568250455033,299.8504635392102,299.7141041339122,0.0,0.0,0.22760588360596942,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4383047615138034e-18,0.0,294.15,289.4611264046913,0.0008032998993843984,0.0,0.00045192970667747414,0.0,9.527225054976345e-05,0.0,9.047271010403036e-05,0.0,9.527207533986176e-05,0.0,7.036775536269934e-05,303.15,285.15,297.9372264479692,298.29447295982084,298.2006954482445,297.8672417403133,298.461902979271,298.1523079151238,0.0,0.0,0.0,-4.719432222020338e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21070836.0,21070836.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3880046308158034e-18,0.0,294.15,289.45400181064747,0.0008033051442841675,0.0,0.00045193261344429395,0.0,9.527286270103941e-05,0.0,9.047329186142705e-05,0.0,9.52726881203525e-05,0.0,7.03682075104686e-05,303.15,285.15,297.93699130419003,298.2937916305077,298.20024654509143,297.8668545577056,298.46102198189953,298.1517812038789,0.0,0.0,0.0,-4.719492775670154e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21070872.0,21070872.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3701530940017267e-18,0.0,294.15,289.4468840112724,0.0008033085789163087,0.0,0.00045193450186291437,0.0,9.527326017308123e-05,0.0,9.0473669753882e-05,0.0,9.527308622111558e-05,0.0,7.036850109687554e-05,303.15,285.15,297.93675726312637,298.2931173775016,298.1997984110176,297.86646800561493,298.46014541170814,298.1512572937937,0.0,0.0,0.0,-4.719532060647282e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21070908.0,21070908.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3613136087496742e-18,0.0,294.15,289.43978364847203,0.0008033097850657037,0.0,0.00045193513679567737,0.0,9.527339339743035e-05,0.0,9.047379670906154e-05,0.0,9.527322007237857e-05,0.0,7.036859951079452e-05,303.15,285.15,297.93652604865366,298.2924612995609,298.1993522446025,297.8660830626699,298.4592802013555,298.1507405713685,0.0,0.0,0.0,-4.719545165925623e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21070944.0,21070944.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2968100383481366e-18,0.0,294.15,289.43270827783084,0.0008033092018453763,0.0,0.00045193476538625565,0.0,9.527331447595227e-05,0.0,9.047372220339244e-05,0.0,9.527314177492239e-05,0.0,7.036854123446002e-05,303.15,285.15,297.9362993356441,298.29183131677235,298.19890917877797,297.8657011522327,298.4584305813686,298.1502343129591,0.0,0.0,0.0,-4.7195372534985844e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21070980.0,21070980.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2677633129660192e-18,0.0,294.15,289.4256429704959,0.0008033081212164631,0.0,0.0004519341142762723,0.0,9.527317659153166e-05,0.0,9.047359170423227e-05,0.0,9.527300451331186e-05,0.0,7.036843940826839e-05,303.15,285.15,297.9360746069257,298.2912122506369,298.1984674798607,297.86532059698925,298.4575872469282,298.1497324362681,0.0,0.0,0.0,-4.7195234995742315e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071016.0,21071016.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2595843910943569e-18,0.0,294.15,289.4186056244231,0.0008033049240688409,0.0,0.0004519322728083852,0.0,9.527278776891217e-05,0.0,9.04732229058394e-05,0.0,9.52726163103133e-05,0.0,7.036815223990277e-05,303.15,285.15,297.93585705780566,298.29063072801523,298.1980308216648,297.8649439209806,298.45676370054946,298.1492452458031,0.0,0.0,0.0,-4.71948488481475e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071052.0,21071052.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.1999010896673943e-18,0.0,294.15,289.41158387378346,0.0008033008898825536,0.0,0.00045192996064056845,0.0,9.527229971909181e-05,0.0,9.047275987758654e-05,0.0,9.527212887825654e-05,0.0,7.036779178262074e-05,303.15,285.15,297.93564334906114,298.2900687273767,298.19759683365515,297.8645696743318,298.45595056389647,298.1487658296643,0.0,0.0,0.0,-4.719436439760129e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071088.0,21071088.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.1921599780847033e-18,0.0,294.15,289.4045742664278,0.0008032961088216418,0.0,0.0004519272284520491,0.0,9.527172312541751e-05,0.0,9.047221276494e-05,0.0,9.527155290091623e-05,0.0,7.036736592711612e-05,303.15,285.15,297.9354324318182,298.28952019755457,298.19716475359985,297.8641976460964,298.4551447684109,298.14829195949596,0.0,0.0,0.0,-4.719379222924186e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071124.0,21071124.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.1246991091252323e-18,0.0,294.15,289.39758530756427,0.00080328972882087,0.0,0.0004519235969901656,0.0,9.527095695672784e-05,0.0,9.047148562562127e-05,0.0,9.527078734621813e-05,0.0,7.036680005209576e-05,303.15,285.15,297.93522759520084,298.2890010970805,298.19673693828133,297.8638291156199,298.45435397551665,298.14782974433984,0.0,0.0,0.0,-4.719303225290553e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071160.0,21071160.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.092414001002329e-18,0.0,294.15,289.3906057375981,0.000803282634486286,0.0,0.00045191956377629004,0.0,9.527010609508701e-05,0.0,9.047067805906992e-05,0.0,9.526993709749463e-05,0.0,7.036617162312486e-05,303.15,285.15,297.9350255392082,298.28849532967945,298.19631108461635,297.863462195599,298.4535699798155,298.14737282578375,0.0,0.0,0.0,-4.719218837845627e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071196.0,21071196.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0542102986319707e-18,0.0,294.15,289.3836537777818,0.0008032737766903086,0.0,0.0004519145388213704,0.0,9.526904616601994e-05,0.0,9.046967195477571e-05,0.0,9.52688777781434e-05,0.0,7.036538877758962e-05,303.15,285.15,297.93483222979495,298.28802923204677,298.19589135583385,297.8631010123569,298.4528062492574,298.146932015858,0.0,0.0,0.0,-4.719113739416095e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071232.0,21071232.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0305974670422588e-18,0.0,294.15,289.37671136887764,0.0008032643101108255,0.0,0.0004519091714962532,0.0,9.526791406241522e-05,0.0,9.046859731101192e-05,0.0,9.526774628314453e-05,0.0,7.036455262416054e-05,303.15,285.15,297.9346422773896,298.2875774150913,298.1954740672291,297.8627418986847,298.452049736651,298.1464970790092,0.0,0.0,0.0,-4.719001492115558e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071268.0,21071268.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0239486106840866e-18,0.0,294.15,289.3697931030571,0.0008032533330635569,0.0,0.000451902954712586,0.0,9.526660288579209e-05,0.0,9.046735261320847e-05,0.0,9.526643571233417e-05,0.0,7.036358420794422e-05,303.15,285.15,297.93446081289176,298.2871617002728,298.1950629485925,297.86238801662796,298.45131147019714,298.14607698971645,0.0,0.0,0.0,-4.718871506346358e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071304.0,21071304.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.754305169308907e-19,0.0,294.15,289.36289278599435,0.0008032416888628851,0.0,0.0004518963628308528,0.0,9.526521263628302e-05,0.0,9.046603282434266e-05,0.0,9.526504606645819e-05,0.0,7.036255738871213e-05,303.15,285.15,297.93428538156354,298.286770449863,298.19465619739435,297.86203857756885,298.4505856952387,298.14566726032575,0.0,0.0,0.0,-4.7187336893050215e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071340.0,21071340.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.597741848418836e-19,0.0,294.15,289.35599845725,0.0008032295807424576,0.0,0.00045188951003174847,0.0,9.526376738302527e-05,0.0,9.046466080210067e-05,0.0,9.526360141614441e-05,0.0,7.036148994388243e-05,303.15,285.15,297.9341119354934,298.2863869717317,298.19425088255696,297.86169073441124,298.4498639168146,298.14526088820156,0.0,0.0,0.0,-4.718590425490587e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071376.0,21071376.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.535822419200659e-19,0.0,294.15,289.34912990888705,0.0008032158195174056,0.0,0.00045188172754561013,0.0,9.526212614381067e-05,0.0,9.046310266476673e-05,0.0,9.526196077691501e-05,0.0,7.036027774442284e-05,303.15,285.15,297.93394813379643,298.2860422001027,298.1938526430241,297.86134912842795,298.449161830477,298.14487078716564,0.0,0.0,0.0,-4.7184277494739087e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071412.0,21071412.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.083983409585216e-19,0.0,294.15,289.34227777320984,0.0008032012360652541,0.0,0.00045187348269546936,0.0,9.526038743478887e-05,0.0,9.04614519663781e-05,0.0,9.526022266593852e-05,0.0,7.03589935540499e-05,303.15,285.15,297.93379038605997,298.2857209279135,298.1934588638938,297.86101180538367,298.44847177770225,298.1444907521906,0.0,0.0,0.0,-4.718255421152484e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071448.0,21071448.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.025378471399516e-19,0.0,294.15,289.33543959861197,0.0008031860243958416,0.0,0.00045186488459776397,0.0,9.525857425871179e-05,0.0,9.045973055109569e-05,0.0,9.525841008623804e-05,0.0,7.035765436252416e-05,303.15,285.15,297.9336376896443,298.2854183303514,298.1930688288657,297.8606784858017,298.4477913825227,298.14411894343715,0.0,0.0,0.0,-4.718075719635434e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071484.0,21071484.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.880514926406268e-19,0.0,294.15,289.3286214464979,0.0008031698017343516,0.0,0.00045185571798144684,0.0,9.525664123459562e-05,0.0,9.045789532356403e-05,0.0,9.52564776561555e-05,0.0,7.035622665158966e-05,303.15,285.15,297.9334926666869,298.28514408850356,298.1926845580826,297.860350448232,298.44712568215755,298.1437594887326,0.0,0.0,0.0,-4.7178841501664224e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071520.0,21071520.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.766300005492408e-19,0.0,294.15,289.3218218406521,0.0008031526426241351,0.0,0.0004518460247652741,0.0,9.525459719923607e-05,0.0,9.045595467553727e-05,0.0,9.525443421265565e-05,0.0,7.035471694807765e-05,303.15,285.15,297.93335475143977,298.28489611175604,298.1923056265719,297.860027303252,298.4464735932115,298.1434114772463,0.0,0.0,0.0,-4.7176815887656935e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071556.0,21071556.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.459726567224671e-19,0.0,294.15,289.3150402660537,0.0008031349960327339,0.0,0.00045183605752856335,0.0,9.525249539934389e-05,0.0,9.045395917135722e-05,0.0,9.525233300241698e-05,0.0,7.035316457982638e-05,303.15,285.15,297.93322347221607,298.2846709098426,298.19193170482384,297.8597098412177,298.44583345295706,298.1430738762114,0.0,0.0,0.0,-4.7174733103519266e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071592.0,21071592.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.32394212515554e-19,0.0,294.15,289.3082674025298,0.000803116753499202,0.0,0.00045182575513155824,0.0,9.525032294473363e-05,0.0,9.045189657104434e-05,0.0,9.525016113646272e-05,0.0,7.035156002621752e-05,303.15,285.15,297.9330955270516,298.284457528051,298.1915602949264,297.85939474892194,298.44519954478415,298.142741528747,0.0,0.0,0.0,-4.717258038342407e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071628.0,21071628.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.270240561457025e-19,0.0,294.15,289.3015185344583,0.000803097403438571,0.0,0.000451814829953312,0.0,9.52480192033549e-05,0.0,9.044970929565773e-05,0.0,9.524785798092859e-05,0.0,7.034985850458226e-05,303.15,285.15,297.93297676433394,298.28427670115025,298.19119580229943,297.8590861811183,298.4445827997244,298.1424236497253,0.0,0.0,0.0,-4.717029768043541e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071664.0,21071664.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.878369033203102e-19,0.0,294.15,289.29478794399273,0.0008030774823519934,0.0,0.00045180358375282735,0.0,9.524564778893399e-05,0.0,9.044745775475788e-05,0.0,9.524548715014665e-05,0.0,7.034810699981645e-05,303.15,285.15,297.9328648555905,298.28411891471694,298.19083651622174,297.85878321863663,298.4439783298985,298.1421163670129,0.0,0.0,0.0,-4.7167948009308124e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071700.0,21071700.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.701904620529428e-19,0.0,294.15,289.28806284910115,0.0008030572941193539,0.0,0.00045179218732954897,0.0,9.524324470645351e-05,0.0,9.04451761406338e-05,0.0,9.524308465064032e-05,0.0,7.034633210511398e-05,303.15,285.15,297.9327549790825,298.28396769671656,298.19047878308044,297.8584820694376,298.44337738891227,298.1418121834459,0.0,0.0,0.0,-4.716556703288176e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071736.0,21071736.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.432555022723455e-19,0.0,294.15,289.28136581217245,0.0008030359947785227,0.0,0.0004517801661583892,0.0,9.524070992310999e-05,0.0,9.044276945785182e-05,0.0,9.524055044696332e-05,0.0,7.034445993652454e-05,303.15,285.15,297.9326556216388,298.28385219121725,298.19012899615706,297.8581887605144,298.4427955182006,298.1415242175456,0.0,0.0,0.0,-4.7163055685227285e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071772.0,21071772.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.080375823830494e-19,0.0,294.15,289.2746781051349,0.0008030143895838407,0.0,0.00045176797303408977,0.0,9.523813889116015e-05,0.0,9.044032835171993e-05,0.0,9.52379799935505e-05,0.0,7.034256099481123e-05,303.15,285.15,297.9325597043636,298.28374794253017,298.18978180938046,297.8578982328165,298.4422197924355,298.14124149630527,0.0,0.0,0.0,-4.716050850659532e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071808.0,21071808.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.034697075997327e-19,0.0,294.15,289.2680090395531,0.0008029921721626876,0.0,0.0004517554357094376,0.0,9.523549529997133e-05,0.0,9.043781834000915e-05,0.0,9.523533697867193e-05,0.0,7.034060846103849e-05,303.15,285.15,297.93247066026703,298.2836661817303,298.1894398172941,297.85761326290265,298.4416563429698,298.1409692530328,0.0,0.0,0.0,-4.715788954157629e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071844.0,21071844.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.87712973145922e-19,0.0,294.15,289.261358477718,0.0008029694171989482,0.0,0.00045174259619661545,0.0,9.523278800618863e-05,0.0,9.043524783321456e-05,0.0,9.523263025898775e-05,0.0,7.033860887669463e-05,303.15,285.15,297.9323881674952,298.28360556471847,298.18910275749096,297.8573332063183,298.44110450195615,298.14070683959585,0.0,0.0,0.0,-4.715520756704494e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071880.0,21071880.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.788680938241456e-19,0.0,294.15,289.2547266169593,0.000802946118949716,0.0,0.00045172945126718616,0.0,9.523001632924398e-05,0.0,9.043261618503517e-05,0.0,9.522985915390567e-05,0.0,7.033656173911375e-05,303.15,285.15,297.93231229590606,298.2835663169526,298.1887706825616,297.8570581154518,298.44056439317757,298.14045436080994,0.0,0.0,0.0,-4.715246191446326e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071916.0,21071916.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.551268431797989e-19,0.0,294.15,289.2481133708435,0.0008029225206346679,0.0,0.000451716137753738,0.0,9.522720911509059e-05,0.0,9.042995078825698e-05,0.0,9.522705250933786e-05,0.0,7.03344883538176e-05,303.15,285.15,297.9322429475217,298.28354643214374,298.1884436086938,297.8567890111654,298.4400350772035,298.1402114153456,0.0,0.0,0.0,-4.7149681154441836e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071952.0,21071952.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.4461160581618e-19,0.0,294.15,289.2415096583589,0.0008028986004829227,0.0,0.00045170264329505823,0.0,9.522436375670235e-05,0.0,9.042724916798729e-05,0.0,9.522420771939597e-05,0.0,7.033238679529262e-05,303.15,285.15,297.9321767042066,298.283536209209,298.1881188550302,297.8565222640828,298.4395111978744,298.1399730460806,0.0,0.0,0.0,-4.714686270670522e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21071988.0,21071988.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.404529210620026e-19,0.0,294.15,289.2349334736022,0.0008028740564490253,0.0,0.00045168879817984855,0.0,9.52214444790972e-05,0.0,9.042447734992333e-05,0.0,9.522128900695051e-05,0.0,7.033023064020804e-05,303.15,285.15,297.9321194238002,298.2835538760138,298.18780079787473,297.85626231883566,298.4390030111162,298.13974788552815,0.0,0.0,0.0,-4.7143971153766426e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072024.0,21072024.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.10106129685593e-19,0.0,294.15,289.2283720342815,0.0008028492727740276,0.0,0.0004516748184255558,0.0,9.521849681979698e-05,0.0,9.042167857864543e-05,0.0,9.52183419110094e-05,0.0,7.03280535224575e-05,303.15,285.15,297.9320670375064,298.2835857797682,298.18748646565524,297.85600684251716,298.4385028938762,298.1395298038646,0.0,0.0,0.0,-4.714105158975234e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072060.0,21072060.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.06170055564276e-19,0.0,294.15,289.22181430632645,0.0008028243495480621,0.0,0.0004516607602087063,0.0,9.521553262013597e-05,0.0,9.041886409991276e-05,0.0,9.521537827424236e-05,0.0,7.032586418804183e-05,303.15,285.15,297.93201590643076,298.28362109253595,298.18717310566876,297.8557526971401,298.438004724841,298.1393135053233,0.0,0.0,0.0,-4.713811573965803e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072096.0,21072096.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.964406083841868e-19,0.0,294.15,289.21529031642285,0.0008027988897408011,0.0,0.00045164640051934625,0.0,9.521250487057679e-05,0.0,9.041598926981187e-05,0.0,9.521235108353912e-05,0.0,7.032362791579222e-05,303.15,285.15,297.93197474282874,298.28368662354103,298.1868670916183,297.8555061761183,298.43752393387433,298.13911171359615,0.0,0.0,0.0,-4.713511706641247e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072132.0,21072132.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.681792668931682e-19,0.0,294.15,289.208779929412,0.0008027732402555997,0.0,0.00045163193428340387,0.0,9.520945466140766e-05,0.0,9.041309311035314e-05,0.0,9.520930143156843e-05,0.0,7.032137505491191e-05,303.15,285.15,297.93193768532046,298.28376414696464,298.18656413889505,297.855263167659,298.43705006416866,298.13891584060156,0.0,0.0,0.0,-4.713209625456125e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072168.0,21072168.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.645136821696717e-19,0.0,294.15,289.20227736450863,0.0008027474374693939,0.0,0.0004516173818981493,0.0,9.520638629191864e-05,0.0,9.041017970473546e-05,0.0,9.520623361831371e-05,0.0,7.03191087808584e-05,303.15,285.15,297.9319031135799,298.2838482939262,298.18626308851856,297.85502280498565,298.43658005294714,298.1387234707915,0.0,0.0,0.0,-4.712905756159076e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072204.0,21072204.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.554528484932298e-19,0.0,294.15,289.1957979628613,0.0008027214339010113,0.0,0.0004516027168282424,0.0,9.520329416998072e-05,0.0,9.040724374124624e-05,0.0,9.520314204981446e-05,0.0,7.031682496326077e-05,303.15,285.15,297.93187453524774,298.2839500793513,298.18596638817314,297.8547870634301,298.43612042871763,298.13853969898395,0.0,0.0,0.0,-4.712599545599302e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072240.0,21072240.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.483090056318895e-19,0.0,294.15,289.1893402905044,0.0008026952419711908,0.0,0.0004515879460446852,0.0,9.520017976499209e-05,0.0,9.040428661538188e-05,0.0,9.52000281956396e-05,0.0,7.031452468741559e-05,303.15,285.15,297.9318515792859,298.28406841126446,298.18567376857095,297.85455565691734,298.43567054846795,298.1383639929013,0.0,0.0,0.0,-4.712291139445079e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072276.0,21072276.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.291336435082553e-19,0.0,294.15,289.18289265922357,0.0008026688995620207,0.0,0.00045157309072519025,0.0,9.51970475400708e-05,0.0,9.04013125664088e-05,0.0,9.519689652029892e-05,0.0,7.031221124979962e-05,303.15,285.15,297.931831725276,298.28419461676737,298.18538350483743,297.85432776059156,298.43522532441517,298.1381925863775,0.0,0.0,0.0,-4.711980979507451e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072312.0,21072312.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.040615300683514e-19,0.0,294.15,289.176454130778,0.0008026425026518872,0.0,0.00045155820485239423,0.0,9.519390887527855e-05,0.0,9.039833240118665e-05,0.0,9.519375840396453e-05,0.0,7.030989305569029e-05,303.15,285.15,297.9318141172852,298.28432732302207,298.18509485314803,297.85410168423374,298.4347839464764,298.1380243848331,0.0,0.0,0.0,-4.711670192470797e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
