,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21072348.0,21072348.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.008095982363012e-19,0.0,294.15,289.1700337897652,0.0008026160153499268,0.0,0.000451543268340301,0.0,9.51907595373403e-05,0.0,9.039534209892765e-05,0.0,9.519060961227319e-05,0.0,7.030756697837926e-05,303.15,285.15,297.93180099585504,298.2844730147466,298.1848094212563,297.8538792423653,298.434350250674,298.1378625849795,0.0,0.0,0.0,-4.71135835953384e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072384.0,21072384.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.770795723480922e-19,0.0,294.15,289.1636316313453,0.000802589498086704,0.0,0.0004515283151851451,0.0,9.518760669306407e-05,0.0,9.039234846540353e-05,0.0,9.518745731202928e-05,0.0,7.030523831124641e-05,303.15,285.15,297.93179204555634,298.28463020860374,298.1845269837845,297.85366057973243,298.43392355223915,298.13770667398325,0.0,0.0,0.0,-4.7110461902070826e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072420.0,21072420.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.740017134852481e-19,0.0,294.15,289.1572385933795,0.0008025629652436788,0.0,0.00045151335337284966,0.0,9.518445202488988e-05,0.0,9.038935309906601e-05,0.0,9.518430318675899e-05,0.0,7.030290829696202e-05,303.15,285.15,297.93178518752353,298.2847931719489,298.18424604843176,297.8534438128387,298.4335003639069,298.13755371693,0.0,0.0,0.0,-4.7107338508762136e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072456.0,21072456.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.633847401467346e-19,0.0,294.15,289.1508736825939,0.0008025365217425326,0.0,0.00045149844214786714,0.0,9.51813080245262e-05,0.0,9.038636786073283e-05,0.0,9.518115972588674e-05,0.0,7.030058616180517e-05,303.15,285.15,297.9317838647266,298.284971487007,298.1839690252826,297.8532315625223,298.4330865335341,298.13740849461453,0.0,0.0,0.0,-4.7104225783429976e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072492.0,21072492.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.414280286168276e-19,0.0,294.15,289.14452398097836,0.0008025100776482514,0.0,0.00045148353076587637,0.0,9.517816399291648e-05,0.0,9.038338259142079e-05,0.0,9.517801623191531e-05,0.0,7.029826400352614e-05,303.15,285.15,297.93178559302385,298.2851578893492,298.1836941733626,297.85302209433394,298.4326776831755,298.137267486649,0.0,0.0,0.0,-4.710111313307018e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072528.0,21072528.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.38580174193929e-19,0.0,294.15,289.1381851204217,0.0008024836546706634,0.0,0.0004514686313907168,0.0,9.517502249382352e-05,0.0,9.038039972610565e-05,0.0,9.517487526912453e-05,0.0,7.029594371572367e-05,303.15,285.15,297.9317895704451,298.2853497794798,298.18342094049615,297.8528150471952,298.4322722784637,298.137129523216,0.0,0.0,0.0,-4.7098003094226433e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072564.0,21072564.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.315406601171706e-19,0.0,294.15,289.1318687081495,0.0008024574655485259,0.0,0.0004514538638355517,0.0,9.517190878666708e-05,0.0,9.037744325075498e-05,0.0,9.517176209553254e-05,0.0,7.029364395488583e-05,303.15,285.15,297.93179684333296,298.2855503786467,298.18315004884255,297.8526108335275,298.43187236468754,298.13699609380745,0.0,0.0,0.0,-4.7094920667811245e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072600.0,21072600.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.259904884463998e-19,0.0,294.15,289.125573988292,0.0008024315024142507,0.0,0.00045143922366558175,0.0,9.516882193644777e-05,0.0,9.03745122775354e-05,0.0,9.516867577623165e-05,0.0,7.029136403042747e-05,303.15,285.15,297.93180730071975,298.28575939357734,298.18288141957464,297.8524093579244,298.43147775696605,298.13686704575247,0.0,0.0,0.0,-4.709186492564842e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072636.0,21072636.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.1109282710346816e-19,0.0,294.15,289.11928900912034,0.0008024053873717585,0.0,0.00045142449814789963,0.0,9.516571709510373e-05,0.0,9.037156421868163e-05,0.0,9.516557146463341e-05,0.0,7.028907081775791e-05,303.15,285.15,297.93181987507995,298.28597302425555,298.18261428317425,297.8522105376147,298.4310861279948,298.1367407696238,0.0,0.0,0.0,-4.708879148018113e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072672.0,21072672.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.0449450389251134e-19,0.0,294.15,289.11301215649195,0.0008023795407893604,0.0,0.000451409923755938,0.0,9.516264411387263e-05,0.0,9.03686464142276e-05,0.0,9.516249901210708e-05,0.0,7.028680113683448e-05,303.15,285.15,297.9318333797078,298.28618898558943,298.1823478202028,297.8520126128243,298.43069598694666,298.1366157570542,0.0,0.0,0.0,-4.708574966509721e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072708.0,21072708.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.0188492455619697e-19,0.0,294.15,289.10676136524376,0.0008023541490674268,0.0,0.00045139560555691033,0.0,9.51596251443015e-05,0.0,9.036577989830351e-05,0.0,9.515948056805185e-05,0.0,7.028457134866336e-05,303.15,285.15,297.9318498655645,298.2864124150898,298.1820835155095,297.85181755686995,298.43031061318743,298.13649479324425,0.0,0.0,0.0,-4.708276140108751e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072744.0,21072744.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.8284227901309035e-19,0.0,294.15,289.1005258322337,0.0008023288531511216,0.0,0.00045138134143030037,0.0,9.51566175756821e-05,0.0,9.036292420769239e-05,0.0,9.515647352309561e-05,0.0,7.028234998115238e-05,303.15,285.15,297.9318683404482,298.28664026850146,298.1818206298439,297.8516248880438,298.4299281677451,298.1363764589165,0.0,0.0,0.0,-4.7079784516485446e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072780.0,21072780.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.803723880979704e-19,0.0,294.15,289.09429439225744,0.0008023036735013195,0.0,0.000451367142762054,0.0,9.515362380699029e-05,0.0,9.036008162144698e-05,0.0,9.515348027752909e-05,0.0,7.028013880620813e-05,303.15,285.15,297.93188740493423,298.28686931901484,298.1815581605594,297.8514330239054,298.429546538878,298.1362588894584,0.0,0.0,0.0,-4.707682138181861e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072816.0,21072816.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.7426714910638327e-19,0.0,294.15,289.08809302656425,0.0008022791950185111,0.0,0.0004513533388968217,0.0,9.515071327107959e-05,0.0,9.035731807246741e-05,0.0,9.515057026106203e-05,0.0,7.027798910662499e-05,303.15,285.15,297.9319086538297,298.2871031913098,298.1812974138499,297.8512437890967,298.4291680516852,298.1361442199543,0.0,0.0,0.0,-4.707394070223408e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072852.0,21072852.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.56533125699727e-19,0.0,294.15,289.0819058177372,0.0008022548992107267,0.0,0.0004513396379612017,0.0,9.514782443566128e-05,0.0,9.035457512958409e-05,0.0,9.514768194336274e-05,0.0,7.027585543491067e-05,303.15,285.15,297.9319310756406,298.2873394448192,298.1810375573215,297.8510561394758,298.42879117775374,298.1360310790022,0.0,0.0,0.0,-4.707108158482068e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072888.0,21072888.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.5423296718438453e-19,0.0,294.15,289.0757274244059,0.0008022307740127366,0.0,0.0004513260331087194,0.0,9.514495585679176e-05,0.0,9.035185142203519e-05,0.0,9.514481388111427e-05,0.0,7.02737367245882e-05,303.15,285.15,297.9319544263399,298.28757733275165,298.18077836349374,297.85086995557066,298.4284154918724,298.1359191140057,0.0,0.0,0.0,-4.7068242597934136e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072924.0,21072924.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.3744823000812873e-19,0.0,294.15,289.0695667499965,0.0008022071879144831,0.0,0.00045131273174415327,0.0,9.514215125892497e-05,0.0,9.034918847084585e-05,0.0,9.514200979767312e-05,0.0,7.02716652703642e-05,303.15,285.15,297.9319786621399,298.2878166300977,298.18051994302016,297.85068524670635,298.42804069285114,298.13580823496306,0.0,0.0,0.0,-4.7065467001431914e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072960.0,21072960.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.3310820882441373e-19,0.0,294.15,289.0634149634497,0.0008021838791127402,0.0,0.0004512995864829328,0.0,9.51393795705886e-05,0.0,9.034655677055504e-05,0.0,9.513923862264554e-05,0.0,7.026961812298067e-05,303.15,285.15,297.9320033418871,298.2880566342568,298.18026191054435,297.850501277775,298.4276663388206,298.1356979006568,0.0,0.0,0.0,-4.706272404750376e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21072996.0,21072996.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.2145880955328165e-19,0.0,294.15,289.0572895329865,0.0008021613155044581,0.0,0.00045128686074867884,0.0,9.513669632667945e-05,0.0,9.034400905695451e-05,0.0,9.513655588881618e-05,0.0,7.026763630027306e-05,303.15,285.15,297.9320287997392,298.2882967197538,298.18000476169885,297.8503197294429,298.4272921514716,298.1355884324213,0.0,0.0,0.0,-4.7060068678405404e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073032.0,21073032.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.1425858323898636e-19,0.0,294.15,289.05117137798817,0.0008021390097877944,0.0,0.00045127428018177393,0.0,9.513404368666415e-05,0.0,9.034149040490562e-05,0.0,9.513390375796426e-05,0.0,7.02656770814754e-05,303.15,285.15,297.9320542037965,298.2885362672181,298.1797477168066,297.85013856105525,298.42691758162067,298.13547886609945,0.0,0.0,0.0,-4.7057443661841027e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073068.0,21073068.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.1223115716227056e-19,0.0,294.15,289.04507721517194,0.0008021175361912035,0.0,0.0004512621680173134,0.0,9.513148979432244e-05,0.0,9.033906552395417e-05,0.0,9.513135037183371e-05,0.0,7.026379079730287e-05,303.15,285.15,297.93207942740435,298.28877403452975,298.1794910126853,297.84995864206496,298.4265417447267,298.13536897228227,0.0,0.0,0.0,-4.7054916410743217e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073104.0,21073104.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.9743660556290167e-19,0.0,294.15,289.0389993954818,0.0008020963168475175,0.0,0.0004512501990712827,0.0,9.512896609606906e-05,0.0,9.033666931465297e-05,0.0,9.51288271778256e-05,0.0,7.026192681433442e-05,303.15,285.15,297.9321047411112,298.28901074875,298.17923462267896,297.8497801163775,298.426165348519,298.1352591154873,0.0,0.0,0.0,-4.705241909982777e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073140.0,21073140.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.9551770577002167e-19,0.0,294.15,289.03292627958984,0.0008020753363766531,0.0,0.00045123836456499616,0.0,9.512647073990178e-05,0.0,9.033430001924971e-05,0.0,9.512633232529017e-05,0.0,7.026008376471959e-05,303.15,285.15,297.932130125202,298.28924719158755,298.17897833983744,297.84960210672045,298.425788854447,298.13514932355895,0.0,0.0,0.0,-4.70499498924896e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073176.0,21073176.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.9077444291386817e-19,0.0,294.15,289.0268786603746,0.0008020555114681363,0.0,0.0004512271804392868,0.0,9.512411249474012e-05,0.0,9.033206092554373e-05,0.0,9.512397458059791e-05,0.0,7.025834198475118e-05,303.15,285.15,297.93215430042574,298.28947877623625,298.1787219356282,297.84942506198007,298.42540878581286,298.13503777201663,0.0,0.0,0.0,-4.7047616383404675e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073212.0,21073212.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.769965818619321e-19,0.0,294.15,289.0208460083358,0.0008020361747808555,0.0,0.00045121627114294414,0.0,9.512181218866074e-05,0.0,9.03298768508992e-05,0.0,9.512167477315508e-05,0.0,7.025664299834798e-05,303.15,285.15,297.9321778483437,298.2897075675246,298.17846548469157,297.84924881666694,298.4250267746633,298.13492529837805,0.0,0.0,0.0,-4.704534024634768e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073248.0,21073248.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.7520955002515663e-19,0.0,294.15,289.01482489280784,0.0008020172428731281,0.0,0.00045120558969588917,0.0,9.51195599173024e-05,0.0,9.032773839018445e-05,0.0,9.511942299901072e-05,0.0,7.025497949019226e-05,303.15,285.15,297.93220101307054,298.28993427544196,298.1782090269475,297.8490734737696,298.42464345591543,298.134812249029,0.0,0.0,0.0,-4.704311167967625e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073284.0,21073284.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.7079224706562113e-19,0.0,294.15,289.00881963058384,0.000801999128805019,0.0,0.0004511953685251814,0.0,9.511740467956735e-05,0.0,9.032569207355031e-05,0.0,9.511726825651129e-05,0.0,7.025338765069306e-05,303.15,285.15,297.9322227568604,298.29015614779,298.177952198984,297.848898492765,298.424256482158,298.1346972157115,0.0,0.0,0.0,-4.704097914655779e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073320.0,21073320.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.6730950813223794e-19,0.0,294.15,289.002831505746,0.0008019818988317672,0.0,0.00045118564491873517,0.0,9.511535433634137e-05,0.0,9.03237453657736e-05,0.0,9.511521840638586e-05,0.0,7.025187328587008e-05,303.15,285.15,297.93224296462387,298.29037279292925,298.1776949707994,297.84872390295675,298.42386555732276,298.1345800377264,0.0,0.0,0.0,-4.7038950415888114e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073356.0,21073356.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.5796120897085695e-19,0.0,294.15,288.9968621046219,0.0008019651509166543,0.0,0.0004511761927121912,0.0,9.511336120964138e-05,0.0,9.03218529906087e-05,0.0,9.511322577053854e-05,0.0,7.025040118092482e-05,303.15,285.15,297.9322617793526,298.29058406323765,298.1774373819156,297.84855041530864,298.423470981197,298.1344609242023,0.0,0.0,0.0,-4.703697832400168e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073392.0,21073392.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.5382075377325155e-19,0.0,294.15,288.9909001036436,0.0008019490185660928,0.0,0.00045116708689378913,0.0,9.511144110658539e-05,0.0,9.032002995978086e-05,0.0,9.511130615736859e-05,0.0,7.024898301097123e-05,303.15,285.15,297.9322796071215,298.29079229231917,298.1771794853193,297.84837698669537,298.42307399851734,298.13434047399454,0.0,0.0,0.0,-4.703507849938541e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073428.0,21073428.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.5218323981990885e-19,0.0,294.15,288.9849609532503,0.0008019342372827862,0.0,0.0004511587414104218,0.0,9.510968129390813e-05,0.0,9.031835914256538e-05,0.0,9.510954683172929e-05,0.0,7.024768323087748e-05,303.15,285.15,297.93229438585445,298.29099112812486,298.17692063859477,297.84820373917205,298.4226695809642,298.1342158945421,0.0,0.0,0.0,-4.7033337250651e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073464.0,21073464.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.402339584351795e-19,0.0,294.15,288.97903796901977,0.0008019199141177011,0.0,0.0004511506538295178,0.0,9.51079758520271e-05,0.0,9.031673995580764e-05,0.0,9.51078418749499e-05,0.0,7.024642360882254e-05,303.15,285.15,297.9323072781204,298.29118357111327,298.17666119305585,297.84803108304476,298.42226054338937,298.13408873374476,0.0,0.0,0.0,-4.7031649810974455e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073500.0,21073500.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.371442386620715e-19,0.0,294.15,288.9731196734432,0.0008019059525526396,0.0,0.00045114276973073523,0.0,9.510631330717241e-05,0.0,9.031516150467224e-05,0.0,9.510617981458498e-05,0.0,7.024519567035056e-05,303.15,285.15,297.93231967908594,298.2913742106072,298.17640158833757,297.84785869536057,298.4218502984875,298.1339608943758,0.0,0.0,0.0,-4.703000482776412e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073536.0,21073536.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.28850873779913e-19,0.0,294.15,288.96722706648916,0.0008018939752567362,0.0,0.0004511360022264503,0.0,9.510488615677615e-05,0.0,9.03138065875093e-05,0.0,9.510475314541813e-05,0.0,7.024414159334587e-05,303.15,285.15,297.9323278947052,298.29155287877745,298.1761406106898,297.84768641153687,298.4214299339312,298.1338275459281,0.0,0.0,0.0,-4.702859268029837e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073572.0,21073572.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.180071575682795e-19,0.0,294.15,288.961342905587,0.0008018826842863265,0.0,0.0004511296209290158,0.0,9.510354042439076e-05,0.0,9.031252898609484e-05,0.0,9.510340789317877e-05,0.0,7.024314765138083e-05,303.15,285.15,297.9323345101559,298.29172729957435,298.17587910614776,297.8475142362113,298.4210057831403,298.13369218704594,0.0,0.0,0.0,-4.702726107592775e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073608.0,21073608.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.1660069352962349e-19,0.0,294.15,288.95547561979896,0.0008018727741110701,0.0,0.00045112401662593784,0.0,9.510235849366631e-05,0.0,9.031140693318345e-05,0.0,9.510222644045022e-05,0.0,7.024227469271319e-05,303.15,285.15,297.9323379271768,298.2918932325581,298.17561654820673,297.8473422779599,298.4205740644412,298.1335528100686,0.0,0.0,0.0,-4.7026091487078004e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073644.0,21073644.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.1174914189408464e-19,0.0,294.15,288.94962477721015,0.0008018644838970902,0.0,0.00045111932386327007,0.0,9.510136872846634e-05,0.0,9.031046736380049e-05,0.0,9.510123715111644e-05,0.0,7.024154366679646e-05,303.15,285.15,297.93233743984047,298.29205103394276,298.1753526269669,297.84716989625144,298.4201336477653,298.13340892895343,0.0,0.0,0.0,-4.70251119580866e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073680.0,21073680.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.090257737453418e-19,0.0,294.15,288.9437907204694,0.00080185784739682,0.0,0.00045111556163306545,0.0,9.510057513257925e-05,0.0,9.030971408001125e-05,0.0,9.510044402892463e-05,0.0,7.024095753081412e-05,303.15,285.15,297.9323329667918,298.292200534299,298.1750873140176,297.8469970822601,298.419684351863,298.1332604498463,0.0,0.0,0.0,-4.7024326442595384e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073716.0,21073716.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.0171576266842972e-19,0.0,294.15,288.93797337563853,0.0008018518495889142,0.0,0.0004511121588958239,0.0,9.509985732401513e-05,0.0,9.030903276428959e-05,0.0,9.509972669205995e-05,0.0,7.024042737104282e-05,303.15,285.15,297.93232507564784,298.292342189597,298.17482077095406,297.8468245147702,298.4192276362148,298.1331080374368,0.0,0.0,0.0,-4.702361588543614e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073752.0,21073752.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.991214367682787e-19,0.0,294.15,288.9321616645467,0.0008018472218608366,0.0,0.00045110952700689287,0.0,9.509930202016531e-05,0.0,9.030850576636755e-05,0.0,9.509917185904761e-05,0.0,7.024001723667916e-05,303.15,285.15,297.93231554401086,298.2924800641739,298.1745536579081,297.8466518047899,298.4187669274092,298.13295359965844,0.0,0.0,0.0,-4.702306604048256e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073788.0,21073788.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.978368131657147e-19,0.0,294.15,288.92636574346477,0.0008018451414791863,0.0,0.0004511083283858068,0.0,9.509904886815451e-05,0.0,9.030826569759598e-05,0.0,9.509891917568399e-05,0.0,7.023983027058194e-05,303.15,285.15,297.93230141477386,298.29260733604485,298.17428494978634,297.84647869777183,298.4182950210805,298.1327934838914,0.0,0.0,0.0,-4.702281500761133e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073824.0,21073824.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.8846264638736938e-19,0.0,294.15,288.92059083482053,0.0008018441668343244,0.0,0.00045110775205285545,0.0,9.509892690430621e-05,0.0,9.030815020648892e-05,0.0,9.509879767794761e-05,0.0,7.023974019955431e-05,303.15,285.15,297.9322813947792,298.29272163463895,298.17401403103855,297.84630494550566,298.4178103839058,298.13262647797364,0.0,0.0,0.0,-4.7022693714412636e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073860.0,21073860.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.860387727234285e-19,0.0,294.15,288.91482408803415,0.0008018438610556697,0.0,0.00045110755209888144,0.0,9.509888428657692e-05,0.0,9.030811006365481e-05,0.0,9.509875552530794e-05,0.0,7.023970873327545e-05,303.15,285.15,297.93225907867793,298.2928309109161,298.17374222601245,297.8461309136676,298.4173209692562,298.132456819706,0.0,0.0,0.0,-4.7022650890186686e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073896.0,21073896.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.8483855137955245e-19,0.0,294.15,288.90907507769464,0.0008018464811115161,0.0,0.0004511089983632211,0.0,9.509918871339893e-05,0.0,9.030839948099374e-05,0.0,9.509906041476993e-05,0.0,7.023993359286114e-05,303.15,285.15,297.93223065262487,298.29292508577333,298.17346814874037,297.8459560093435,298.4168167762389,298.1322793345442,0.0,0.0,0.0,-4.7022951271113784e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073932.0,21073932.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.7608028551399637e-19,0.0,294.15,288.9033412263473,0.0008018503267160109,0.0,0.0004511111342591559,0.0,9.509963852452178e-05,0.0,9.030882695745331e-05,0.0,9.509951068664941e-05,0.0,7.024026583275123e-05,303.15,285.15,297.9321971461834,298.2930072151688,298.1731920853402,297.84578027949584,298.4163012408791,298.13209559341345,0.0,0.0,0.0,-4.7023395430968855e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21073968.0,21073968.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.749443109329134e-19,0.0,294.15,288.8976231351855,0.000801854948390217,0.0,0.0004511137069209512,0.0,9.510018041287834e-05,0.0,9.030934187135911e-05,0.0,9.510005303388785e-05,0.0,7.024066608052787e-05,303.15,285.15,297.93215849193723,298.2930776467853,298.1729139122188,297.8456036123952,298.4157751497429,298.1319057626159,0.0,0.0,0.0,-4.7023930654263484e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21074004.0,21074004.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.7269430056717234e-19,0.0,294.15,288.89191702760337,0.0008018614873449709,0.0,0.0004511173583410888,0.0,9.510094971775825e-05,0.0,9.0310072744347e-05,0.0,9.510082279601965e-05,0.0,7.02412342973348e-05,303.15,285.15,297.93211517690963,298.2931361497275,298.172633871241,297.84542604676403,298.41523769891984,298.1317097887124,0.0,0.0,0.0,-4.70246907854658e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21074040.0,21074040.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.7047322824816712e-19,0.0,294.15,288.88622293554846,0.000801869948697708,0.0,0.00045112209139870277,0.0,9.510194704611763e-05,0.0,9.031102015279649e-05,0.0,9.510182058e-05,0.0,7.02419709314678e-05,303.15,285.15,297.932067188681,298.29318269221596,298.17235195742904,297.8452475802074,298.4146888581341,298.1315076553335,0.0,0.0,0.0,-4.7025676430284104e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21074076.0,21074076.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.6451146973158694e-19,0.0,294.15,288.88055439569746,0.0008018794907589303,0.0,0.000451127432704293,0.0,9.510307260326733e-05,0.0,9.031208932829633e-05,0.0,9.510294658977783e-05,0.0,7.024280227487724e-05,303.15,285.15,297.9320095418494,298.2932060693013,298.1720658711655,297.8450669211055,298.41411920701034,298.1312935220864,0.0,0.0,0.0,-4.702678890379935e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21074112.0,21074112.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.5520224369992424e-19,0.0,294.15,288.87489500590436,0.0008018902818496018,0.0,0.00045113347678861384,0.0,9.510434631560071e-05,0.0,9.031329919469888e-05,0.0,9.510422075354331e-05,0.0,7.024374304517195e-05,303.15,285.15,297.93194808931986,298.29321979778075,298.1717780986087,297.8448852247514,298.4135407344652,298.13107438898516,0.0,0.0,0.0,-4.702804791480857e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21074148.0,21074148.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.5420096293044168e-19,0.0,294.15,288.8692509340756,0.0008019027077028795,0.0,0.00045114044072157007,0.0,9.510581394473604e-05,0.0,9.031469320782192e-05,0.0,9.510568883217474e-05,0.0,7.024482704170975e-05,303.15,285.15,297.93188031036004,298.2932175512614,298.17148752683727,297.8447018152974,298.4129476543379,298.13084697161884,0.0,0.0,0.0,-4.702949872833761e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21074184.0,21074184.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4314020163767472e-19,0.0,294.15,288.8636235724878,0.0008019167761295473,0.0,0.0004511483289103561,0.0,9.510747641990918e-05,0.0,9.031627224998613e-05,0.0,9.510735175476028e-05,0.0,7.024605495081753e-05,303.15,285.15,297.9318052479459,298.29319601791474,298.1711936591837,297.8445165709585,298.4123371661181,298.1306097324242,0.0,0.0,0.0,-4.70311422724512e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21074220.0,21074220.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3948194219716784e-19,0.0,294.15,288.85800415650755,0.0008019316501333026,0.0,0.00045115667038441766,0.0,9.510923445391242e-05,0.0,9.031794203643227e-05,0.0,9.510911023519098e-05,0.0,7.024735343932813e-05,303.15,285.15,297.93172672240775,298.29316529544565,298.1708982222197,297.8443304670732,298.4117183909591,298.1303678196211,0.0,0.0,0.0,-4.703288035739541e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21074256.0,21074256.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3679973529788466e-19,0.0,294.15,288.8523955990325,0.0008019483356425084,0.0,0.0004511660310950021,0.0,9.511120735637132e-05,0.0,9.031981586613247e-05,0.0,9.511108358261836e-05,0.0,7.02488106289131e-05,303.15,285.15,297.93164317056176,298.29312024765,298.1706005298991,297.8441431504792,298.4110863837432,298.1301186964667,0.0,0.0,0.0,-4.703483099256021e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21074292.0,21074292.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2905863579255868e-19,0.0,294.15,288.8468013764082,0.0008019663756679856,0.0,0.00045117615397964573,0.0,9.511334093581531e-05,0.0,9.03218422773385e-05,0.0,9.511321760526429e-05,0.0,7.025038649392966e-05,303.15,285.15,297.93155279265267,298.2930558487159,298.1702997137483,297.8439540056483,298.41043673429596,298.1298598190122,0.0,0.0,0.0,-4.703694059207887e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21074328.0,21074328.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.269871557374953e-19,0.0,294.15,288.8412227126879,0.0008019858361351082,0.0,0.00045118707613860706,0.0,9.511564301355298e-05,0.0,9.032402869725579e-05,0.0,9.511552012429784e-05,0.0,7.025208681116644e-05,303.15,285.15,297.93145478019744,298.2929696580965,298.1699953170836,297.8437628490274,298.4097675569632,298.1295900322736,0.0,0.0,0.0,-4.703921690285992e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21074364.0,21074364.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2535393648502755e-19,0.0,294.15,288.8356560888057,0.0008020065258652512,0.0,0.00045119868998218216,0.0,9.511809090799483e-05,0.0,9.032635358719434e-05,0.0,9.51179684585492e-05,0.0,7.025389482808863e-05,303.15,285.15,297.9313506593913,298.2928659718872,298.16968798245097,297.8435698772238,298.4090827269506,298.1293114435807,0.0,0.0,0.0,-4.704163750150476e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2294340801090318e-19,0.0,294.15,288.8301031726412,0.0008020287742717668,0.0,0.0004512111808501423,0.0,9.51207236911649e-05,0.0,9.032885405073144e-05,0.0,9.512060167981298e-05,0.0,7.025583940315455e-05,303.15,285.15,297.93123939019705,298.2927425381187,298.1693771635147,297.8433745965441,298.40837961347876,298.1290226603707,0.0,0.0,0.0,-4.704424104761151e-08,299.1855189618406,299.7307108853828,299.3600670288397,299.5409934032121,299.4462690615563,0.0,0.0,0.22760588360596942,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2294340801090318e-19,0.0,294.15,288.8301031726412,0.0008020287742717668,0.0,0.0004512111808501423,0.0,9.51207236911649e-05,0.0,9.032885405073144e-05,0.0,9.512060167981298e-05,0.0,7.025583940315455e-05,303.15,285.15,297.93123939019705,298.2927425381187,298.1693771635147,297.8433745965441,298.40837961347876,298.1290226603707,0.0,0.0,0.0,-4.704424104761151e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074436.0,21074436.0,292.54999999999995,286.84533277731975,0.5300028485714285,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.1749756867804144e-19,0.0,294.15,288.82456883405433,0.0008020532494562177,0.0,0.00045122492465499706,0.0,9.512362061045215e-05,0.0,9.033160534266097e-05,0.0,9.512349903484904e-05,0.0,7.025797906820075e-05,303.15,285.15,297.9311181317816,298.29259569099173,298.1690614072618,297.8431760266604,298.40765157697433,298.128720566734,0.0,0.0,0.0,-4.7047105947252345e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074472.0,21074472.0,292.54999999999995,286.8454473786805,0.53001136,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.1598639780277734e-19,0.0,294.15,288.81904648129256,0.0008020805914219804,0.0,0.0004512402813895592,0.0,9.51268575559277e-05,0.0,9.033467953047453e-05,0.0,9.512673641435863e-05,0.0,7.026036987538998e-05,303.15,285.15,297.9309900062872,298.29244076306566,298.1687422425597,297.842974906942,298.40690705990875,298.1284109957527,0.0,0.0,0.0,-4.7050307295122e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074508.0,21074508.0,292.54999999999995,286.845637533599,0.5300254828571428,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.152381164192555e-19,0.0,294.15,288.8135376482722,0.0008021116576026686,0.0,0.0004512577334494754,0.0,9.513053622253383e-05,0.0,9.03381731859447e-05,0.0,9.513041551299412e-05,0.0,7.026308693625307e-05,303.15,285.15,297.9308536680812,298.29228607184723,298.16841900460736,297.84277036846953,298.4061431800107,298.12809445860324,0.0,0.0,0.0,-4.705394572799044e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074544.0,21074544.0,292.54999999999995,286.84590254812224,0.5300451657142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0871712627212335e-19,0.0,294.15,288.8080448577273,0.000802146389751595,0.0,0.0004512772480900011,0.0,9.513464970755426e-05,0.0,9.034207975390225e-05,0.0,9.513452942777982e-05,0.0,7.02661251524612e-05,303.15,285.15,297.93070759880067,298.29213358025004,298.1680908822482,297.8425617793897,298.40535665971487,298.1277701000807,0.0,0.0,0.0,-4.70580144680019e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074580.0,21074580.0,292.54999999999995,286.8462417277304,0.5300703571428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0801574228916914e-19,0.0,294.15,288.80256835300355,0.0008021853367754035,0.0,0.00045129913412059197,0.0,9.513926311173822e-05,0.0,9.03464610555235e-05,0.0,9.513914325936588e-05,0.0,7.026953260720342e-05,303.15,285.15,297.93055136500465,298.2919945228778,298.1677574835061,297.84234845571973,298.40454743420577,298.12743985226285,0.0,0.0,0.0,-4.7062577978078576e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074616.0,21074616.0,292.54999999999995,286.8466543773548,0.5301010057142858,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0662651997883608e-19,0.0,294.15,288.79710255668186,0.0008022276145738307,0.0,0.0004513228941033088,0.0,9.514427156859595e-05,0.0,9.035121750757922e-05,0.0,9.514415214200853e-05,0.0,7.027323184646562e-05,303.15,285.15,297.93038831100097,298.2918679267498,298.16742051546345,297.8421317660643,298.40372325488954,298.12710635483364,0.0,0.0,0.0,-4.706753257456094e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074652.0,21074652.0,292.54999999999995,286.84713980139605,0.53013706,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0157420051775105e-19,0.0,294.15,288.79165265649317,0.0008022750420228444,0.0,0.00045134955136408186,0.0,9.514989080804562e-05,0.0,9.035655397183515e-05,0.0,9.514977180479943e-05,0.0,7.027738220761041e-05,303.15,285.15,297.9302149967045,298.29176462597843,298.1670781224075,297.8419098142757,298.4028769954619,298.1267689109656,0.0,0.0,0.0,-4.707309177505147e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074688.0,21074688.0,292.54999999999995,286.8476973037415,0.5301784685714286,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.994386459184114e-20,0.0,294.15,288.7862190604006,0.0008023273106458262,0.0,0.00045137893236129185,0.0,9.51560842454699e-05,0.0,9.03624357066618e-05,0.0,9.51559656631327e-05,0.0,7.028195666936436e-05,303.15,285.15,297.9300312765437,298.29168779313954,298.16673008806123,297.84168241487964,298.40200901600025,298.12642811772486,0.0,0.0,0.0,-4.707921948529644e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074724.0,21074724.0,292.54999999999995,286.8483261877833,0.53022518,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.520819158859926e-20,0.0,294.15,288.78079970539875,0.0008023838758878681,0.0,0.0004514107307148946,0.0,9.516278729205351e-05,0.0,9.036880137717889e-05,0.0,9.516266912850652e-05,0.0,7.028690752665613e-05,303.15,285.15,297.9298384768915,298.29163781448085,298.16637701229024,297.84144989024213,298.4011228575485,298.1260852102907,0.0,0.0,0.0,-4.7085851899362726e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074760.0,21074760.0,292.54999999999995,286.84902575643576,0.5302771428571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.307566167795428e-20,0.0,294.15,288.7753947271589,0.0008024467988622796,0.0,0.00045144610598128857,0.0,9.517024439617497e-05,0.0,9.037588311726209e-05,0.0,9.517012664899094e-05,0.0,7.029241532821758e-05,303.15,285.15,297.9296361713736,298.2916206019738,298.16601873168304,297.8412118145887,298.40021885895413,298.12574123571466,0.0,0.0,0.0,-4.709323104635241e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074796.0,21074796.0,292.54999999999995,286.8497953121524,0.5303343057142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.895282900641338e-20,0.0,294.15,288.77000366645706,0.0008025145203703616,0.0,0.0004514841809705854,0.0,9.517827063564329e-05,0.0,9.038350532052917e-05,0.0,9.517815330268342e-05,0.0,7.029834349115559e-05,303.15,285.15,297.92942487529285,298.2916347416659,298.16565543195037,297.84096867672463,298.39929791928694,298.1253963289841,0.0,0.0,0.0,-4.710117407424845e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074832.0,21074832.0,292.54999999999995,286.8506341569436,0.5303966171428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.837895355879165e-20,0.0,294.15,288.76462693757037,0.0008025899131081593,0.0,0.0004515265718277063,0.0,9.518720671319091e-05,0.0,9.039199152621588e-05,0.0,9.51870897918623e-05,0.0,7.030494365733626e-05,303.15,285.15,297.929203608422,298.2916886974326,298.16528677531903,297.8407198378639,298.3983598396192,298.1250517517314,0.0,0.0,0.0,-4.711001836781558e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074868.0,21074868.0,292.54999999999995,286.8515415923932,0.5304640257142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.780878044456461e-20,0.0,294.15,288.75925938386445,0.0008026699964291416,0.0,0.0004515716016295317,0.0,9.519669911278249e-05,0.0,9.040100602764979e-05,0.0,9.519658260149324e-05,0.0,7.031195472104458e-05,303.15,285.15,297.92897595874626,298.2917681465301,298.16491468991126,297.84046734973117,298.39741078818474,298.1247073866207,0.0,0.0,0.0,-4.7119414218475333e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074904.0,21074904.0,292.54999999999995,286.85251691967534,0.5305364800000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.203957350537856e-20,0.0,294.15,288.75390670919137,0.0008027585406698678,0.0,0.00045162139157277267,0.0,9.520719500868142e-05,0.0,9.04109734715154e-05,0.0,9.520707890468714e-05,0.0,7.031970696364e-05,303.15,285.15,297.9287373909601,298.2918943809478,298.16453687762356,297.84020872650314,298.396444432115,298.12436436162994,0.0,0.0,0.0,-4.71298045165714e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
