,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21074940.0,21074940.0,292.54999999999995,286.85355943957165,0.5306139285714285,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.151029863583282e-20,0.0,294.15,288.74856729190594,0.0008028543924811466,0.0,0.00045167529278201707,0.0,9.521855760999637e-05,0.0,9.042176395812347e-05,0.0,9.521844191090729e-05,0.0,7.032809935184482e-05,303.15,285.15,297.9284890079691,298.2920634664077,298.164153901336,297.8399446756006,298.39546296980785,298.12402280422424,0.0,0.0,0.0,-4.714105414395922e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21074976.0,21074976.0,292.54999999999995,286.85466845248703,0.53069632,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.046197065153156e-20,0.0,294.15,288.74323949993635,0.0008029579978167181,0.0,0.0004517335561287925,0.0,9.523083980325976e-05,0.0,9.043342770989184e-05,0.0,9.523072450680997e-05,0.0,7.033717094747459e-05,303.15,285.15,297.92823143619586,298.2922749181146,298.1637662070439,297.83967545400196,298.39446883306636,298.12368336968456,0.0,0.0,0.0,-4.715321578105159e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075012.0,21075012.0,292.54999999999995,286.8558432584667,0.5307836028571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.615491415008823e-20,0.0,294.15,288.73792590382527,0.0008030706317505425,0.0,0.00045179689897724797,0.0,9.52441928176837e-05,0.0,9.044610833742289e-05,0.0,9.524407792115985e-05,0.0,7.034703344789923e-05,303.15,285.15,297.9279625137205,298.2925393552444,298.16337268207695,297.83939984043707,298.39345950353317,298.1233467790025,0.0,0.0,0.0,-4.716643956330858e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075048.0,21075048.0,292.54999999999995,286.8570831572117,0.5308757257142858,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.49325752900174e-20,0.0,294.15,288.7326283079789,0.000803192837500624,0.0,0.0004518656269517778,0.0,9.5258681082727e-05,0.0,9.045986702430803e-05,0.0,9.525856658315889e-05,0.0,7.035773444049134e-05,303.15,285.15,297.9276805006266,298.292866735952,298.1629723452428,297.8391167919538,298.3924341374602,298.1230141022471,0.0,0.0,0.0,-4.71807897597492e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075084.0,21075084.0,292.54999999999995,286.8583874480956,0.5309726371428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.396884534512731e-20,0.0,294.15,288.7273413213876,0.0008033227102257742,0.0,0.0004519386683609712,0.0,9.527407867242255e-05,0.0,9.047448922639442e-05,0.0,9.527396456770557e-05,0.0,7.036910705712226e-05,303.15,285.15,297.9273895226482,298.29323805747816,298.16256736779,297.83882860098583,298.3913985483224,298.12268441944497,0.0,0.0,0.0,-4.719604304699433e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075120.0,21075120.0,292.54999999999995,286.85975543017975,0.5310742857142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.301751021521699e-20,0.0,294.15,288.7220670282948,0.0008034637750139583,0.0,0.00045201800639255185,0.0,9.529080366668201e-05,0.0,9.049037196197727e-05,0.0,9.52906899539999e-05,0.0,7.038146009017276e-05,303.15,285.15,297.92708697130587,298.29366751076526,298.1621566024689,297.8385338246805,298.3903511974707,298.12235922133823,0.0,0.0,0.0,-4.721261414564515e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075156.0,21075156.0,292.54999999999995,286.86118640222935,0.53118062,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.978316332707481e-20,0.0,294.15,288.71680959629674,0.0008036157505020308,0.0,0.00045210348279534995,0.0,9.530882270469682e-05,0.0,9.050748355054962e-05,0.0,9.530870938084182e-05,0.0,7.039476889945417e-05,303.15,285.15,297.9267695395431,298.2941717483024,298.16173812969765,297.8382305761748,298.38928845563316,298.1220396898702,0.0,0.0,0.0,-4.723047068408985e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075192.0,21075192.0,292.54999999999995,286.8626796627289,0.5312915885714286,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.888566148775903e-20,0.0,294.15,288.71156377222127,0.0008037776709155279,0.0,0.0004521945541857646,0.0,9.532802123412151e-05,0.0,9.052571521094004e-05,0.0,9.532790829660391e-05,0.0,7.04089488770122e-05,303.15,285.15,297.92644117914006,298.2947321163308,298.16131407524665,297.83792105130334,298.38821580516503,298.1217248454372,0.0,0.0,0.0,-4.724949983249027e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075228.0,21075228.0,292.54999999999995,286.8642345098974,0.53140714,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.777999914307795e-20,0.0,294.15,288.7063326140561,0.0008039530935099768,0.0,0.00045229322185812154,0.0,9.534882115205394e-05,0.0,9.054546758626339e-05,0.0,9.534870859757e-05,0.0,7.04243116345847e-05,303.15,285.15,297.92609815252456,298.2953690038566,298.1608826508624,297.83760303369127,298.3871312627476,298.12141682073644,0.0,0.0,0.0,-4.7270120617997956e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075264.0,21075264.0,292.54999999999995,286.8658502417037,0.5315272228571428,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.394452594793652e-20,0.0,294.15,288.70111235333917,0.0008041378623130524,0.0,0.00045239714768005726,0.0,9.537072955180194e-05,0.0,9.05662726011104e-05,0.0,9.537061737805268e-05,0.0,7.044049311299276e-05,303.15,285.15,297.92574413921864,298.29606346545023,298.16044567538273,297.8372787468885,298.38603790544624,298.1211139864773,0.0,0.0,0.0,-4.72918452363701e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075300.0,21075300.0,292.54999999999995,286.8675261558814,0.5316517857142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.312211654549285e-20,0.0,294.15,288.6959047116493,0.000804336301026028,0.0,0.00045250876412470216,0.0,9.539425922796317e-05,0.0,9.058861721709118e-05,0.0,9.539414743187801e-05,0.0,7.045787206056095e-05,303.15,285.15,297.92537657741275,298.2968296258333,298.1600019884998,297.83694690343094,298.38493455169595,298.1208179293746,0.0,0.0,0.0,-4.731518313501268e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075336.0,21075336.0,292.54999999999995,286.8692615499439,0.5317807771428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.032609103571977e-20,0.0,294.15,288.6907109240271,0.0008045478333085418,0.0,0.0004526277469626309,0.0,9.541934182921068e-05,0.0,9.061243652610866e-05,0.0,9.541923040768554e-05,0.0,7.04763979932313e-05,303.15,285.15,297.92499372179526,298.29767750341614,298.1595506590803,297.83660626974677,298.38382070132917,298.12052977107356,0.0,0.0,0.0,-4.7340067681507354e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075372.0,21075372.0,292.54999999999995,286.8710557211986,0.5319141457142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.746764002548846e-20,0.0,294.15,288.68552924721297,0.0008047717973910854,0.0,0.0004527537238734523,0.0,9.544589886574828e-05,0.0,9.063765599256317e-05,0.0,9.544578781597609e-05,0.0,7.049601293871466e-05,303.15,285.15,297.9245969433954,298.29860043911003,298.15909237509555,297.8362575695368,298.38269799378634,298.12024906418486,0.0,0.0,0.0,-4.736642218694059e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075408.0,21075408.0,292.54999999999995,286.87290796676217,0.53205184,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.654524479487636e-20,0.0,294.15,288.68036022747026,0.0008050094723128889,0.0,0.00045288741443254244,0.0,9.547408203271032e-05,0.0,9.066441966967053e-05,0.0,9.547397135166685e-05,0.0,7.05168289385151e-05,303.15,285.15,297.9241852337439,298.299604440539,298.1586265645634,297.8359002863487,298.3815660851275,298.1199765220645,0.0,0.0,0.0,-4.739439847967451e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075444.0,21075444.0,292.54999999999995,286.87481758357404,0.5321938085714286,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.581799972904152e-20,0.0,294.15,288.67520118600305,0.0008052594401985625,0.0,0.00045302802093474223,0.0,9.550372316400444e-05,0.0,9.069256786319552e-05,0.0,9.55036128491673e-05,0.0,7.053872178574187e-05,303.15,285.15,297.9237612314048,298.30067550366164,298.15815463892955,297.83553592772637,298.3804271188457,298.1197108841136,0.0,0.0,0.0,-4.742383097750417e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075480.0,21075480.0,292.54999999999995,286.87678386841117,0.53234,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.510010797642868e-20,0.0,294.15,288.6700538759863,0.0008055243705284276,0.0,0.00045317704521126136,0.0,9.553513886377643e-05,0.0,9.072240122771478e-05,0.0,9.553502891208642e-05,0.0,7.056192532312517e-05,303.15,285.15,297.92332186337245,298.30183114474266,298.1576751566205,297.8351626294704,298.37928024892057,298.1194542086253,0.0,0.0,0.0,-4.7455035562223126e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075516.0,21075516.0,292.54999999999995,286.8788061179019,0.5324903628571428,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.265942132134302e-20,0.0,294.15,288.6649226661689,0.0008058041635277116,0.0,0.00045333443117419184,0.0,9.556831730847468e-05,0.0,9.075390853498999e-05,0.0,9.556820771643629e-05,0.0,7.058643081781975e-05,303.15,285.15,297.9228622902177,298.3030986796454,298.1571852327952,297.83477727916784,298.3781223499513,298.1192091663556,0.0,0.0,0.0,-4.7488002222090995e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075552.0,21075552.0,292.54999999999995,286.88088362853955,0.5326448457142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.2319691272059165e-20,0.0,294.15,288.65980314801806,0.0008060978871156074,0.0,0.0004534996544024559,0.0,9.560314794337206e-05,0.0,9.078698480001655e-05,0.0,9.56030387081115e-05,0.0,7.061215661449573e-05,303.15,285.15,297.9223874256683,298.3044519423962,298.156687294377,297.83438245797754,298.37695698968696,298.1189732220212,0.0,0.0,0.0,-4.752262287145553e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075588.0,21075588.0,292.54999999999995,286.88301569669636,0.5328033971428572,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.1646792295997874e-20,0.0,294.15,288.6546924022905,0.0008064024229447697,0.0,0.0004536709605254658,0.0,9.563926092584569e-05,0.0,9.082127881182611e-05,0.0,9.563915204524426e-05,0.0,7.06388295486703e-05,303.15,285.15,297.9219008724661,298.30587097353157,298.15618325547433,297.83398036060004,298.3757861819558,298.1187443288056,0.0,0.0,0.0,-4.755853147966404e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075624.0,21075624.0,292.54999999999995,286.88520161863687,0.5329659657142858,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.919959535220305e-20,0.0,294.15,288.649596904447,0.0008067237545791162,0.0,0.0004538517158819842,0.0,9.567736592102463e-05,0.0,9.085746448454055e-05,0.0,9.567725739147365e-05,0.0,7.066697377655365e-05,303.15,285.15,297.9213939783447,298.30740543302153,298.1556683888193,297.8335653693494,298.37460610531207,298.1185278549694,0.0,0.0,0.0,-4.7596435563387906e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075660.0,21075660.0,292.54999999999995,286.88744069053104,0.5331325,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.8409907937150155e-20,0.0,294.15,288.6445141169216,0.0008070586889205081,0.0,0.00045404012405200755,0.0,9.571708422180673e-05,0.0,9.089518218924651e-05,0.0,9.571697604042265e-05,0.0,7.069630958638817e-05,303.15,285.15,297.9208703970578,298.3090358047942,298.1551443358596,297.8331393512487,298.3734187043762,298.11832171866735,0.0,0.0,0.0,-4.763596054187724e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075696.0,21075696.0,292.54999999999995,286.88973220846776,0.5333029485714286,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.809759344533388e-20,0.0,294.15,288.63944094093534,0.0008074049248781098,0.0,0.0004542348904402623,0.0,9.575814291168523e-05,0.0,9.093417275829317e-05,0.0,9.575803507624466e-05,0.0,7.072663540298781e-05,303.15,285.15,297.9203339755062,298.3107403601878,298.1546132284759,297.8327047406753,298.372226040177,298.1181236690045,0.0,0.0,0.0,-4.767683664877471e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075732.0,21075732.0,292.54999999999995,286.89207546846745,0.5334772600000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.552297277826523e-20,0.0,294.15,288.6343798275918,0.0008077639955917415,0.0,0.000454436877595987,0.0,9.580072382659638e-05,0.0,9.097460886716364e-05,0.0,9.580061633442163e-05,0.0,7.075808552974444e-05,303.15,285.15,297.91978166759577,298.3125376536686,298.1540732078725,297.83225922756736,298.37102704103967,298.1179357595488,0.0,0.0,0.0,-4.771924674962493e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075768.0,21075768.0,292.54999999999995,286.89446976649504,0.5336553828571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.479229768954864e-20,0.0,294.15,288.6293313608059,0.0008081346860640716,0.0,0.00045464540198446204,0.0,9.584468286930048e-05,0.0,9.101635367771466e-05,0.0,9.584457571782895e-05,0.0,7.079055353693082e-05,303.15,285.15,297.9192132564456,298.3144301361312,298.1535238445386,297.83180227658767,298.3698216516634,298.1177582330733,0.0,0.0,0.0,-4.776304924693494e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075804.0,21075804.0,292.54999999999995,286.89691439847246,0.5338372657142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.4503322058602243e-20,0.0,294.15,288.6242959281469,0.0008085187782426498,0.0,0.00045486146610933226,0.0,9.589023137957e-05,0.0,9.105960788312118e-05,0.0,9.589012456597663e-05,0.0,7.082419551937625e-05,303.15,285.15,297.91862857867073,298.3164207883869,298.1529648537139,297.8313331160522,298.36861077521394,298.1175916224076,0.0,0.0,0.0,-4.7808456768623624e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075840.0,21075840.0,292.54999999999995,286.89940866029144,0.5340228571428572,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.393095171167416e-20,0.0,294.15,288.6192680460634,0.0008089106339465367,0.0,0.0004550818979479247,0.0,9.59367006565196e-05,0.0,9.11037364698021e-05,0.0,9.593659417933327e-05,0.0,7.085851757691826e-05,303.15,285.15,297.91803447788885,298.31846830747776,298.1524002858928,297.8308568827042,298.367396720326,298.11743133485794,0.0,0.0,0.0,-4.7854804450217345e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075876.0,21075876.0,292.54999999999995,286.9019518478251,0.5342121057142858,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.23946065142495e-20,0.0,294.15,288.6142571309738,0.0008093136581338992,0.0,0.0004553086131845547,0.0,9.598449455029647e-05,0.0,9.114912294259891e-05,0.0,9.598438840658978e-05,0.0,7.089381799186446e-05,303.15,285.15,297.91742129481696,298.3206339056521,298.1518235313619,297.83036530724223,298.3661757623494,298.1172839602845,0.0,0.0,0.0,-4.790249672039031e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075912.0,21075912.0,292.54999999999995,286.90454325694066,0.53440496,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.973758886368554e-20,0.0,294.15,288.60925109896715,0.0008097233823158404,0.0,0.0004555390977777963,0.0,9.603308306961539e-05,0.0,9.119526401031228e-05,0.0,9.603297725836815e-05,0.0,7.092970531450333e-05,303.15,285.15,297.91680244357804,298.32283506085605,298.15124328878255,297.829869158344,298.3649533542039,298.1171406611529,0.0,0.0,0.0,-4.795100628469618e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075948.0,21075948.0,292.54999999999995,286.90718218351117,0.5346013685714286,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.909977317423611e-20,0.0,294.15,288.6042566745857,0.0008101420029745311,0.0,0.00045577458751128294,0.0,9.60827267331462e-05,0.0,9.124240706706325e-05,0.0,9.608262125233224e-05,0.0,7.096637196301258e-05,303.15,285.15,297.9161710234538,298.3251170060505,298.15065493865364,297.829362165277,298.3637280343099,298.11700663354895,0.0,0.0,0.0,-4.800059464441304e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21075984.0,21075984.0,292.54999999999995,286.9098679234271,0.53480128,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.688723062714452e-20,0.0,294.15,288.5992727839465,0.0008105662769339692,0.0,0.00045601325780733815,0.0,9.613304089799594e-05,0.0,9.129018684704351e-05,0.0,9.613293574613778e-05,0.0,7.100353384147549e-05,303.15,285.15,297.9155288289018,298.32745692194896,298.1500593943289,297.8288455553039,298.3625002484403,298.11687818978476,0.0,0.0,0.0,-4.805087891302793e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076020.0,21076020.0,292.54999999999995,286.9125997726081,0.5350046428571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.664925420498764e-20,0.0,294.15,288.5943003877968,0.0008109955903615332,0.0,0.0004562547633426734,0.0,9.61839527659878e-05,0.0,9.133853421933141e-05,0.0,9.618384794159094e-05,0.0,7.104113718140645e-05,303.15,285.15,297.91487457757165,298.32975955445664,298.1494562097276,297.8283186507544,298.36127018050786,298.1167358346037,0.0,0.0,0.0,-4.810178732906597e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076056.0,21076056.0,292.54999999999995,286.91537702701424,0.5352114057142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.617789734051937e-20,0.0,294.15,288.58933701933233,0.0008114278371373046,0.0,0.0004564979192163818,0.0,9.623521254558575e-05,0.0,9.13872119762283e-05,0.0,9.623510804770256e-05,0.0,7.10789974876427e-05,303.15,285.15,297.9142064243283,298.331813264421,298.1488466709299,297.8277832203066,298.360038240625,298.11653756412215,0.0,0.0,0.0,-4.815307086505866e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076092.0,21076092.0,292.54999999999995,286.9181989826574,0.5354215171428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.446366813346168e-20,0.0,294.15,288.5843855609413,0.0008118626627286784,0.0,0.0004567425260049093,0.0,9.628677819623405e-05,0.0,9.143618019481791e-05,0.0,9.628667402365166e-05,0.0,7.111708370916513e-05,303.15,285.15,297.9135156602304,298.3333990529658,298.1482282898697,297.82723615638656,298.35880332912643,298.11623649771576,0.0,0.0,0.0,-4.820468798204016e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076128.0,21076128.0,292.54999999999995,286.9210649356121,0.5356349257142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.391050250665668e-20,0.0,294.15,288.5794471286117,0.0008122973867001812,0.0,0.0004569870757446792,0.0,9.63383318213264e-05,0.0,9.14851369929492e-05,0.0,9.633822797305456e-05,0.0,7.115516104862614e-05,303.15,285.15,297.9127927293632,298.3345528413207,298.1475983954503,297.82667494735074,298.3575627022931,298.11583632315563,0.0,0.0,0.0,-4.8256320697394474e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076164.0,21076164.0,292.54999999999995,286.9239741820266,0.53585158,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.369173032119103e-20,0.0,294.15,288.5745175254037,0.0008127314122468223,0.0,0.0004572312326356149,0.0,9.638980262973767e-05,0.0,9.153401514603701e-05,0.0,9.638969910532197e-05,0.0,7.119317721995978e-05,303.15,285.15,297.9120448723898,298.3354342553717,298.14695979375165,297.826103304858,298.3563172609057,298.1153718974553,0.0,0.0,0.0,-4.8307898035551646e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076200.0,21076200.0,292.54999999999995,286.92692601813343,0.5360714285714285,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.304384579870177e-20,0.0,294.15,288.5695984883843,0.0008131619427655815,0.0,0.0004574734233666109,0.0,9.644085894889311e-05,0.0,9.158249968989849e-05,0.0,9.644075574804573e-05,0.0,7.123088725093526e-05,303.15,285.15,297.9112658889855,298.33606335939896,298.1463090062334,297.8255173322988,298.3550647090989,298.11484405920316,0.0,0.0,0.0,-4.835908723410425e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076236.0,21076236.0,292.54999999999995,286.92991974026,0.5362944199999999,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.1580152233743585e-20,0.0,294.15,288.5646937619422,0.0008135887080917534,0.0,0.00045771349598763844,0.0,9.649146874632108e-05,0.0,9.16305602054599e-05,0.0,9.649136586837997e-05,0.0,7.126826748246959e-05,303.15,285.15,297.9104450762553,298.33636212881567,298.1456414279157,297.82491209085407,298.35380134290153,298.1142324133484,0.0,0.0,0.0,-4.84098554900394e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076272.0,21076272.0,292.54999999999995,286.9329546448388,0.5365205028571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.137641420538031e-20,0.0,294.15,288.5597998610017,0.0008140087661259061,0.0,0.0004579497952764204,0.0,9.654128308103586e-05,0.0,9.167786533044456e-05,0.0,9.654118052608216e-05,0.0,7.130506018795707e-05,303.15,285.15,297.90959411301895,298.3364893698401,298.14495945813917,297.8242904502054,298.3525285512343,298.1135723884876,0.0,0.0,0.0,-4.845985178804538e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076308.0,21076308.0,292.54999999999995,286.9360300284177,0.5367496257142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.0972872890859014e-20,0.0,294.15,288.55491405484634,0.0008144232586771449,0.0,0.0004581829635696101,0.0,9.65904373649877e-05,0.0,9.17245436554143e-05,0.0,9.659033513324209e-05,0.0,7.134136538220596e-05,303.15,285.15,297.90872161426347,298.3364974216606,298.1442666972166,297.8236564349577,298.35124889323384,298.1128782122664,0.0,0.0,0.0,-4.8509210905506095e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076344.0,21076344.0,292.54999999999995,286.93914518766985,0.5369817371428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.950527506901076e-20,0.0,294.15,288.55004275680744,0.0008148271690940759,0.0,0.0004584101786377988,0.0,9.663833663922502e-05,0.0,9.177003019291304e-05,0.0,9.663823473084539e-05,0.0,7.13767436305612e-05,303.15,285.15,297.9078140316164,298.3363292572499,298.1435543441238,297.8229999487078,298.3499568323205,298.1121308828037,0.0,0.0,0.0,-4.855733393148734e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076380.0,21076380.0,292.54999999999995,286.94229941940375,0.5372167857142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.903169506834459e-20,0.0,294.15,288.54518329259514,0.0008152202814033687,0.0,0.00045863131894840857,0.0,9.668495528295559e-05,0.0,9.18143006130292e-05,0.0,9.668485369840117e-05,0.0,7.141117600960007e-05,303.15,285.15,297.9068825324876,298.3360467358652,298.1428265817557,297.822325560519,298.34865552487884,298.11134738710126,0.0,0.0,0.0,-4.8604193231977484e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076416.0,21076416.0,292.54999999999995,286.94549202057243,0.53745472,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.884439830455799e-20,0.0,294.15,288.5403332528937,0.0008156033799693736,0.0,0.0004588468257486912,0.0,9.67303863161235e-05,0.0,9.185744324985377e-05,0.0,9.673028505599819e-05,0.0,7.144473122353969e-05,303.15,285.15,297.9059341165895,298.335686425948,298.1420867551462,297.8216369520157,298.3473474630399,298.11053834254784,0.0,0.0,0.0,-4.8649880513242876e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076452.0,21076452.0,292.54999999999995,286.9487222882834,0.5376954885714286,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.730038375654365e-20,0.0,294.15,288.5354951557929,0.0008159736392511787,0.0,0.00045905510945507146,0.0,9.677429463582146e-05,0.0,9.189913988161082e-05,0.0,9.677419370080097e-05,0.0,7.147716176651668e-05,303.15,285.15,297.90496793378753,298.33524204727667,298.14133256933576,297.82093118448927,298.3460320319298,298.1097011533638,0.0,0.0,0.0,-4.86940568605895e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076488.0,21076488.0,292.54999999999995,286.95198951980746,0.53793904,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.6862193781111435e-20,0.0,294.15,288.5306694700525,0.0008163307948255202,0.0,0.0004592560213111612,0.0,9.681664888249224e-05,0.0,9.193936072848391e-05,0.0,9.681654827322061e-05,0.0,7.150844447646813e-05,303.15,285.15,297.90398688911586,298.3347243236182,298.1405645524524,297.82020864252104,298.34471005890015,298.10883889332155,0.0,0.0,0.0,-4.873668861586179e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076524.0,21076524.0,292.54999999999995,286.95529301258824,0.5381853228571428,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.5589373619347885e-20,0.0,294.15,288.5258591485681,0.0008166702495229906,0.0,0.00045944697504302214,0.0,9.685690383905487e-05,0.0,9.197758803931633e-05,0.0,9.685680355641947e-05,0.0,7.153817665792224e-05,303.15,285.15,297.9029948577388,298.3341391517073,298.1397821944208,297.81946759439177,298.3433833694063,298.107953433533,0.0,0.0,0.0,-4.8777224576828126e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076560.0,21076560.0,292.54999999999995,286.9586320642509,0.5384342857142856,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.5097295624239905e-20,0.0,294.15,288.52105526273516,0.0008169989846006535,0.0,0.00045963189811811666,0.0,9.689588746159264e-05,0.0,9.201460806127291e-05,0.0,9.689578750653862e-05,0.0,7.156696983642136e-05,303.15,285.15,297.9019998722556,298.3335290036855,298.1389944518878,297.81871929480775,298.342055538122,298.10705963215173,0.0,0.0,0.0,-4.8816496365222254e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076596.0,21076596.0,292.54999999999995,286.9620059726109,0.5386858771428572,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.421959759817139e-20,0.0,294.15,288.5162686208975,0.0008173070450550669,0.0,0.0004598051900987871,0.0,9.69324191121776e-05,0.0,9.204929963207192e-05,0.0,9.693231948572542e-05,0.0,7.159395199681797e-05,303.15,285.15,297.9010015757942,298.33286433260434,298.13819483226814,297.81795424612864,298.340726457232,298.1061482888055,0.0,0.0,0.0,-4.885331235083268e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076632.0,21076632.0,292.54999999999995,286.96541403568267,0.5389400457142858,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.390810221224335e-20,0.0,294.15,288.511489044106,0.0008175998297560724,0.0,0.00045996988821276035,0.0,9.696713907360721e-05,0.0,9.208227078001395e-05,0.0,9.69670397771578e-05,0.0,7.161959604981284e-05,303.15,285.15,297.9000066621616,298.33218354984206,298.13739214767935,297.8171838659541,298.3393994870307,298.10523314253356,0.0,0.0,0.0,-4.888831537108523e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076668.0,21076668.0,292.54999999999995,286.96885555168797,0.5391967400000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.375386009299779e-20,0.0,294.15,288.5067193051003,0.0008178719680615521,0.0,0.0004601229710412703,0.0,9.699941039507571e-05,0.0,9.211291664144771e-05,0.0,9.699931143037187e-05,0.0,7.164343154572001e-05,303.15,285.15,297.89901646963773,298.33148034606523,298.1365851980087,297.8164060639,298.3380754608421,298.1043127076907,0.0,0.0,0.0,-4.892086097535642e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076704.0,21076704.0,292.54999999999995,286.97232981906416,0.5394559085714286,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.2701671059891842e-20,0.0,294.15,288.5019625952924,0.0008181510264101821,0.0,0.000460279947097161,0.0,9.703250245641084e-05,0.0,9.214434189594446e-05,0.0,9.70324038215138e-05,0.0,7.166787323724912e-05,303.15,285.15,297.89803192638766,298.33075170267915,298.13577374637055,297.8156198545441,298.33675511328386,298.10338646865307,0.0,0.0,0.0,-4.8954245557862184e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076740.0,21076740.0,292.54999999999995,286.97583613647214,0.5397175,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.2337293592794154e-20,0.0,294.15,288.4972260156847,0.0008183887806310265,0.0,0.0004604136862169962,0.0,9.706069589632244e-05,0.0,9.217111530326339e-05,0.0,9.706059759437859e-05,0.0,7.168869682376653e-05,303.15,285.15,297.89706407945687,298.32999901498283,298.13496085765513,297.814826528491,298.33544569881906,298.102459235881,0.0,0.0,0.0,-4.898269708955176e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076776.0,21076776.0,292.54999999999995,286.9793738028044,0.5399814628571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.2193185479512017e-20,0.0,294.15,288.49249530617806,0.0008186102668048922,0.0,0.0004605382732108608,0.0,9.708695995933107e-05,0.0,9.219605652870345e-05,0.0,9.708686199189728e-05,0.0,7.170809537911678e-05,303.15,285.15,297.89610175340687,298.3292402188479,298.1341478980523,297.8140314849742,298.33413988855017,298.10153224876626,0.0,0.0,0.0,-4.900920896714228e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076812.0,21076812.0,292.54999999999995,286.9829421171925,0.5402477457142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.107329105649558e-20,0.0,294.15,288.48778445588414,0.0008188193958486292,0.0,0.000460655908427558,0.0,9.711175850665524e-05,0.0,9.221960606475165e-05,0.0,9.711166087337924e-05,0.0,7.172641150962981e-05,303.15,285.15,297.89516386846753,298.32846956535076,298.1333385419126,297.8132346955357,298.3328501254141,298.10061135933614,0.0,0.0,0.0,-4.903424804237527e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076848.0,21076848.0,292.54999999999995,286.9865403790151,0.5405162971428572,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.073505021077456e-20,0.0,294.15,288.4830800045895,0.0008190239450579842,0.0,0.00046077096714269936,0.0,9.713601389721168e-05,0.0,9.224263980605056e-05,0.0,9.713591659817271e-05,0.0,7.174432646647841e-05,303.15,285.15,297.8942349495479,298.32769688935764,298.1325313230453,297.8124387188531,298.33156590845175,298.09969355785114,0.0,0.0,0.0,-4.90587448621736e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076884.0,21076884.0,292.54999999999995,286.99016788790453,0.5407870657142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.0601278903508894e-20,0.0,294.15,288.47839766896914,0.0008191906481875445,0.0,0.00046086473438242993,0.0,9.715578079290517e-05,0.0,9.226141116576536e-05,0.0,9.715568383052786e-05,0.0,7.175892623616867e-05,303.15,285.15,297.89333839230295,298.326920229589,298.1317329179384,297.81164655300074,298.33030348666574,298.09878831589936,0.0,0.0,0.0,-4.907871289708894e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076920.0,21076920.0,292.54999999999995,286.99382394375465,0.54106,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.0336319781184572e-20,0.0,294.15,288.4737153333487,0.000819357351328686,0.0,0.0004609585016215457,0.0,9.7175547688324e-05,0.0,9.228018252532164e-05,0.0,9.717545106275345e-05,0.0,7.177352600565953e-05,303.15,285.15,297.89244183534015,298.3261435704108,298.1309345131133,297.81085438748846,298.3290410653428,298.0978830743391,0.0,0.0,0.0,-4.909868499437186e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076956.0,21076956.0,292.54999999999995,286.99750784672756,0.5413350485714287,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.962512173033943e-20,0.0,294.15,288.4690634452099,0.0008194983068193454,0.0,0.00046103778385298054,0.0,9.71922609743686e-05,0.0,9.229605410363395e-05,0.0,9.719216468572067e-05,0.0,7.178587038974284e-05,303.15,285.15,297.89159477986277,298.3253714070753,298.1301537751393,297.8100747016754,298.32781254152064,298.0970014410547,0.0,0.0,0.0,-4.911557483875022e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21076992.0,21076992.0,292.54999999999995,287.00121889726057,0.54161216,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.9498511080139453e-20,0.0,294.15,288.4644115864895,0.0008196390595444109,0.0,0.00046111695200575794,0.0,9.720895021115364e-05,0.0,9.231190284428809e-05,0.0,9.720885425957076e-05,0.0,7.179819701112847e-05,303.15,285.15,297.8907477730537,298.32459924900286,298.1293730549566,297.80929502867446,298.3265840514561,298.0961198314288,0.0,0.0,0.0,-4.913244327680433e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077028.0,21077028.0,292.54999999999995,287.0049563960726,0.5418912828571428,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.9247734979945754e-20,0.0,294.15,288.45976906842657,0.0008197713198676152,0.0,0.0004611913425268169,0.0,9.722463226703462e-05,0.0,9.23267951417207e-05,0.0,9.722453665269794e-05,0.0,7.180977973213879e-05,303.15,285.15,297.88991671309964,298.3238307886684,298.1285990644864,297.80852087666705,298.3253665930543,298.09524680719517,0.0,0.0,0.0,-4.9148296314302745e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077064.0,21077064.0,292.54999999999995,287.008719644171,0.5421723657142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.839514699724569e-20,0.0,294.15,288.4551534636231,0.00081988615222197,0.0,0.00046125592853914834,0.0,9.723824741818432e-05,0.0,9.233972465604251e-05,0.0,9.7238152140553e-05,0.0,7.181983584435437e-05,303.15,285.15,297.88912836458866,298.32307305325565,298.1278443163554,297.80776316571905,298.32417818976785,298.0943974179374,0.0,0.0,0.0,-4.9162061889531525e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077100.0,21077100.0,292.54999999999995,287.0125079428575,0.5424553571428572,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.8158561587852155e-20,0.0,294.15,288.45054506682,0.0008199984532944217,0.0,0.00046131909054268936,0.0,9.72515623719291e-05,0.0,9.235236909541699e-05,0.0,9.725146743067698e-05,0.0,7.18296702317838e-05,303.15,285.15,297.88835069773864,298.3223182068154,298.1270946865496,297.80700998241304,298.3229969288106,298.0935541004655,0.0,0.0,0.0,-4.9175525798934645e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077136.0,21077136.0,292.54999999999995,287.0163205937348,0.5427402057142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.758032482278238e-20,0.0,294.15,288.4459423690258,0.0008201154991597108,0.0,0.00046138492193908845,0.0,9.726544006595431e-05,0.0,9.236554792585549e-05,0.0,9.726534545991742e-05,0.0,7.183992025724241e-05,303.15,285.15,297.88758131805525,298.3215660464149,298.12634917222107,297.8062604596532,298.32182214489893,298.0927158282487,0.0,0.0,0.0,-4.918956073725909e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077172.0,21077172.0,292.54999999999995,287.020156898712,0.54302686,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.6639265938537802e-20,0.0,294.15,288.4413559230808,0.0008202157065345802,0.0,0.0004614412803702346,0.0,9.72773207475407e-05,0.0,9.237683034528352e-05,0.0,9.727722647728385e-05,0.0,7.184869529614581e-05,303.15,285.15,297.88683643439737,298.3208231620438,298.125616514727,297.8055236257942,298.320668906176,298.09189372862767,0.0,0.0,0.0,-4.9201577521939446e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077208.0,21077208.0,292.54999999999995,287.0240161600109,0.5433152685714285,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.6372194252006274e-20,0.0,294.15,288.4367790856472,0.000820308280995634,0.0,0.00046149334470727726,0.0,9.728829618380168e-05,0.0,9.238725312186575e-05,0.0,9.728820224944936e-05,0.0,7.185680172395784e-05,303.15,285.15,297.8861068703455,298.32008559998627,298.1248915595192,297.8047946869224,298.31952848723597,298.0910814408018,0.0,0.0,0.0,-4.9212679939480974e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077244.0,21077244.0,292.54999999999995,287.02789768017124,0.54360538,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.626656972707697e-20,0.0,294.15,288.4322425996975,0.0008203801328314583,0.0,0.0004615337511059931,0.0,9.729681399162767e-05,0.0,9.239534207395346e-05,0.0,9.729672039156662e-05,0.0,7.186309295570085e-05,303.15,285.15,297.88543591010557,298.31937297560927,298.1241989432645,297.80409960626514,298.3184446675652,298.09031042056193,0.0,0.0,0.0,-4.922129699818869e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077280.0,21077280.0,292.54999999999995,287.0318007620562,0.5438971428571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.60573605775722e-20,0.0,294.15,288.4277061137477,0.0008204519846739598,0.0,0.0004615741575055952,0.0,9.730533179958053e-05,0.0,9.240343102620394e-05,0.0,9.730523853387068e-05,0.0,7.186938418753897e-05,303.15,285.15,297.8847649500974,298.3186603516041,298.1235063272351,297.80340452589246,298.3173608483535,298.0895394006365,0.0,0.0,0.0,-4.922991481125617e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077316.0,21077316.0,292.54999999999995,287.03572470885786,0.5441905057142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.544573935390775e-20,0.0,294.15,288.4231630186912,0.0008205504158304405,0.0,0.0004616295169834592,0.0,9.731700189385358e-05,0.0,9.24145134639688e-05,0.0,9.731690896021906e-05,0.0,7.187800368726403e-05,303.15,285.15,297.88408337844623,298.3179430710727,298.1228080805918,297.80270371158235,298.3162654090878,298.0887607301562,0.0,0.0,0.0,-4.924172341500958e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077352.0,21077352.0,292.54999999999995,287.0396688241021,0.5444854171428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.5346091813918515e-20,0.0,294.15,288.41867152685666,0.0008205961851682269,0.0,0.00046165525008043005,0.0,9.732242639906338e-05,0.0,9.241966494023281e-05,0.0,9.732233379845716e-05,0.0,7.188201021621575e-05,303.15,285.15,297.88347586628515,298.3172599465445,298.1221517737959,297.8020510049318,298.31524220075653,298.0880361584628,0.0,0.0,0.0,-4.924721239976265e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077388.0,21077388.0,292.54999999999995,287.0436324116536,0.5447818257142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.5247087145856505e-20,0.0,294.15,288.41418003502207,0.0008206419545150366,0.0,0.00046168098318068586,0.0,9.732785090492796e-05,0.0,9.242481641714516e-05,0.0,9.732775863738776e-05,0.0,7.188601674565197e-05,303.15,285.15,297.8828683543445,298.31657682234805,298.1214954672152,297.80139829854517,298.31421899288705,298.08731158706803,0.0,0.0,0.0,-4.925270169101337e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077424.0,21077424.0,292.54999999999995,287.0476147757206,0.54507968,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4571709846382982e-20,0.0,294.15,288.40968478886936,0.0008206931687145463,0.0,0.0004617097794454894,0.0,9.733392116201145e-05,0.0,9.243058111486434e-05,0.0,9.73338292273026e-05,0.0,7.189050022469182e-05,303.15,285.15,297.8822556277962,298.3158908505253,298.12083598480876,297.80074211409146,298.31319014107316,298.08658294365904,0.0,0.0,0.0,-4.925884489391507e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077460.0,21077460.0,292.54999999999995,287.0516152208594,0.5453789285714286,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4384298789538127e-20,0.0,294.15,288.4051995471107,0.0008207414979193987,0.0,0.0004617369527255873,0.0,9.733964927551917e-05,0.0,9.243602090433352e-05,0.0,9.73395576730363e-05,0.0,7.18947309976317e-05,303.15,285.15,297.88165454504576,298.31521103883597,298.12018385321414,297.80009552418227,298.3121712927126,298.0858632507981,0.0,0.0,0.0,-4.926464215374742e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077496.0,21077496.0,292.54999999999995,287.0556330519788,0.54567952,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4291499088856593e-20,0.0,294.15,288.40077341560266,0.000820773102959418,0.0,0.00046175471766469984,0.0,9.734339400428442e-05,0.0,9.243957722099848e-05,0.0,9.734330273026351e-05,0.0,7.189749684933821e-05,303.15,285.15,297.8811242875467,298.3145689233605,298.1195761524994,297.7995052820303,298.3112161735322,298.08519816379385,0.0,0.0,0.0,-4.9268432030146737e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
