,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21077532.0,21077532.0,292.54999999999995,287.0596675743445,0.5459814028571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.365845003707864e-20,0.0,294.15,288.39633809390324,0.0008208076820255734,0.0,0.0004617741556797183,0.0,9.734749143646656e-05,0.0,9.244346847377528e-05,0.0,9.734740049148297e-05,0.0,7.190052320660185e-05,303.15,285.15,297.88058398085366,298.3139209106668,298.118961725504,297.7989063156481,298.3102519552484,298.0845249775842,0.0,0.0,0.0,-4.92725790948247e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077568.0,21077568.0,292.54999999999995,287.0637180935826,0.5462845257142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3570333119197564e-20,0.0,294.15,288.3918844173616,0.0008208459244004448,0.0,0.0004617956544851037,0.0,9.735202330600644e-05,0.0,9.244777227976826e-05,0.0,9.735193269143988e-05,0.0,7.190387043785369e-05,303.15,285.15,297.88002361861663,298.3132611261991,298.1183338724097,297.7982899340798,298.30926957549286,298.08383562535965,0.0,0.0,0.0,-4.927716613515719e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077604.0,21077604.0,292.54999999999995,287.06778391568446,0.5465888371428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3395801063699843e-20,0.0,294.15,288.38749124597643,0.0008208760949650879,0.0,0.00046181261263829543,0.0,9.735559795776745e-05,0.0,9.24511670851395e-05,0.0,9.735550766874739e-05,0.0,7.190651067118967e-05,303.15,285.15,297.8795204235441,298.3126354529437,298.11774554151555,297.7977290795601,298.30833657604,298.0831934147207,0.0,0.0,0.0,-4.928078431382188e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077640.0,21077640.0,292.54999999999995,287.07186434700935,0.5468942857142858,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3223513716429156e-20,0.0,294.15,288.3831220059159,0.0008209030729157538,0.0,0.0004618277748432235,0.0,9.735879400452147e-05,0.0,9.245420235667502e-05,0.0,9.735870403913196e-05,0.0,7.190887126810794e-05,303.15,285.15,297.87903983965055,298.31202327168904,298.11717284277233,297.7971901875165,298.307423108039,298.0825698499335,0.0,0.0,0.0,-4.928401931892968e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077676.0,21077676.0,292.54999999999995,287.0759586942887,0.54720082,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2802427400905186e-20,0.0,294.15,288.37871754230787,0.0008209303913632934,0.0,0.0004618431283577432,0.0,9.736203037821129e-05,0.0,9.245727592598823e-05,0.0,9.736194073986524e-05,0.0,7.191126165041142e-05,303.15,285.15,297.8785312007621,298.31139226624214,298.11657905308186,297.7966205972484,298.30648361316815,298.08192134610056,0.0,0.0,0.0,-4.928729525334922e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077712.0,21077712.0,292.54999999999995,287.08006626462924,0.5475083885714286,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2235337519276289e-20,0.0,294.15,288.37432008453334,0.0008209580085802089,0.0,0.00046185865000421294,0.0,9.736530219677097e-05,0.0,9.24603831541411e-05,0.0,9.736521288475811e-05,0.0,7.191367821218104e-05,303.15,285.15,297.87802934508267,298.31076526427853,298.1159899540713,297.79605816993967,298.3055497369082,298.0812784940561,0.0,0.0,0.0,-4.9290607185509174e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077748.0,21077748.0,292.54999999999995,287.08418636551625,0.54781694,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2156401752149968e-20,0.0,294.15,288.36993662039833,0.0008209855782616808,0.0,0.00046187414500641934,0.0,9.736856839972878e-05,0.0,9.246348504868558e-05,0.0,9.736847941267886e-05,0.0,7.191609062629948e-05,303.15,285.15,297.87754103171505,298.31014625962007,298.11541022406215,297.7955100502734,298.30462708061907,298.08064692925797,0.0,0.0,0.0,-4.92939135454056e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077784.0,21077784.0,292.54999999999995,287.0883183048165,0.5481264228571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.1617927897561068e-20,0.0,294.15,288.3655675654064,0.0008210123435213722,0.0,0.0004618891875538524,0.0,9.737173922122492e-05,0.0,9.246649636575043e-05,0.0,9.737165055783391e-05,0.0,7.191843259192932e-05,303.15,285.15,297.8770650264082,298.30953471654027,298.11483937958275,297.7949764789558,298.30371438489965,298.08002599727735,0.0,0.0,0.0,-4.9297123439052213e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077820.0,21077820.0,292.54999999999995,287.0924613907812,0.5484367857142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.1542975322728748e-20,0.0,294.15,288.36120574514786,0.0008210396628072047,0.0,0.0004619045418381887,0.0,9.737497576125904e-05,0.0,9.24695700901929e-05,0.0,9.737488742077935e-05,0.0,7.192082309701195e-05,303.15,285.15,297.87659519961596,298.30892691761517,298.1142729942237,297.7944502102168,298.302806688806,298.07941040209556,0.0,0.0,0.0,-4.9300399984663926e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077856.0,21077856.0,292.54999999999995,287.0966149320487,0.5487479771428572,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.1394517713623684e-20,0.0,294.15,288.3568844835093,0.000821066476407387,0.0,0.00046191961190876957,0.0,9.73781523894449e-05,0.0,9.247258691826093e-05,0.0,9.737806436814763e-05,0.0,7.192316935132528e-05,303.15,285.15,297.8761441500769,298.3083310685623,298.1137204645584,297.7939497130086,298.3019130514867,298.0788116895386,0.0,0.0,0.0,-4.930361597785833e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077892.0,21077892.0,292.54999999999995,287.10077823764686,0.5490599457142857,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0889791891005052e-20,0.0,294.15,288.3526144554177,0.0008210925075423266,0.0,0.0004619342421284157,0.0,9.738123629661894e-05,0.0,9.247551569289331e-05,0.0,9.738114858980862e-05,0.0,7.192544712211124e-05,303.15,285.15,297.8757198157427,298.30775241131585,298.1131879555101,297.7934855171563,298.30104117473456,298.07823737489196,0.0,0.0,0.0,-4.930673819006515e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077928.0,21077928.0,292.54999999999995,287.10495061699567,0.54937264,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0819536855097117e-20,0.0,294.15,288.34830146970114,0.0008211194811989035,0.0,0.00046194940230374546,0.0,9.738443192069837e-05,0.0,9.247855055939411e-05,0.0,9.738434453233714e-05,0.0,7.19278074067095e-05,303.15,285.15,297.8752815940093,298.30716529739493,298.11264581539547,297.79300153449697,298.3001624209199,298.0776513324433,0.0,0.0,0.0,-4.9309973628411855e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21077964.0,21077964.0,292.54999999999995,287.10913137990934,0.5496860085714286,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.07497350666084e-20,0.0,294.15,288.34398848398456,0.0008211464548577668,0.0,0.00046196456247938917,0.0,9.738762754482292e-05,0.0,9.248158542595261e-05,0.0,9.738754047493187e-05,0.0,7.193016769134156e-05,303.15,285.15,297.8748433724634,298.30657818372185,298.11210367547574,297.79251755202574,298.2992836675875,298.0770652902549,0.0,0.0,0.0,-4.9313209172908856e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0508956083429011e-20,0.0,294.15,288.3397322671054,0.0008211722431987756,0.0,0.00046197905619321106,0.0,9.739068267615477e-05,0.0,9.248448687351337e-05,0.0,9.739059591956603e-05,0.0,7.193242420835788e-05,303.15,285.15,297.8744152790094,298.30599477491313,298.1115667237703,297.79204918413546,298.2983986942204,298.07648493120973,0.0,0.0,0.0,-4.9316302548200385e-08,298.94866974265835,299.4246920350687,299.0292064632671,299.31901544690396,299.26811207505085,0.0,0.0,0.22760588360596942,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0508956083429011e-20,0.0,294.15,288.3397322671054,0.0008211722431987756,0.0,0.00046197905619321106,0.0,9.739068267615477e-05,0.0,9.248448687351337e-05,0.0,9.739059591956603e-05,0.0,7.193242420835788e-05,303.15,285.15,297.8744152790094,298.30599477491313,298.1115667237703,297.79204918413546,298.2983986942204,298.07648493120973,0.0,0.0,0.0,-4.9316302548200385e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078036.0,21078036.0,292.54971129999996,287.1174077907794,0.5503247634285715,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0174311472921564e-20,0.0,294.15,288.3355057891574,0.00082119729258993,0.0,0.00046199313439242113,0.0,9.739365021487883e-05,0.0,9.248730513908284e-05,0.0,9.739356376884996e-05,0.0,7.193461602971741e-05,303.15,285.15,297.8740048756836,298.3054222274469,298.1110429182312,297.7916071711963,298.2975234002014,298.0759201185519,0.0,0.0,0.0,-4.931930731283498e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078072.0,21078072.0,292.5488504,287.12128968258736,0.550670336,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.010867232893948e-20,0.0,294.15,288.331279388753,0.0008212223784213878,0.0,0.00046200723309205375,0.0,9.739662207532417e-05,0.0,9.249012750866895e-05,0.0,9.739653593986307e-05,0.0,7.193681104308566e-05,303.15,285.15,297.8735944968291,298.3048496936962,298.1105191298198,297.7911651969629,298.29664810491045,298.0753553244437,0.0,0.0,0.0,-4.9322316546131743e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078108.0,21078108.0,292.5474251,287.1249687530835,0.5510364982857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.0043456653143342e-20,0.0,294.15,288.32705298834856,0.0008212474642645885,0.0,0.0004620213317974245,0.0,9.739959393696006e-05,0.0,9.249294987939913e-05,0.0,9.739950811208585e-05,0.0,7.193900605733367e-05,303.15,285.15,297.873184118163,298.3042771601871,298.10999534160925,297.7907232229012,298.29577281013684,298.0747905305995,0.0,0.0,0.0,-4.9325325872395815e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078144.0,21078144.0,292.54544319999997,287.1284482125149,0.551423030857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.598576751369926e-21,0.0,294.15,288.32281573754295,0.0008212751352362223,0.0,0.0004620368847828692,0.0,9.740287237710095e-05,0.0,9.249606338503275e-05,0.0,9.740278686358057e-05,0.0,7.194142750946633e-05,303.15,285.15,297.8727719027377,298.30370338349366,298.10947017298554,297.79027812957423,298.2949008301525,298.07422488378876,0.0,0.0,0.0,-4.9328645816618403e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078180.0,21078180.0,292.5429125,287.1317312419025,0.5518297142857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.536651935810359e-21,0.0,294.15,288.3185730875698,0.0008213028685381885,0.0,0.00046205247279714954,0.0,9.740615820120959e-05,0.0,9.249918390302718e-05,0.0,9.740607299956375e-05,0.0,7.194385441539851e-05,303.15,285.15,297.8723587797671,298.30312899469493,298.10894432531165,297.78983149679493,298.29403050015725,298.0736588193452,0.0,0.0,0.0,-4.933197335093763e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078216.0,21078216.0,292.5398408,287.13482099461334,0.5522563291428572,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,9.413998243354671e-21,0.0,294.15,288.3143882406977,0.0008213267610357517,0.0,0.00046206590041754445,0.0,9.74089885939592e-05,0.0,9.250187192887945e-05,0.0,9.740890369921271e-05,0.0,7.194594494112619e-05,303.15,285.15,297.87194561512655,298.30255040009837,298.1084154096212,297.7893881143734,298.2931297962863,298.07308586710116,0.0,0.0,0.0,-4.9334839678193046e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078252.0,21078252.0,292.53623589999995,287.13772059791637,0.552702656,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.997000514541058e-21,0.0,294.15,288.31021921841426,0.0008213486973167067,0.0,0.0004620782276057792,0.0,9.741158700398216e-05,0.0,9.250433965743263e-05,0.0,9.741150241487361e-05,0.0,7.19478641251476e-05,303.15,285.15,297.87153423432693,298.3019717380288,298.1078869966897,297.7889480071978,298.2922216817944,298.0725125316075,0.0,0.0,0.0,-4.93374710984541e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078288.0,21078288.0,292.53210559999997,287.14043315452153,0.5531684754285714,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.938956742856597e-21,0.0,294.15,288.30601810332894,0.0008213722474047319,0.0,0.0004620914624843097,0.0,9.741437676291339e-05,0.0,9.250698909753486e-05,0.0,9.741429248227965e-05,0.0,7.194992463887846e-05,303.15,285.15,297.8711264674552,298.30139757907494,298.10736297361404,297.7885108709838,298.29133222806536,298.07194602383873,0.0,0.0,0.0,-4.934029642011918e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078324.0,21078324.0,292.52745769999996,287.1429617441007,0.553653568,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.543001213295544e-21,0.0,294.15,288.30183206160507,0.0008213945196246059,0.0,0.00046210397855398763,0.0,9.741701498978278e-05,0.0,9.250949463824317e-05,0.0,9.741693101636108e-05,0.0,7.195187323152103e-05,303.15,285.15,297.87071830228695,298.3008223219442,298.10683828066874,297.7880749817191,298.290431064649,298.0713769902536,0.0,0.0,0.0,-4.934296831843038e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078360.0,21078360.0,292.5223,287.14530942479195,0.5541577142857144,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.43312715576289e-21,0.0,294.15,288.2976535861516,0.0008214170881874848,0.0,0.00046211666139164424,0.0,9.741968837401741e-05,0.0,9.251203356473087e-05,0.0,9.741960470708594e-05,0.0,7.195384779125969e-05,303.15,285.15,297.8703099360938,298.3002465115971,298.10631324960525,297.78763971705763,298.28952401976346,298.0708066868234,0.0,0.0,0.0,-4.934567590688583e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078396.0,21078396.0,292.51664029999995,287.1474792346845,0.5546806948571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.164584730616582e-21,0.0,294.15,288.2934998926001,0.0008214378165604001,0.0,0.0004621283091305315,0.0,9.742214354941985e-05,0.0,9.251436527333506e-05,0.0,9.742206018686656e-05,0.0,7.195566118266012e-05,303.15,285.15,297.8698986059122,298.2996657517487,298.1057839473009,297.78720221808845,298.2885959406071,298.0702292927314,0.0,0.0,0.0,-4.9348162509649545e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078432.0,21078432.0,292.5104864,287.14947419328615,0.5552222902857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,8.111911254469012e-21,0.0,294.15,288.2893462301714,0.0008214591594802323,0.0,0.00046214030260358714,0.0,9.742467160968392e-05,0.0,9.251676619513186e-05,0.0,9.742458855145922e-05,0.0,7.195752840656972e-05,303.15,285.15,297.86948727210336,298.29908498522707,298.105254639176,297.7867647163094,298.2876678327934,298.0696518891218,0.0,0.0,0.0,-4.935072301550906e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078468.0,21078468.0,292.5038461,287.15129730297053,0.5557822811428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.981709487893035e-21,0.0,294.15,288.28523000998143,0.000821479264061203,0.0,0.00046215159964499945,0.0,9.742705285729272e-05,0.0,9.251902769775869e-05,0.0,9.742697010010451e-05,0.0,7.195928719507536e-05,303.15,285.15,297.8690641737934,298.298490725401,298.10471164688926,297.7863112975616,298.28671208132994,298.069057984995,0.0,0.0,0.0,-4.935313485320624e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078504.0,21078504.0,292.49672719999995,287.15295155040616,0.5563604480000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.628155701025597e-21,0.0,294.15,288.28115499902964,0.0008214980837816172,0.0,0.000462162174111386,0.0,9.74292817812832e-05,0.0,9.252114454761299e-05,0.0,9.742919932147127e-05,0.0,7.196093347779594e-05,303.15,285.15,297.8686294337487,298.2978829354225,298.10415547148386,297.78584444092115,298.28572263882364,298.06844698408,0.0,0.0,0.0,-4.935539242895658e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078540.0,21078540.0,292.48913749999997,287.15443990796524,0.5569565714285715,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.57894297427647e-21,0.0,294.15,288.2770516548275,0.0008215175189019113,0.0,0.0004621730946128621,0.0,9.743158365098661e-05,0.0,9.252333067027001e-05,0.0,9.743150149108788e-05,0.0,7.196263363803404e-05,303.15,285.15,297.86820425262965,298.29728602007407,298.10361059448627,297.78539167688155,298.28475247183246,298.0678490031808,0.0,0.0,0.0,-4.9357723958559425e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078576.0,21078576.0,292.48108479999996,287.1557653351128,0.557570432,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.530047741371073e-21,0.0,294.15,288.27294831062534,0.0008215369540140196,0.0,0.00046218401510909874,0.0,9.743388551957123e-05,0.0,9.252551679187466e-05,0.0,9.743380365959996e-05,0.0,7.196433379744614e-05,303.15,285.15,297.8677790717266,298.29668910498737,298.103065717719,297.7849389130224,298.28378230547554,298.0672510225862,0.0,0.0,0.0,-4.936005554206721e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078612.0,21078612.0,292.4725769,287.1569307797751,0.5582018102857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.196500535939379e-21,0.0,294.15,288.26885440948325,0.0008215554332759353,0.0,0.0004621943979194166,0.0,9.74360740384322e-05,0.0,9.252759527329693e-05,0.0,9.743599247762292e-05,0.0,7.196595023711399e-05,303.15,285.15,297.8673516225446,298.29608839910867,298.10251716851974,297.7844821766023,298.28280220572753,298.0666483145006,0.0,0.0,0.0,-4.936227233296329e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078648.0,21078648.0,292.46362159999995,287.1579391796881,0.5588504868571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.150072614393743e-21,0.0,294.15,288.2647794338459,0.000821572810188177,0.0,0.00046220416068705163,0.0,9.743813184666419e-05,0.0,9.252954962758805e-05,0.0,9.743805058338654e-05,0.0,7.196747013430509e-05,303.15,285.15,297.86691962285414,298.29548009347604,298.1019612568243,297.784017476343,298.2818021938467,298.0660361286688,0.0,0.0,0.0,-4.936435673416558e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078684.0,21078684.0,292.4542267,287.1587934637248,0.5595162422857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,7.103944220637798e-21,0.0,294.15,288.2607044582085,0.0008215901870920571,0.0,0.0004622139234494232,0.0,9.744018965377394e-05,0.0,9.253150398082232e-05,0.0,9.744010868804052e-05,0.0,7.196899003066754e-05,303.15,285.15,297.86648762338683,298.29487178811354,298.1014053453692,297.7835527762706,298.28080218263443,298.06542394315494,0.0,0.0,0.0,-4.936644117821139e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078720.0,21078720.0,292.4444,287.1594965532012,0.5601988571428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.944825837216284e-21,0.0,294.15,288.25672308874005,0.0008216047391501283,0.0,0.0004622220975801623,0.0,9.744191256692954e-05,0.0,9.25331403048806e-05,0.0,9.7441831890539e-05,0.0,7.197026257531115e-05,303.15,285.15,297.8660141293134,298.2942186562093,298.1008033724393,297.7830302424001,298.279726908352,298.06475866174287,0.0,0.0,0.0,-4.936818633790757e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078756.0,21078756.0,292.4341493,287.16005136316176,0.5608981120000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.723676512879307e-21,0.0,294.15,288.25269637708016,0.0008216209090022241,0.0,0.00046223118158066935,0.0,9.744382728735361e-05,0.0,9.253495877654276e-05,0.0,9.744374690423992e-05,0.0,7.197167678824985e-05,303.15,285.15,297.86555944895076,298.2935864182434,298.1002235284121,297.782537722338,298.27868084941457,298.06411759347174,0.0,0.0,0.0,-4.937012588018622e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078792.0,21078792.0,292.42348239999995,287.16046080364225,0.5616137874285715,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.680298995698666e-21,0.0,294.15,288.2486697036581,0.0008216366901761537,0.0,0.0004622400469166107,0.0,9.744569591068024e-05,0.0,9.25367334733185e-05,0.0,9.744561582088932e-05,0.0,7.197305695403057e-05,303.15,285.15,297.865104752076,298.29295416268457,298.09964366685233,297.7820451817123,298.27763474874905,298.06347650241486,0.0,0.0,0.0,-4.9372018748983384e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078828.0,21078828.0,292.4124071,287.1607277809121,0.562345664,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.637201326751823e-21,0.0,294.15,288.244643030236,0.0008216524713415741,0.0,0.0004622489122472687,0.0,9.744756453288176e-05,0.0,9.253850816903375e-05,0.0,9.744748473642493e-05,0.0,7.197443711898058e-05,303.15,285.15,297.86465005544665,298.2923219074148,298.0990638055538,297.78155264128856,298.2765886488104,298.06283541170285,0.0,0.0,0.0,-4.937391165290207e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078864.0,21078864.0,292.4009312,287.1608551986935,0.5630935222857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.3432031967980686e-21,0.0,294.15,288.2406339740912,0.0008216664409753463,0.0,0.00046225675854959523,0.0,9.744921833340697e-05,0.0,9.254007886387468e-05,0.0,9.744913882885153e-05,0.0,7.197565861733543e-05,303.15,285.15,297.8641895818953,298.2916800343379,298.09847440720273,297.78104866598846,298.27552230687127,298.06218299925916,0.0,0.0,0.0,-4.9375586902998014e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078900.0,21078900.0,292.38906249999997,287.16084595935945,0.5638571428571428,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.261621390172355e-21,0.0,294.15,288.2366337552863,0.0008216804385261092,0.0,0.00046226462061317917,0.0,9.745087545739409e-05,0.0,9.25416527141858e-05,0.0,9.74507962439351e-05,0.0,7.19768825703672e-05,303.15,285.15,297.8637262054904,298.29103333400235,298.0978802220953,297.7805389518987,298.2744458082704,298.0615249043514,0.0,0.0,0.0,-4.9377265550996244e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078936.0,21078936.0,292.3768088,287.16070296510907,0.5646363062857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,6.062227860061074e-21,0.0,294.15,288.2326572624658,0.0008216927392637361,0.0,0.0004622715282246339,0.0,9.745233137367897e-05,0.0,9.254303549140059e-05,0.0,9.7452252449336e-05,0.0,7.197795791203139e-05,303.15,285.15,297.8632502616127,298.29037319705714,298.0972724091395,297.78001211924004,298.27334490891155,298.06085057919216,0.0,0.0,0.0,-4.9378740328032466e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21078972.0,21078972.0,292.36417789999996,287.1604291191204,0.5654307931428572,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.793698465445928e-21,0.0,294.15,288.22868867896165,0.0008217051428078638,0.0,0.0004622784937222665,0.0,9.74537994937682e-05,0.0,9.254442985713491e-05,0.0,9.745372085782107e-05,0.0,7.197904226736539e-05,303.15,285.15,297.8627699618342,298.28970801035246,298.09665952776476,297.7794790788032,298.27223555879743,298.0601704275104,0.0,0.0,0.0,-4.9380227496041525e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079008.0,21079008.0,292.35117759999997,287.160027326681,0.5662403840000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.7563206626556045e-21,0.0,294.15,288.22473589884686,0.0008217171152560477,0.0,0.0004622852167900208,0.0,9.745521650818624e-05,0.0,9.254577569070899e-05,0.0,9.74551381592482e-05,0.0,7.198008887618908e-05,303.15,285.15,297.86228095738875,298.2890327320468,298.09603651764803,297.77893363284164,298.2711093238791,298.0594786327609,0.0,0.0,0.0,-4.9381662897390356e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079044.0,21079044.0,292.33781569999996,287.1595004962955,0.5670648594285714,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.719184001193185e-21,0.0,294.15,288.22078311873213,0.0008217290877051,0.0,0.00046229193985790074,0.0,9.745663352262242e-05,0.0,9.254712152430618e-05,0.0,9.745655546070184e-05,0.0,7.198113548502637e-05,303.15,285.15,297.8617919532218,298.28835745406445,298.0954135078294,297.7783881871113,298.2699830897902,298.0587868384034,0.0,0.0,0.0,-4.938309831960152e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079080.0,21079080.0,292.3241,287.15885154077074,0.567904,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.591082303812693e-21,0.0,294.15,288.2168698205348,0.0008217402695595886,0.0,0.00046229821838579836,0.0,9.74579568262665e-05,0.0,9.254837836543991e-05,0.0,9.745787904792017e-05,0.0,7.198211287931123e-05,303.15,285.15,297.8612811980681,298.28765983923506,298.0947673452906,297.7778117771305,298.2688249943412,298.0580690308131,0.0,0.0,0.0,-4.9384438798028744e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079116.0,21079116.0,292.3100383,287.1580833782775,0.5687575862857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.41304125529934e-21,0.0,294.15,288.2129708149062,0.0008217503170961812,0.0,0.00046230385885721826,0.0,9.745914562134516e-05,0.0,9.254950747312788e-05,0.0,9.745906812535895e-05,0.0,7.198299092599994e-05,303.15,285.15,297.86076146900984,298.28695032440737,298.09410955870175,297.7772222492911,298.26764528737675,298.0573377777574,0.0,0.0,0.0,-4.9385642976841165e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079152.0,21079152.0,292.2956384,287.1571989333903,0.5696253988571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.3781192465439376e-21,0.0,294.15,288.20907185725156,0.0008217605851690836,0.0,0.0004623096233989071,0.0,9.746036057190781e-05,0.0,9.255066141868336e-05,0.0,9.746028335826359e-05,0.0,7.198388829103953e-05,303.15,285.15,297.8602417143936,298.2862407784987,298.0934517405496,297.77663268139975,298.26646553028274,298.0566064890249,0.0,0.0,0.0,-4.938687367846838e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079188.0,21079188.0,292.2809081,287.15620113810274,0.5705072182857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.343422535664165e-21,0.0,294.15,288.20517289959696,0.0008217708532427132,0.0,0.0004623153879407021,0.0,9.746157552248578e-05,0.0,9.255181536425834e-05,0.0,9.74614985911906e-05,0.0,7.19847856560906e-05,303.15,285.15,297.8597219600865,298.2855312329432,298.0927939227267,297.7760431137657,298.2652857740948,298.0558752007234,0.0,0.0,0.0,-4.93881043954303e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079224.0,21079224.0,292.2658552,287.15509293282116,0.5714028251428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.10673297997657e-21,0.0,294.15,288.20130659790374,0.0008217805246500652,0.0,0.00046232081700407844,0.0,9.74627197531433e-05,0.0,9.255290215047075e-05,0.0,9.746264310133761e-05,0.0,7.19856307875835e-05,303.15,285.15,297.85918022382987,298.28479953495906,298.09211344588994,297.7754242087358,298.26407334147586,298.0551181509781,0.0,0.0,0.0,-4.938926345860094e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079260.0,21079260.0,292.25048749999996,287.1538772673342,0.572312,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.073787106219621e-21,0.0,294.15,288.1974566882844,0.0008217897545733872,0.0,0.00046232599779406843,0.0,9.746381164628237e-05,0.0,9.255393923470933e-05,0.0,9.746373527254692e-05,0.0,7.198643726273093e-05,303.15,285.15,297.858627457782,298.28405671840267,298.09142159625725,297.7747905789379,298.2628445044629,298.05434817116856,0.0,0.0,0.0,-4.9390369493383976e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079296.0,21079296.0,292.2348128,287.15255710176,0.5732345234285715,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,5.041053781386195e-21,0.0,294.15,288.19360677866496,0.0008217989844925023,0.0,0.00046233117858142587,0.0,9.74649035388602e-05,0.0,9.255497631841935e-05,0.0,9.746482744320122e-05,0.0,7.1987243737464e-05,303.15,285.15,297.8580746920776,298.28331390223053,298.09072974698614,297.774156949425,298.2616156684315,298.0535781918302,0.0,0.0,0.0,-4.939147553996891e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079332.0,21079332.0,292.2188389,287.1511354074695,0.574170176,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.817757799878104e-21,0.0,294.15,288.1897634003931,0.0008218082810567732,0.0,0.00046233639690108273,0.0,9.746600334426912e-05,0.0,9.25560209159349e-05,0.0,9.746592752610445e-05,0.0,7.198805605657345e-05,303.15,285.15,297.85751774789946,298.28256622577516,298.09003299476836,297.7735167655531,298.26037958228625,298.0528026632565,0.0,0.0,0.0,-4.939258962010309e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079368.0,21079368.0,292.2025736,287.14961516798724,0.5751187382857142,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.786676237382337e-21,0.0,294.15,288.18593313781173,0.0008218172887720168,0.0,0.00046234145279698275,0.0,9.74670689099854e-05,0.0,9.255703299780923e-05,0.0,9.74669933681785e-05,0.0,7.1988843086336e-05,303.15,285.15,297.85695241100876,298.2818087922809,298.0893263996378,297.7728634237923,298.25912893388755,298.0520159921215,0.0,0.0,0.0,-4.93936690114961e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079404.0,21079404.0,292.18602469999996,287.1479993798685,0.5760799908571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.7557951962841385e-21,0.0,294.15,288.1821028752303,0.000821826296492725,0.0,0.0004623465086957004,0.0,9.746813447628957e-05,0.0,9.255804508024611e-05,0.0,9.746805921084654e-05,0.0,7.198963011653293e-05,303.15,285.15,297.8563870744749,298.28105135918463,298.0886198048828,297.77221008232897,298.2578782865035,298.051229321475,0.0,0.0,0.0,-4.939474841526579e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079440.0,21079440.0,292.1692,287.1462910535538,0.5770537142857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.694629512004847e-21,0.0,294.15,288.1782726126489,0.0008218353042092051,0.0,0.00046235156459178257,0.0,9.746920004203216e-05,0.0,9.255905716215395e-05,0.0,9.746912505295901e-05,0.0,7.199041714631519e-05,303.15,285.15,297.85582173829795,298.28029392648637,298.0879132105034,297.7715567411631,298.256627640134,298.050442651317,0.0,0.0,0.0,-4.939582783024711e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079476.0,21079476.0,292.15210729999995,287.14449321419954,0.5780396891428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.54513488551203e-21,0.0,294.15,288.1744723017129,0.000821843003874707,0.0,0.0004623558847769153,0.0,9.747011051383414e-05,0.0,9.255992196130519e-05,0.0,9.747003579858195e-05,0.0,7.199108962417816e-05,303.15,285.15,297.85524273834824,298.2795157193403,298.08718567972096,297.7708757391329,298.2553443029736,298.04963283590314,0.0,0.0,0.0,-4.9396750061811814e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079512.0,21079512.0,292.13475439999996,287.14260890248676,0.579037696,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.343805877856019e-21,0.0,294.15,288.1706787268963,0.0008218509405460062,0.0,0.0004623603383372457,0.0,9.747104910330415e-05,0.0,9.256081346124129e-05,0.0,9.747097466125986e-05,0.0,7.199178286964061e-05,303.15,285.15,297.8546592224693,298.2787330715735,298.0864535919413,297.7701887962456,298.25405443020475,298.04881782248685,0.0,0.0,0.0,-4.939770080307306e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079548.0,21079548.0,292.1171491,287.14064117540545,0.5800475154285715,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.315781996318122e-21,0.0,294.15,288.1668986035695,0.0008218589538310158,0.0,0.0004623648350782939,0.0,9.747199679697079e-05,0.0,9.256171360590001e-05,0.0,9.747192262694108e-05,0.0,7.199248283940382e-05,303.15,285.15,297.85406668763727,298.27794155875,298.0857124062037,297.7694899929405,298.252751512083,298.0479924315229,0.0,0.0,0.0,-4.939866078401634e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079584.0,21079584.0,292.09929919999996,287.13859310701696,0.581068928,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.124612288825375e-21,0.0,294.15,288.16313336521006,0.0008218665926032611,0.0,0.000462369121211273,0.0,9.74729000932674e-05,0.0,9.256257158884188e-05,0.0,9.747282619397644e-05,0.0,7.199315001739042e-05,303.15,285.15,297.85346419468164,298.27713912289624,298.0849601684289,297.7687775590466,298.25143274837825,298.04715475868636,0.0,0.0,0.0,-4.939957577528757e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079620.0,21079620.0,292.0812125,287.1364677891931,0.5821017142857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.0980025255389816e-21,0.0,294.15,288.15937561030296,0.0008218744587136646,0.0,0.0004623735352846753,0.0,9.747383036158093e-05,0.0,9.256345518458615e-05,0.0,9.747375673235237e-05,0.0,7.199383711680074e-05,303.15,285.15,297.8528566976645,298.2763311954475,298.0842023741141,297.76805827164276,298.25010601592066,298.0463109109579,0.0,0.0,0.0,-4.940051811585353e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079656.0,21079656.0,292.0628968,287.13426833233245,0.5831456548571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,4.071564434025005e-21,0.0,294.15,288.1556178553958,0.0008218823248100519,0.0,0.0004623779493499759,0.0,9.74747606281814e-05,0.0,9.256433877870728e-05,0.0,9.747468726902038e-05,0.0,7.19945242149459e-05,303.15,285.15,297.8522492010511,298.27552326844756,298.0834445802269,297.76733898458224,298.2487792846002,298.0454670637816,0.0,0.0,0.0,-4.940146046365977e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079692.0,21079692.0,292.04435989999996,287.13199786605384,0.5842005302857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.891212464774832e-21,0.0,294.15,288.1518708983226,0.0008218900012845403,0.0,0.00046238225679968054,0.0,9.74756684198979e-05,0.0,9.25652010294796e-05,0.0,9.747559532987312e-05,0.0,7.199519471319613e-05,303.15,285.15,297.8516342437431,298.2747074615352,298.08267877736944,297.76660978100875,298.2474406089542,298.04461417452217,0.0,0.0,0.0,-4.940238004095863e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079728.0,21079728.0,292.0256096,287.1296595398673,0.5852661211428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.866108470669676e-21,0.0,294.15,288.1481455792056,0.0008218979462433618,0.0,0.00046238671542021413,0.0,9.74766080821271e-05,0.0,9.256609354390414e-05,0.0,9.747653525930946e-05,0.0,7.199588875085247e-05,303.15,285.15,297.85100433871924,298.27387586160955,298.08189692289363,297.7658607033196,298.24607799466673,298.04374316424173,0.0,0.0,0.0,-4.940333193637401e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079764.0,21079764.0,292.00665369999996,287.1272565238223,0.586342208,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.841166433930185e-21,0.0,294.15,288.1444202600886,0.000821905891207549,0.0,0.00046239117404355185,0.0,9.747754774494233e-05,0.0,9.256698605888879e-05,0.0,9.747747518933696e-05,0.0,7.199658278894175e-05,303.15,285.15,297.8503744341248,298.2730442621579,298.0811150688708,297.7651116259964,298.2447153815761,298.04287215454525,0.0,0.0,0.0,-4.940428384154273e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079800.0,21079800.0,291.98749999999995,287.12479200913384,0.5874285714285714,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.755129695121857e-21,0.0,294.15,288.1407319785367,0.0008219129535684867,0.0,0.00046239513633582137,0.0,9.747838277849087e-05,0.0,9.256777921317728e-05,0.0,9.747831048695906e-05,0.0,7.199719954813715e-05,303.15,285.15,297.8497235905843,298.27219223538185,298.08031194234536,297.76433462540587,298.24332626573556,298.0419777318906,0.0,0.0,0.0,-4.940512970317049e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079836.0,21079836.0,291.9681563,287.12226920878584,0.588524992,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.635552269519087e-21,0.0,294.15,288.1370656475911,0.0008219194328953186,0.0,0.0004623987707514144,0.0,9.747914869368308e-05,0.0,9.256850672966447e-05,0.0,9.74790766643282e-05,0.0,7.199776525670575e-05,303.15,285.15,297.8490562345279,298.27132127186485,298.0794897608592,297.76353458107246,298.2419093637891,298.0410622424227,0.0,0.0,0.0,-4.9405905512317884e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079872.0,21079872.0,291.94863039999996,287.1196913581122,0.5896312502857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.612097656446893e-21,0.0,294.15,288.1333993694471,0.0008219260697804317,0.0,0.0004624024938069151,0.0,9.747993329522023e-05,0.0,9.256925199114681e-05,0.0,9.747986152802814e-05,0.0,7.199834476694471e-05,303.15,285.15,297.84838884853104,298.2704502727883,298.07866754294395,297.7627344906903,298.2404924123249,298.0401467134558,0.0,0.0,0.0,-4.9406700269655735e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079908.0,21079908.0,291.9289301,287.11706171535656,0.5907471268571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.588794359827767e-21,0.0,294.15,288.129733091303,0.0008219327066611205,0.0,0.00046240621685975303,0.0,9.748071789619184e-05,0.0,9.256999725209506e-05,0.0,9.748064639116673e-05,0.0,7.199892427676603e-05,303.15,285.15,297.84772146301043,298.26957927423246,298.07784532552915,297.7619344007169,298.2390754621609,298.03923118512995,0.0,0.0,0.0,-4.940749503280336e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079944.0,21079944.0,291.9090632,287.1143835622088,0.5918724022857142,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.429826930841505e-21,0.0,294.15,288.1260750936736,0.0008219397023290645,0.0,0.00046241014180747024,0.0,9.748154505971797e-05,0.0,9.25707829309475e-05,0.0,9.74814738161111e-05,0.0,7.199953522313106e-05,303.15,285.15,297.847044905145,298.2687009745601,298.0770156909578,297.7611258248862,298.23764839474893,298.03830715805964,0.0,0.0,0.0,-4.9408332949535774e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21079980.0,21079980.0,291.8890375,287.1116602043212,0.5930068571428572,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.407699546168221e-21,0.0,294.15,288.12242126903027,0.0008219462511108957,0.0,0.0004624138153677504,0.0,9.748231922814911e-05,0.0,9.257151828415013e-05,0.0,9.748224824563973e-05,0.0,7.20001070274939e-05,303.15,285.15,297.84636373993123,298.26781900171676,298.07618232467564,297.76031297769407,298.2362162343239,298.03737885566835,0.0,0.0,0.0,-4.940911715245712e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080016.0,21080016.0,291.8688608,287.1088949718016,0.594150272,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.385714915389624e-21,0.0,294.15,288.118767444387,0.000821952799893141,0.0,0.0004624174889280931,0.0,9.748309339658929e-05,0.0,9.257225363736425e-05,0.0,9.748302267518154e-05,0.0,7.20006788318635e-05,303.15,285.15,297.84568257521056,298.26693702940656,298.0753489589065,297.7595001309215,298.2347840752266,298.03645055393434,0.0,0.0,0.0,-4.940990136160193e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080052.0,21080052.0,291.8485409,287.1060912196857,0.5953024274285714,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.2044806587553073e-21,0.0,294.15,288.11517104360627,0.000821955913050832,0.0,0.0004624192299789854,0.0,9.748346017407844e-05,0.0,9.257260211898006e-05,0.0,9.74833897091006e-05,0.0,7.200094973854706e-05,303.15,285.15,297.84497651654243,298.2660234270045,298.07448303614814,297.75864425980296,298.23331191516047,298.0354878309317,0.0,0.0,0.0,-4.9410272605641194e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080088.0,21080088.0,291.82808559999995,287.103252328388,0.596463104,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.1838070861103518e-21,0.0,294.15,288.1115529382371,0.000821959808905965,0.0,0.00046242141124482836,0.0,9.748391975223659e-05,0.0,9.257303872762267e-05,0.0,9.748384954548793e-05,0.0,7.200128918752801e-05,303.15,285.15,297.8442824894247,298.2651183875851,298.0736263280204,297.7578018752093,298.23184885745223,298.03453558753836,0.0,0.0,0.0,-4.94107379214175e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
