,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21080124.0,21080124.0,291.8075027,287.1003817041312,0.5976320822857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.0427787696003203e-21,0.0,294.15,288.1079567342725,0.0008219625013541065,0.0,0.0004624229156142751,0.0,9.748423663449506e-05,0.0,9.257333982752839e-05,0.0,9.748416668418675e-05,0.0,7.200152324176356e-05,303.15,285.15,297.8435768628644,298.2642011766492,298.0727571275508,297.7569427887859,298.2303707145923,298.03356973408853,0.0,0.0,0.0,-4.941105858824803e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080160.0,21080160.0,291.78679999999997,287.09748277935466,0.5988091428571428,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,3.0036446946724257e-21,0.0,294.15,288.1043715280042,0.0008219648885933696,0.0,0.00046242424833888517,0.0,9.748451733293488e-05,0.0,9.257360656575481e-05,0.0,9.748444763814361e-05,0.0,7.200173057073321e-05,303.15,285.15,297.8428654144537,298.26327785178796,298.0718816521512,297.75607531380604,298.22888499293975,298.0325970450277,0.0,0.0,0.0,-4.9411342577445066e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080196.0,21080196.0,291.76598529999995,287.0945590131019,0.5999940662857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.9079973724292217e-21,0.0,294.15,288.10080031478265,0.0008219670541100256,0.0,0.0004624254564027213,0.0,9.748477175261063e-05,0.0,9.257384834819341e-05,0.0,9.748470231214928e-05,0.0,7.200191849026914e-05,303.15,285.15,297.8421405863356,298.26234347203416,298.07099498416034,297.75519486582334,298.22738541256876,298.0316118641844,0.0,0.0,0.0,-4.941159993030498e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080232.0,21080232.0,291.7450664,287.0916138913879,0.6011866331428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.8892365492780513e-21,0.0,294.15,288.097229140077,0.0008219688995611083,0.0,0.0004624264844029719,0.0,9.748498821274863e-05,0.0,9.25740540833543e-05,0.0,9.748491902664206e-05,0.0,7.200207837302045e-05,303.15,285.15,297.8414157371403,298.26140906854357,298.0701082919614,297.75431438705084,298.2258858012386,298.03062665718693,0.0,0.0,0.0,-4.941181880283164e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080268.0,21080268.0,291.7240511,287.0886509275448,0.6023866240000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.870596760791027e-21,0.0,294.15,288.0936579653714,0.0008219707450123027,0.0,0.0004624275124032395,0.0,9.74852046728891e-05,0.0,9.257425981851832e-05,0.0,9.748513574113846e-05,0.0,7.200223825577358e-05,303.15,285.15,297.8406908885046,298.2604746656579,298.06922160034753,297.75343390876515,298.22438619138927,298.02964145093284,0.0,0.0,0.0,-4.9412037675843024e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080304.0,21080304.0,291.7029472,287.08567366254823,0.6035938194285714,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.7434422512355837e-21,0.0,294.15,288.09011039257246,0.0008219706980331978,0.0,0.00046242747588118115,0.0,9.748519672112982e-05,0.0,9.257425244539017e-05,0.0,9.748512804186068e-05,0.0,7.20022323886168e-05,303.15,285.15,297.8399599007987,298.25952715802043,298.0683217523403,297.7525361508981,298.22287086353896,298.02864316511926,0.0,0.0,0.0,-4.941202905822434e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080340.0,21080340.0,291.6817625,287.0826856653228,0.604808,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.7257430485509937e-21,0.0,294.15,288.08657466247996,0.0008219700697368939,0.0,0.00046242711238392927,0.0,9.748511984014221e-05,0.0,9.257417961471293e-05,0.0,9.748505141238247e-05,0.0,7.200217561054324e-05,303.15,285.15,297.83922582640446,298.2585730734961,298.0674153014913,297.75162972119256,298.22134764720414,298.0276383139577,0.0,0.0,0.0,-4.94119505665274e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080376.0,21080376.0,291.66050479999996,287.079690533028,0.6060289462857142,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.7081580315306106e-21,0.0,294.15,288.0830389323875,0.0008219694414357062,0.0,0.00046242674888394487,0.0,9.748504295857897e-05,0.0,9.257410678348879e-05,0.0,9.748497478232824e-05,0.0,7.200211883204448e-05,303.15,285.15,297.83849175258996,298.25761898960735,298.0665088512578,297.7507232920036,298.2198244324143,298.0266334635746,0.0,0.0,0.0,-4.9411872074310166e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080412.0,21080412.0,291.6391819,287.07669189132383,0.6072564388571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.588198826183002e-21,0.0,294.15,288.0795168294134,0.0008219678640202906,0.0,0.0004624258515007962,0.0,9.74848535292759e-05,0.0,9.257392707344553e-05,0.0,9.748478560345005e-05,0.0,7.200197892614611e-05,303.15,285.15,297.83775179622677,298.25665780181686,298.0655952409167,297.7498074157985,298.21829324778076,298.0256211005079,0.0,0.0,0.0,-4.941167949094698e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080448.0,21080448.0,291.6178016,287.0736933946173,0.6084902582857142,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.571501169947665e-21,0.0,294.15,288.0760220364482,0.0008219646924772115,0.0,0.0004624240574338415,0.0,9.748447507072355e-05,0.0,9.257356785510708e-05,0.0,9.748440739312358e-05,0.0,7.200169940384246e-05,303.15,285.15,297.83700005468927,298.2556823754441,298.0646672793716,297.7488726053263,298.2167460879123,298.0245936805487,0.0,0.0,0.0,-4.941129528790325e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080484.0,21080484.0,291.59637169999996,287.0706987262888,0.6097301851428572,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.5549112379415998e-21,0.0,294.15,288.072527243483,0.0008219615209436396,0.0,0.000462422263372311,0.0,9.748409661331653e-05,0.0,9.257320863785495e-05,0.0,9.748402918394057e-05,0.0,7.200141988238477e-05,303.15,285.15,297.83624831376517,298.2547069497433,298.06373931847816,297.7479377954067,298.215198929664,298.0235662614115,0.0,0.0,0.0,-4.941091108751858e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080520.0,21080520.0,291.57489999999996,287.0677115989002,0.610976,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.5220517711875118e-21,0.0,294.15,288.0690324505178,0.0008219583493953429,0.0,0.00046242046930257196,0.0,9.748371815418102e-05,0.0,9.257284941896005e-05,0.0,9.748365097302711e-05,0.0,7.200114035965031e-05,303.15,285.15,297.8354965734546,298.25373152471457,298.0628113582365,297.74700298603966,298.21365177303574,298.02253884309624,0.0,0.0,0.0,-4.941052688687966e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080556.0,21080556.0,291.5533943,287.06473575438275,0.6122274834285715,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.441740175444952e-21,0.0,294.15,288.0655766851151,0.0008219529046358017,0.0,0.0004624173965673222,0.0,9.748307014052833e-05,0.0,9.257223422235201e-05,0.0,9.748300320444695e-05,0.0,7.200066174478664e-05,303.15,285.15,297.8347256363184,298.2527364945752,298.06186353496724,297.746042278187,298.21208419734967,298.0214904282795,0.0,0.0,0.0,-4.940986944261648e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080592.0,21080592.0,291.53186239999997,287.06177496420673,0.613484416,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.425987391055617e-21,0.0,294.15,288.0621209652268,0.0008219472470493881,0.0,0.0004624142040994904,0.0,9.748239688583492e-05,0.0,9.257159505624829e-05,0.0,9.748233019483622e-05,0.0,7.200016448697657e-05,303.15,285.15,297.83395468275006,298.25174144275337,298.0609156897084,297.74508154110123,298.2105165995739,298.0204419911774,0.0,0.0,0.0,-4.9409186415641895e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080628.0,21080628.0,291.51031209999996,287.05883302953265,0.6147465782857142,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.410336235094446e-21,0.0,294.15,288.0586652453386,0.0008219415894674962,0.0,0.00046241101163433464,0.0,9.748172363170894e-05,0.0,9.257095589068105e-05,0.0,9.748165718578958e-05,0.0,7.199966722958552e-05,303.15,285.15,297.8331837298333,298.2507463916406,298.05996784513803,297.7441208046046,298.2089490034927,298.01939355494187,0.0,0.0,0.0,-4.94085033939711e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080664.0,21080664.0,291.48875119999997,287.0559137813433,0.6160137508571428,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.3035691941699336e-21,0.0,294.15,288.05522189848415,0.0008219354335201992,0.0,0.00046240753886190287,0.0,9.748099128653846e-05,0.0,9.257026061011467e-05,0.0,9.748092508469045e-05,0.0,7.199912632772599e-05,303.15,285.15,297.8324094873275,298.2497449851447,298.05901369546643,297.74315203739104,298.2073750510299,298.0183390512719,0.0,0.0,0.0,-4.940776047902578e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080700.0,21080700.0,291.46718749999997,287.05302108055804,0.6172857142857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.273942311549717e-21,0.0,294.15,288.0517847707613,0.0008219284450868232,0.0,0.00046240359777907576,0.0,9.748016021651576e-05,0.0,9.256947157771319e-05,0.0,9.748009425827707e-05,0.0,7.199851250801584e-05,303.15,285.15,297.8316335886385,298.24874038631714,298.05805637859436,297.7421792351687,298.20579790586265,298.01728149891625,0.0,0.0,0.0,-4.940691749466797e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080736.0,21080736.0,291.44562879999995,287.05015881812864,0.6185622491428572,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.194418417496637e-21,0.0,294.15,288.04842239688804,0.0008219167514147876,0.0,0.00046239700998598917,0.0,9.747877119488004e-05,0.0,9.256815269679654e-05,0.0,9.747870547433455e-05,0.0,7.199748658700763e-05,303.15,285.15,297.8308480205427,298.2477180857345,298.05708110771633,297.7411771748864,298.2042109304038,298.01620706385677,0.0,0.0,0.0,-4.9405508950258663e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080772.0,21080772.0,291.4240829,287.04733091511764,0.619843136,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.097215563564855e-21,0.0,294.15,288.04504092335793,0.000821910624649835,0.0,0.00046239355394788996,0.0,9.747804238272324e-05,0.0,9.256746076758423e-05,0.0,9.747797690102327e-05,0.0,7.199694829449719e-05,303.15,285.15,297.8300642245325,298.24669977199784,298.05610991427204,297.7401823932861,298.2026252619944,298.0151363132166,0.0,0.0,0.0,-4.9404769651336395e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080808.0,21080808.0,291.40255759999997,287.0445413227584,0.6211281554285715,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.0702426558318114e-21,0.0,294.15,288.04162801113455,0.0008219105123944492,0.0,0.00046239348141586487,0.0,9.747802685111731e-05,0.0,9.256744618835948e-05,0.0,9.747796161042069e-05,0.0,7.19969368286209e-05,303.15,285.15,297.82928330794266,298.24568778539094,298.05514523377593,297.7391995281723,298.2010414718885,298.0140714654341,0.0,0.0,0.0,-4.9404753376926335e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080844.0,21080844.0,291.3810607,287.0417940224984,0.622417088,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.0568865721178755e-21,0.0,294.15,288.0382931253546,0.0008218949994872976,0.0,0.0004623847451213397,0.0,9.747618490222346e-05,0.0,9.256569719534565e-05,0.0,9.74761198972115e-05,0.0,7.19955763770362e-05,303.15,285.15,297.8284945070008,298.2446566754731,298.0541614760248,297.7381860427814,298.19944902127264,298.0129895445106,0.0,0.0,0.0,-4.940288575983809e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080880.0,21080880.0,291.3596,287.0390930260246,0.6237097142857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,2.0304323474349503e-21,0.0,294.15,288.0349582395746,0.0008218794865696142,0.0,0.0004623760088212288,0.0,9.747434295216089e-05,0.0,9.256394820121573e-05,0.0,9.74742781828248e-05,0.0,7.199421592458813e-05,303.15,285.15,297.82770570679276,298.2436255663702,298.0531777190657,297.73717255809134,298.1978565725548,298.01190762457503,0.0,0.0,0.0,-4.940101817688595e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080916.0,21080916.0,291.33818329999997,287.0364423752719,0.6250058148571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.9657757595993127e-21,0.0,294.15,288.03158439223887,0.00082186580292314,0.0,0.00046236830144464914,0.0,9.747271790812385e-05,0.0,9.256240518848456e-05,0.0,9.747265337755835e-05,0.0,7.199301567826777e-05,303.15,285.15,297.8269247312047,298.24260003375036,298.05219984057123,297.7361712685677,298.19626222119416,298.0108316190576,0.0,0.0,0.0,-4.9399370479245944e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080952.0,21080952.0,291.3168184,287.0338461424151,0.6263051702857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.953093639687391e-21,0.0,294.15,288.02821056806397,0.000821852953622709,0.0,0.0004623610634579654,0.0,9.747119181704973e-05,0.0,9.256095614382759e-05,0.0,9.747112752517965e-05,0.0,7.19918885182667e-05,303.15,285.15,297.82614375405626,298.24157448960153,298.0512219508407,297.7351699641564,298.1946678629305,298.0097556043171,0.0,0.0,0.0,-4.939782310713151e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21080988.0,21080988.0,291.2955131,287.03130842984314,0.6276075611428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.9217451406471053e-21,0.0,294.15,288.02492752039694,0.0008218344142876669,0.0,0.0004623506247933814,0.0,9.746899099267217e-05,0.0,9.255886635110783e-05,0.0,9.746892693242094e-05,0.0,7.199026300237717e-05,303.15,285.15,297.82536029295255,298.24054043890845,298.0502357356339,297.7341492153566,298.19308297421225,298.0086737314128,0.0,0.0,0.0,-4.9395591885400165e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081024.0,21081024.0,291.2742752,287.0288333701178,0.6289127680000001,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.8366204849702123e-21,0.0,294.15,288.02161646124387,0.0008218222574301896,0.0,0.00046234377667320615,0.0,9.746754709530965e-05,0.0,9.255749535580365e-05,0.0,9.746748326847513e-05,0.0,7.198919655024173e-05,303.15,285.15,297.8245700243048,298.23950471610044,298.0492478596953,297.7331305706375,298.19148807522373,298.0075882491924,0.0,0.0,0.0,-4.9394127893281525e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081060.0,21081060.0,291.2531125,287.0264251259159,0.6302205714285715,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.812999167380182e-21,0.0,294.15,288.01828202253097,0.000821810644222719,0.0,0.0004623372342896946,0.0,9.746616764893813e-05,0.0,9.255618556603098e-05,0.0,9.746610405739736e-05,0.0,7.198817770143294e-05,303.15,285.15,297.8237777623142,298.23846871467845,298.0482597440853,297.73211453194364,298.18988756220307,298.0065016630449,0.0,0.0,0.0,-4.939272924180828e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081096.0,21081096.0,291.23203279999996,287.02408788995456,0.631530752,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.8013026792488925e-21,0.0,294.15,288.0150218028673,0.0008217885426586807,0.0,0.0004623247916917789,0.0,9.746354437362461e-05,0.0,9.255369460251222e-05,0.0,9.7463481012028e-05,0.0,7.198624016468103e-05,303.15,285.15,297.82298989098325,298.23742396824144,298.0472633206857,297.7310800657036,298.18829684067975,298.0054108172588,0.0,0.0,0.0,-4.93900699786378e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081132.0,21081132.0,291.2110439,287.0218258849017,0.6328430902857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.7215130822322487e-21,0.0,294.15,288.01175044152575,0.0008217673011864321,0.0,0.000462312832914058,0.0,9.746102309244286e-05,0.0,9.255130049567579e-05,0.0,9.746095996162247e-05,0.0,7.198437796046044e-05,303.15,285.15,297.8222002522567,298.23637841264764,298.0462660910595,297.73004646202594,298.18670186173836,298.00431861594564,0.0,0.0,0.0,-4.9387514154554366e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081168.0,21081168.0,291.1901536,287.01964336326955,0.6341573668571429,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.7104068127443893e-21,0.0,294.15,288.0084568412786,0.0008217473119185031,0.0,0.00046230157849898697,0.0,9.745865029744817e-05,0.0,9.254904739612126e-05,0.0,9.745858739911326e-05,0.0,7.198262542765903e-05,303.15,285.15,297.82140707651166,298.23533122564925,298.04526723642243,297.7290145645212,298.18509836805714,298.00322369423236,0.0,0.0,0.0,-4.9385108877140273e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081204.0,21081204.0,291.1693697,287.01754460729387,0.6354733622857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.69937219488858e-21,0.0,294.15,288.0051632410315,0.0008217273226446688,0.0,0.0004622903240810207,0.0,9.745627750185442e-05,0.0,9.254679429598993e-05,0.0,9.745621483599372e-05,0.0,7.19808728944149e-05,303.15,285.15,297.82061390153126,298.2342840395089,298.04426838261895,297.7279826677617,298.18349487635646,298.0021287735555,0.0,0.0,0.0,-4.938270365771692e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081240.0,21081240.0,291.14869999999996,287.0155339287964,0.6367908571428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.6775160680253424e-21,0.0,294.15,288.0018696407844,0.000821707333369776,0.0,0.0004622790696628859,0.0,9.745390470623636e-05,0.0,9.254454119582759e-05,0.0,9.745384227283864e-05,0.0,7.197912036115256e-05,303.15,285.15,297.81982072731563,298.23323685422656,298.043269529649,297.7269507717474,298.1818913866363,298.001033853915,0.0,0.0,0.0,-4.938029849686684e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081276.0,21081276.0,291.12815229999995,287.0136156690334,0.6381096319999999,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.6240976593130327e-21,0.0,294.15,287.99861027670227,0.0008216832240540026,0.0,0.0004622654975450341,0.0,9.745104331485195e-05,0.0,9.254182411157626e-05,0.0,9.745098111143642e-05,0.0,7.197700695270189e-05,303.15,285.15,297.81903804560983,298.23218477600676,298.04226655172545,297.7259099827852,298.1802952408639,297.9999389193983,0.0,0.0,0.0,-4.9377398265173134e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081312.0,21081312.0,291.10773439999997,287.0117941985281,0.6394294674285714,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.5521574466851936e-21,0.0,294.15,287.9953556834712,0.0008216592085961143,0.0,0.00046225197825366455,0.0,9.744819306032941e-05,0.0,9.253911760284923e-05,0.0,9.744813108645305e-05,0.0,7.197490176988343e-05,303.15,285.15,297.818253848304,298.23113215371376,298.0412630520254,297.72486806816056,298.17870008903003,297.9988434422468,0.0,0.0,0.0,-4.93745094052301e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081348.0,21081348.0,291.0874541,287.01007391688887,0.640750144,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.5421437679810384e-21,0.0,294.15,287.99211060539955,0.0008216340671199708,0.0,0.00046223782552944146,0.0,9.74452092714689e-05,0.0,9.253628428614769e-05,0.0,9.744514752636047e-05,0.0,7.197269795902907e-05,303.15,285.15,297.8174666126797,298.2300784510783,298.0402585156837,297.72382391304194,298.17710692354035,297.9977468832048,0.0,0.0,0.0,-4.937148531821686e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081384.0,21081384.0,291.0673192,287.00845925261234,0.6420714422857142,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4738337436822657e-21,0.0,294.15,287.98887491375814,0.0008216083958847084,0.0,0.0004622233748170169,0.0,9.744216266395549e-05,0.0,9.253339131480492e-05,0.0,9.744210114693116e-05,0.0,7.197044775051926e-05,303.15,285.15,297.8166810524329,298.2290231490951,298.0392526347222,297.72277765591474,298.1755152073749,297.99664993990797,0.0,0.0,0.0,-4.936839767218994e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081420.0,21081420.0,291.04733749999997,287.00695466287294,0.6433931428571428,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4643253670648712e-21,0.0,294.15,287.9856439465271,0.0008215818787968349,0.0,0.00046220844826503385,0.0,9.743901574423153e-05,0.0,9.253040308431962e-05,0.0,9.743895445498256e-05,0.0,7.19681234517471e-05,303.15,285.15,297.8158963339168,298.2279670448292,298.0382460794604,297.72173034208413,298.17392422624926,297.99555280530797,0.0,0.0,0.0,-4.936520848139682e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081456.0,21081456.0,291.0275168,287.00556463329644,0.6447150262857143,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.4548783333406529e-21,0.0,294.15,287.98241297929604,0.0008215553617076014,0.0,0.0004621935217128328,0.0,9.743586882447621e-05,0.0,9.252741485379427e-05,0.0,9.743580776298801e-05,0.0,7.196579915295141e-05,303.15,285.15,297.81511161619807,298.2269109414765,298.03723952508454,297.720683029062,298.1723332472057,297.9944556718053,0.0,0.0,0.0,-4.93620193936189e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081492.0,21081492.0,291.00786489999996,287.0042936777206,0.6460368731428571,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3770000122694217e-21,0.0,294.15,287.9792323002444,0.0008215250010284948,0.0,0.00046217643305197797,0.0,9.743226611073506e-05,0.0,9.252399378758938e-05,0.0,9.743220527316447e-05,0.0,7.196313820618333e-05,303.15,285.15,297.8143618144026,298.22587101864633,298.03625038967294,297.7196491109366,298.1707863602747,297.99338373878663,0.0,0.0,0.0,-4.9358368613719015e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081528.0,21081528.0,290.9883896,287.00314633794216,0.647358464,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.354898213008015e-21,0.0,294.15,287.97603191400816,0.0008215025858595911,0.0,0.0004621638143169629,0.0,9.742960570871927e-05,0.0,9.252146756412781e-05,0.0,9.742954509608932e-05,0.0,7.196117324767849e-05,303.15,285.15,297.8135924902324,298.2248188156305,298.0352485806946,297.7186042771092,298.16921281551305,297.9922953958359,0.0,0.0,0.0,-4.9355672673787535e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081564.0,21081564.0,290.96909869999996,287.00212718344784,0.6486795794285715,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3461571439812413e-21,0.0,294.15,287.97291295677746,0.0008214507524939064,0.0,0.0004621346457581039,0.0,9.74234564144808e-05,0.0,9.251562820099572e-05,0.0,9.742339602224143e-05,0.0,7.195663140513892e-05,303.15,285.15,297.81289869317413,298.2238035499919,298.0342861749227,297.717592257503,298.1677357648749,297.99126328809336,0.0,0.0,0.0,-4.934944217477054e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3288438200341958e-21,0.0,294.15,287.96979399954677,0.000821398919135409,0.0,0.00046210547720429326,0.0,9.741730712133392e-05,0.0,9.250978883888095e-05,0.0,9.741724694945785e-05,0.0,7.195208956340494e-05,303.15,285.15,297.81220489693413,298.2227882853618,298.0333237701236,297.7165802388253,298.16625871656373,297.99023118156174,0.0,0.0,0.0,-4.934321207020668e-08,298.84746126606984,299.1992753414888,298.7542326126064,299.10735129970124,299.13182789821934,0.0,0.0,0.22760588360596942,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,-1.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.3245503940135724e-21,0.0,294.15,287.96979399954677,0.000821398919135409,0.0,0.00046210547720429326,0.0,9.741730712133392e-05,0.0,9.250978883888095e-05,0.0,9.741724694945785e-05,0.0,7.195208956340494e-05,303.15,285.15,297.81220489693413,298.2227882853618,298.0333237701236,297.7165802388253,298.16625871656373,297.99023118156174,0.0,0.0,0.0,-4.934321207020668e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21081636.0,21081636.0,290.9308875,287.0007839611021,0.6513592920000001,0.0,-1.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2740985698250237e-21,0.0,294.15,287.96663082999714,0.0008214338383830236,0.0,0.00046212511404175886,0.0,9.742144657904119e-05,0.0,9.251371992149616e-05,0.0,9.742138662475974e-05,0.0,7.195514695792512e-05,303.15,285.15,297.8114534814765,298.2217435076641,298.03233057204056,297.71554273488016,298.16470104606776,297.9891542684258,0.0,0.0,0.0,-4.9347405093588636e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21081672.0,21081672.0,290.9115533333333,287.00103587404533,0.652795936,0.0,-1.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.2658787763092961e-21,0.0,294.15,287.9635014465689,0.0008213703920762505,0.0,0.0004620894121918399,0.0,9.74139199889062e-05,0.0,9.250657264601042e-05,0.0,9.741386025663871e-05,0.0,7.194958784936821e-05,303.15,285.15,297.810746102729,298.2207191832183,298.03135897297756,297.714522963432,298.1632058636643,297.98811061720426,0.0,0.0,0.0,-4.933977990480983e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21081708.0,21081708.0,290.8920025,287.0019749206681,0.6543080840000001,0.0,-1.0,0.0,0.0,1.0,0.22235886075944222,283.15,283.15,283.149993655671,286.47426552815836,0.0,1.257712012446879e-21,0.0,294.15,287.96037206314065,0.0008213069457760871,0.0,0.0004620537103468761,0.0,9.74063933998494e-05,0.0,9.249942537152488e-05,0.0,9.740633388956229e-05,0.0,7.194402874160686e-05,303.15,285.15,297.81003872480244,298.2196948597747,298.0303873748816,297.71350319290053,298.16171068356095,297.98706696718403,0.0,0.0,0.0,-4.9332155306372506e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21081744.0,21081744.0,290.87224,287.00357948383174,0.6558938879999999,0.0,-1.0,-1.0,0.0,5.0,0.22235886069865093,268.15,273.15,279.45376234115236,286.74642701532906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.95722448818816,0.0008212472577491054,0.0,0.0004620201227642251,0.0,9.73993125208864e-05,0.0,9.249270135493528e-05,0.0,9.739925323373508e-05,0.0,7.193879883381915e-05,303.15,285.15,297.80930622217727,298.21865962292895,298.0294042215369,297.71247510241983,298.16017075216416,297.9860031842454,19551.973350021715,1514.2745089020088,-0.00029310273691502775,-4.932498272747734e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21081780.0,21081780.0,290.8522708333333,287.00582796923965,0.6575515000000001,0.0,-1.0,-1.0,0.0,5.0,0.22235886066947694,268.15,273.15,272.8720920518646,286.8708905393243,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.95407420383987,0.0008211863287182972,0.0,0.00046198583701218974,0.0,9.739208445952452e-05,0.0,9.248583757047442e-05,0.0,9.739202539563532e-05,0.0,7.193346021762661e-05,303.15,285.15,297.80857562449773,298.2176231213295,298.0284197582034,297.7114456162976,298.15863387862316,297.9849395997903,11542.36489992165,1514.2745089020088,-0.00029310273691502775,-4.9317661607624544e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21081816.0,21081816.0,290.83209999999997,287.00869881577364,0.6592790720000001,0.0,-1.0,-1.0,0.0,5.0,0.22264086673046068,268.15,273.15,272.9630171496334,286.83380106891957,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.95092326268207,0.0008211194853418489,0.0,0.0004619482239939222,0.0,9.738415497190196e-05,0.0,9.24783076943687e-05,0.0,9.738409613084626e-05,0.0,7.192760353038123e-05,303.15,285.15,297.80786259447507,298.2165919892529,298.027441090153,297.71041991204663,298.1571267730362,297.9838884717928,11049.30314120304,2257.8104328140384,-0.00029310273691502775,-4.930963070450668e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21081852.0,21081852.0,290.81173249999995,287.01217050547933,0.661074756,0.0,-1.0,-1.0,0.0,5.0,0.22300071358564796,268.15,273.15,272.0135667856285,286.64919555270717,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.94775486905996,0.0008210468132632899,0.0,0.0004619073318909529,0.0,9.737553421526452e-05,0.0,9.247012137217102e-05,0.0,9.737547559659647e-05,0.0,7.19212362741873e-05,303.15,285.15,297.80716744046856,298.2155664489281,298.0264685189769,297.70939837133596,298.1556487438857,297.98284990471905,8534.998764138016,2257.8104328140384,-0.00029310273691502775,-4.930090047696647e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21081888.0,21081888.0,290.7911733333333,287.016221573199,0.6629367039999999,0.0,-1.0,-1.0,0.0,5.0,0.22336058808613288,268.15,273.15,271.3611050769498,286.2917517971659,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.94454892258864,0.0008209684017478345,0.0,0.00046186321092170796,0.0,9.736623277624673e-05,0.0,9.246128865720387e-05,0.0,9.73661743795181e-05,0.0,7.191436626829677e-05,303.15,285.15,297.8064902444591,298.2145456980987,298.02550134222076,297.7083807718489,298.15419750637415,297.98182311260035,7171.213783532752,2257.8104328140384,-0.00029310273691502775,-4.929148182997963e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21081924.0,21081924.0,290.7704275,287.0208306158499,0.664863068,0.0,-1.0,-1.0,0.0,5.0,0.22372046258657116,268.15,273.15,271.0555768492988,285.75468708010993,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9412851628079,0.0008208843438915402,0.0,0.00046181591346084713,0.0,9.735626169606217e-05,0.0,9.245182003445522e-05,0.0,9.735620352080284e-05,0.0,7.190700166771173e-05,303.15,285.15,297.8058313940149,298.2135299408072,298.0245398341507,297.7073673778924,298.1527730263639,297.9808083146458,6583.908082754204,2257.8104328140384,-0.00029310273691502775,-4.928138613931152e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21081960.0,21081960.0,290.74949999999995,287.0259763013486,0.666852,0.0,-1.0,-1.0,0.0,5.0,0.22408033708697045,268.15,273.15,270.927105028489,285.0684706662071,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9379458953069,0.0008207947373016093,0.0,0.0004617654944192811,0.0,9.73456325505654e-05,0.0,9.244172649664262e-05,0.0,9.734557459631376e-05,0.0,7.189915102231928e-05,303.15,285.15,297.8051905889796,298.2125194602685,298.0235842895977,297.70635841717,298.1513747898661,297.9798055091764,6321.680744027129,2257.8104328140384,-0.00029310273691502775,-4.9270625331396957e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21081996.0,21081996.0,290.7283958333333,287.03163737718046,0.668901652,0.0,-1.0,-1.0,0.0,5.0,0.22444021158728483,268.15,273.15,270.88136263757895,284.27056957519784,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9345114800313,0.0008206996831508118,0.0,0.0004617120107163534,0.0,9.733435733905895e-05,0.0,9.2431019438567e-05,0.0,9.733429960531518e-05,0.0,7.18908231947623e-05,303.15,285.15,297.80456858609404,298.2115139702343,298.0226344960429,297.7053539037755,298.1500025229263,297.9788146958146,6197.068877939669,2257.8104328140384,-0.00029310273691502775,-4.92592117699834e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082032.0,21082032.0,290.70712,287.03779267861415,0.6710101760000001,0.0,-1.0,-1.0,0.0,5.0,0.224800086087639,268.15,273.15,270.86422807637007,283.4182456170086,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.93097084078556,0.0008205992885530392,0.0,0.00046165552261009647,0.0,9.732244876461094e-05,0.0,9.24197109233909e-05,0.0,9.732239125090606e-05,0.0,7.188202756748446e-05,303.15,285.15,297.80396456957834,298.210512996714,298.0216899906804,297.7043535626836,298.14865434245496,297.97783509242225,6118.811313014667,2257.8104328140384,-0.00029310273691502775,-4.924715853836912e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082068.0,21082068.0,290.6856775,287.0444211365627,0.673175724,0.0,-1.0,-1.0,0.0,5.0,0.22515996058799315,268.15,273.15,270.8584542018192,282.55906045381244,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.92730845199276,0.0008204936641568494,0.0,0.0004615960923502843,0.0,9.730991995023246e-05,0.0,9.240781341302225e-05,0.0,9.730986265606792e-05,0.0,7.18727738330962e-05,303.15,285.15,297.8033790155457,298.20951711033126,298.0207513704311,297.70335778737956,298.1473313011602,297.97686731696956,6061.0348418458525,2257.8104328140384,-0.00029310273691502775,-4.923447915140726e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082104.0,21082104.0,290.6640733333333,287.0515017850919,0.6753964480000001,0.0,-1.0,-1.0,0.0,5.0,0.2255198350884058,268.15,273.15,270.85662972391236,281.7414513479678,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.92350952221625,0.0008203829258546411,0.0,0.00046153378513674563,0.0,9.729678464084105e-05,0.0,9.239533995993217e-05,0.0,9.729672756568077e-05,0.0,7.186307214354153e-05,303.15,285.15,297.8028124019208,298.20852644663245,298.0198188027564,297.70236676438174,298.14603368217155,297.9759116195726,6013.726128949299,2257.8104328140384,-0.00029310273691502775,-4.922118775851446e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082140.0,21082140.0,290.6423125,287.05901376857844,0.6776705,0.0,-1.0,-1.0,0.0,5.0,0.22587970958877446,268.15,273.15,270.85598033355603,280.9694482079809,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.91956969065984,0.0008202671959914912,0.0,0.0004614686697966389,0.0,9.72830573459822e-05,0.0,9.23823043427922e-05,0.0,9.728300048933611e-05,0.0,7.185293321553506e-05,303.15,285.15,297.8022639940781,298.20754021424244,298.018891504386,297.7013800472585,298.1447593238596,297.97496701676494,5970.40670316624,2257.8104328140384,-0.00029310273691502775,-4.9207299286577634e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082176.0,21082176.0,290.62039999999996,287.06693634851786,0.6799960319999999,0.0,-1.0,-1.0,0.0,5.0,0.22623958408915879,268.15,273.15,270.8557755800089,280.2279574097734,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.91547929349184,0.0008201465972843054,0.0,0.0004614008153688697,0.0,9.726875261988717e-05,0.0,9.236872038260507e-05,0.0,9.726869598122609e-05,0.0,7.184236779876944e-05,303.15,285.15,297.8017340849148,298.20655891289744,298.0179699898914,297.70039795969245,298.143509135222,297.97403401652366,5929.128207453956,2257.8104328140384,-0.00029310273691502775,-4.9192828710675665e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082212.0,21082212.0,290.5983408333333,287.0752489099875,0.682371196,0.0,-1.0,-1.0,0.0,5.0,0.2265994585895807,268.15,273.15,270.8557258551568,279.5097853385,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.91122737204137,0.0008200212404780729,0.0,0.0004613302841576121,0.0,9.725388359704361e-05,0.0,9.235460055217777e-05,0.0,9.725382717580562e-05,0.0,7.183138559433566e-05,303.15,285.15,297.80122320611207,298.20558300979803,298.01705474476194,297.6994208599458,298.1422840886279,297.97311318184916,5889.489625794582,2257.8104328140384,-0.00029310273691502775,-4.917778957201958e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082248.0,21082248.0,290.57613999999995,287.0839309677648,0.6847941439999999,0.0,-1.0,-1.0,0.0,5.0,0.2269593330899998,268.15,273.15,270.8557161327552,278.8135223372088,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.90681484875734,0.000819891330309867,0.0,0.00046125719134268233,0.0,9.723847455868862e-05,0.0,9.233996790957355e-05,0.0,9.72384183543287e-05,0.0,7.182000453627259e-05,303.15,285.15,297.80073062686466,298.20461165656246,298.0161449167336,297.6984482781095,298.14108198662075,297.97220349297817,5851.477772812792,2257.8104328140384,-0.00029310273691502775,-4.916220668486154e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082284.0,21082284.0,290.55380249999996,287.0929621721053,0.687263028,0.0,-1.0,-1.0,0.0,5.0,0.22731920759040689,268.15,273.15,270.85571277244566,278.1429130649788,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.90223721241966,0.0008197569381807434,0.0,0.00046118157709274524,0.0,9.722253397284966e-05,0.0,9.232483049623362e-05,0.0,9.722247798481876e-05,0.0,7.180823087903662e-05,303.15,285.15,297.80025631047596,298.20364513203464,298.01524078521936,297.69748038705774,298.1399031816459,297.97130515928677,5815.307566912094,2257.8104328140384,-0.00029310273691502775,-4.9146088870112786e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082320.0,21082320.0,290.5313333333333,287.1023223141834,0.689776,0.0,-1.0,-1.0,0.0,5.0,0.22767908209081397,268.15,273.15,270.8557119978071,277.5019417217371,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8974900996497,0.000819618226305829,0.0,0.00046110353266745483,0.0,9.720608107815305e-05,0.0,9.230920658160866e-05,0.0,9.720602530588163e-05,0.0,7.179607883221102e-05,303.15,285.15,297.79980038309606,298.20268392093215,298.0143428271444,297.69651750171903,298.1387484213086,297.97041861084006,5781.157819552495,2257.8104328140384,-0.00029310273691502775,-4.91294558393168e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082356.0,21082356.0,290.5087375,287.11199133120033,0.692331212,0.0,-1.0,-1.0,0.0,5.0,0.22803895659115256,268.15,273.15,270.8557119884705,276.89576675060243,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.89256301038,0.0008194753514394515,0.0,0.00046102314625573313,0.0,9.718913446590565e-05,0.0,9.229311382041743e-05,0.0,9.718907890877423e-05,0.0,7.178356212727017e-05,303.15,285.15,297.79936363890374,298.20172782445496,298.0134508944011,297.6955596863051,298.13761785985076,297.96954398078316,5749.26107728598,2257.8104328140384,-0.00029310273691502775,-4.911232664515808e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082392.0,21082392.0,290.48602,287.1219493111608,0.694926816,0.0,-1.0,-1.0,0.0,5.0,0.22839883109156894,268.15,273.15,270.85571198555135,276.3249833535684,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.88746823531125,0.0008193284663613226,0.0,0.0004609405038052474,0.0,9.71717122548241e-05,0.0,9.227656941867486e-05,0.0,9.717165691227215e-05,0.0,7.177069414663888e-05,303.15,285.15,297.7989444524604,298.20077634542156,298.0125644217271,297.69460652603067,298.1365093113363,297.9686802113952,5719.5490315168645,2257.8104328140384,-0.00029310273691502775,-4.909471985701926e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082428.0,21082428.0,290.46318583333334,287.1321764973267,0.697560964,0.0,-1.0,-1.0,0.0,5.0,0.22875870559200165,268.15,273.15,270.8557119849045,275.7923166642991,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8821983140643,0.0008191777275895085,0.0,0.0004608556933715543,0.0,9.71538330080917e-05,0.0,9.225959100439875e-05,0.0,9.715377787951778e-05,0.0,7.175748860101933e-05,303.15,285.15,297.79854338424724,298.19983017153606,298.01168410689274,297.6936585032259,298.1354242664478,297.96782808647,5692.102875287875,2257.8104328140384,-0.00029310273691502775,-4.9076654487844946e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082464.0,21082464.0,290.44023999999996,287.14265329234786,0.7002318080000001,0.0,-1.0,-1.0,0.0,5.0,0.22911858009237035,268.15,273.15,270.8557119849632,275.3003628772999,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8767436589587,0.0008190232919702262,0.0,0.0004607688031953399,0.0,9.713551532792857e-05,0.0,9.224219624267165e-05,0.0,9.7135460412681e-05,0.0,7.174395922994673e-05,303.15,285.15,297.79816122618325,298.1988895448348,298.0108102234703,297.69271592403135,298.1343636116981,297.9669881060436,5667.00521942275,2257.8104328140384,-0.00029310273691502775,-4.905814958294857e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082500.0,21082500.0,290.41718749999995,287.1533602620779,0.7029375,0.0,-1.0,-1.0,0.0,5.0,0.2294784545927434,268.15,273.15,270.8557119850251,274.84601513491515,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8711180170219,0.0008188653351380787,0.0,0.00046067993208231587,0.0,9.711678004368375e-05,0.0,9.222440491358444e-05,0.0,9.711672534116286e-05,0.0,7.173012141790849e-05,303.15,285.15,297.79779637541543,298.1979535191713,298.0099417670081,297.69177814882073,298.1333244698127,297.96615885604564,5644.024151719589,2257.8104328140384,-0.00029310273691502775,-4.9039226428361256e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082536.0,21082536.0,290.3940333333333,287.16427813907785,0.705676192,0.0,-1.0,-1.0,0.0,5.0,0.22983832909314125,268.15,273.15,270.855711985038,274.4315987432969,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.86530727345075,0.0008187040106506435,0.0,0.000460589166424022,0.0,9.709764536777738e-05,0.0,9.220623431204147e-05,0.0,9.709759087731264e-05,0.0,7.171598861653473e-05,303.15,285.15,297.797450046552,298.19702296606897,298.00907965475744,297.6908458693851,298.13230915495285,297.9653415383433,5623.232778448526,2257.8104328140384,-0.00029310273691502775,-4.901990365774977e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
