,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21082572.0,21082572.0,290.37078249999996,287.1753878258137,0.708446036,0.0,-1.0,-1.0,0.0,5.0,0.23019820359353996,268.15,273.15,270.85571198504186,274.05338735247665,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8593216366555,0.0008185394777449194,0.0,0.0004604965958020867,0.0,9.70781301850315e-05,0.0,9.21877023715508e-05,0.0,9.707807590598681e-05,0.0,7.170157477409088e-05,303.15,285.15,297.7971210626258,298.1960979832946,298.00822390384803,297.6899190509465,298.13131680651014,297.96453576144506,5604.389484699875,2257.8104328140384,-0.00029310273691502775,-4.900020057370945e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082608.0,21082608.0,290.34744,287.1866703975526,0.711245184,0.0,-1.0,-1.0,0.0,5.0,0.23055807809395906,268.15,273.15,270.8557119850427,273.70993346094195,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8531607826971,0.0008183719738712777,0.0,0.00046040235380198717,0.0,9.705826265684715e-05,0.0,9.216883583484748e-05,0.0,9.705820858856834e-05,0.0,7.168690069049149e-05,303.15,285.15,297.7968093423482,298.1951778666032,298.0073738214166,297.6889973899798,298.13034619693246,297.96374092345604,5587.388019102833,2257.8104328140384,-0.00029310273691502775,-4.898014583124013e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082644.0,21082644.0,290.3240108333333,287.19810710496284,0.7140717879999999,0.0,-1.0,-1.0,0.0,5.0,0.23091795259437572,268.15,273.15,270.85571198504306,273.3984574484918,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8468276586651,0.0008182016094549386,0.0,0.00046030650254628075,0.0,9.703805587938173e-05,0.0,9.214964713836263e-05,0.0,9.7038002021219e-05,0.0,7.167197603851413e-05,303.15,285.15,297.7965144522876,298.19426285804343,298.0065296173018,297.688081012321,298.129397444935,297.9629570769777,5572.055465068024,2257.8104328140384,-0.00029310273691502775,-4.895975286391194e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082680.0,21082680.0,290.3005,287.20967937642365,0.7169239999999999,0.0,-1.0,-1.0,0.0,5.0,0.23127782709479242,268.15,273.15,270.85571198504306,273.1176730003571,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.84031928973593,0.0008180285718481543,0.0,0.0004602091474366768,0.0,9.701753207257772e-05,0.0,9.213015738267203e-05,0.0,9.70174784238543e-05,0.0,7.165681722973204e-05,303.15,285.15,297.7962365496509,298.19335351443385,298.00569183341224,297.68717030991115,298.12847151807205,297.96218474509607,5558.305543618252,2257.8104328140384,-0.00029310273691502775,-4.893904430286004e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082716.0,21082716.0,290.2769125,287.2213688200488,0.719799972,0.0,-1.0,-1.0,0.0,5.0,0.2316377015952024,268.15,273.15,270.85571198504306,272.86807105246305,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.83362222975,0.0008178530458188963,0.0,0.00046011039242313225,0.0,9.699671315037701e-05,0.0,9.211038737773313e-05,0.0,9.699665971034271e-05,0.0,7.164144044970609e-05,303.15,285.15,297.79597677594694,298.19244972233156,298.00486041635077,297.68626551178477,298.1275690473323,297.9614242947493,5546.14568672171,2257.8104328140384,-0.00029310273691502775,-4.8918042455111407e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082752.0,21082752.0,290.2532533333333,287.2331572254316,0.722697856,0.0,-1.0,-1.0,0.0,5.0,0.23199757609560026,268.15,273.15,270.855711985043,272.64272597324856,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8267624761946,0.0008176752196229122,0.0,0.00046001034340981736,0.0,9.697562143852004e-05,0.0,9.209035832467895e-05,0.0,9.69755682065238e-05,0.0,7.162586218815429e-05,303.15,285.15,297.79573244432396,298.1915507133678,298.0040344712705,297.6853658688252,298.12668672260753,297.960674044079,5535.211241964166,2257.8104328140384,-0.00029310273691502775,-4.889677002600089e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082788.0,21082788.0,290.22952749999996,287.2450265651155,0.725615804,0.0,-1.0,-1.0,0.0,5.0,0.23235745059598925,268.15,273.15,270.855711985043,272.44106198492835,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.81973039959126,0.0008174952456132038,0.0,0.00045990908610981485,0.0,9.695427500638376e-05,0.0,9.207008738258808e-05,0.0,9.695422198171944e-05,0.0,7.161009579105563e-05,303.15,285.15,297.79550431811896,298.19065731836207,298.0032148378498,297.6844720243899,298.1258265237105,297.9599350044862,5525.461329002498,2257.8104328140384,-0.00029310273691502775,-4.88752454131559e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082824.0,21082824.0,290.20574,287.25695899579574,0.728551968,0.0,-1.0,-1.0,0.0,5.0,0.23271732509640686,268.15,273.15,270.855711985043,272.26452046429756,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.81249953069977,0.0008173132260365749,0.0,0.0004598066780506462,0.0,9.693268598156982e-05,0.0,9.204958606803518e-05,0.0,9.693263316340474e-05,0.0,7.159415021581238e-05,303.15,285.15,297.7952946491391,298.189770284065,298.0024023512384,297.68358491028727,298.12499132987165,297.9592087049203,5516.956990779626,2257.8104328140384,-0.00029310273691502775,-4.8853481011386735e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082860.0,21082860.0,290.18189583333333,287.2689368592588,0.7315045000000001,0.0,-1.0,-1.0,0.0,5.0,0.2330771995968176,268.15,273.15,270.855711985043,272.10686276920734,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.80510471553254,0.0008171296371418728,0.0,0.00045970338715496895,0.0,9.691091084519211e-05,0.0,9.202890801693707e-05,0.0,9.691085823281383e-05,0.0,7.157806717918562e-05,303.15,285.15,297.79509993336154,298.1888880603426,298.00159532596354,297.6827031963952,298.1241757439877,297.95849245201015,5509.385008145632,2257.8104328140384,-0.00029310273691502775,-4.883153390315293e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082896.0,21082896.0,290.15799999999996,287.28094268306506,0.734471552,0.0,-1.0,-1.0,0.0,5.0,0.23343707409722836,268.15,273.15,270.855711985043,271.96546857368384,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.79755227788854,0.0008169443383357665,0.0,0.00045959913432604724,0.0,9.688893292269846e-05,0.0,9.200803739475952e-05,0.0,9.68888805154284e-05,0.0,7.156183436540862e-05,303.15,285.15,297.7949194575166,298.18801094542266,298.00079399819253,297.681826962847,298.1233799116555,297.95778625512685,5502.610661579024,2257.8104328140384,-0.00029310273691502775,-4.8809387414513054e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082932.0,21082932.0,290.1340575,287.29295918097955,0.737451276,0.0,-1.0,-1.0,0.0,5.0,0.23379694859762604,268.15,273.15,270.855711985043,271.84048944457606,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7898264556265,0.0008167576137295191,0.0,0.0004594940794031856,0.0,9.686678591017792e-05,0.0,9.198700620005928e-05,0.0,9.686673370724606e-05,0.0,7.154547666229607e-05,303.15,285.15,297.7947544950528,298.18713968139207,297.99999913856584,297.6809569366973,298.122606116216,297.9570912735848,5496.636906059253,2257.8104328140384,-0.00029310273691502775,-4.878707562725797e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21082968.0,21082968.0,290.11007333333333,287.30496925315714,0.740441824,0.0,-1.0,-1.0,0.0,5.0,0.23415682309801758,268.15,273.15,270.855711985043,271.7321763995824,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7819047029403,0.0008165696022005598,0.0,0.0004593883005209139,0.0,9.68444862794179e-05,0.0,9.196583007476406e-05,0.0,9.684443427994078e-05,0.0,7.152900623585101e-05,303.15,285.15,297.79460668843427,298.18627428503896,297.9992108488211,297.68009364742704,298.12185558198075,297.9564082103404,5491.471685031777,2257.8104328140384,-0.00029310273691502775,-4.876461524712495e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083004.0,21083004.0,290.0860525,287.31695598608826,0.7434413480000001,0.0,-1.0,-1.0,0.0,5.0,0.23451669759840912,268.15,273.15,270.855711985043,271.6341754970674,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7738440611763,0.0008163806236780206,0.0,0.00045928197765475226,0.0,9.682207197113425e-05,0.0,9.194454504845884e-05,0.0,9.682202017446007e-05,0.0,7.151245110896244e-05,303.15,285.15,297.7944708302696,298.1854133766699,297.9984275115574,297.67923534627226,298.12112209425186,297.9557338318042,5486.8055603657285,2257.8104328140384,-0.00029310273691502775,-4.87420445793588e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083040.0,21083040.0,290.06199999999995,287.3289026523097,0.746448,0.0,-1.0,-1.0,0.0,5.0,0.23487657209880067,268.15,273.15,270.855711985043,271.5469748271325,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.76562688405727,0.0008161906705281442,0.0,0.0004591751065135522,0.0,9.679954208078402e-05,0.0,9.192315026211039e-05,0.0,9.679949048617967e-05,0.0,7.149581061353609e-05,303.15,285.15,297.7943483187636,298.18455784312,297.9976500436004,297.6783828604288,298.12040836475893,297.9550694861344,5482.660120800916,2257.8104328140384,-0.00029310273691502775,-4.871936279405887e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083076.0,21083076.0,290.0379208333333,287.3407927098872,0.749459932,0.0,-1.0,-1.0,0.0,5.0,0.2352364465992105,268.15,273.15,270.855711985043,271.47275470966474,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7572013205029,0.0008159999182832671,0.0,0.0004590677858590532,0.0,9.677691742874809e-05,0.0,9.190166548708013e-05,0.0,9.677686603523114e-05,0.0,7.147910012742821e-05,303.15,285.15,297.7942432002094,298.18370871645817,297.99687964094176,297.67753783677875,298.1197193159828,297.9544177420742,5479.137890140331,2257.8104328140384,-0.00029310273691502775,-4.86965909268063e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083112.0,21083112.0,290.01381999999995,287.35260980167396,0.7524752960000001,0.0,-1.0,-1.0,0.0,5.0,0.23559632109960751,268.15,273.15,270.855711985043,271.4064276306026,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.74862858295734,0.0008158086804974557,0.0,0.00045896019207947636,0.0,9.6754235199475e-05,0.0,9.188012603479911e-05,0.0,9.675418400631718e-05,0.0,7.146234711495202e-05,303.15,285.15,297.7941499991245,298.1828641918332,297.9961142814065,297.67669819214,298.11904751471917,297.9537748358447,5475.993946597268,2257.8104328140384,-0.00029310273691502775,-4.867376645575095e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083148.0,21083148.0,289.98970249999996,287.3643377543527,0.755492244,0.0,-1.0,-1.0,0.0,5.0,0.23595619560001765,268.15,273.15,270.855711985043,271.3484661467202,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7398791406569,0.0008156170044385982,0.0,0.00045885235177278694,0.0,9.673150100026904e-05,0.0,9.185853722999928e-05,0.0,9.673145000660047e-05,0.0,7.144555571763993e-05,303.15,285.15,297.7940707494065,298.1820257809106,297.99535551178514,297.6758653656114,298.1183971658385,297.95314291471044,5473.249602057018,2257.8104328140384,-0.00029310273691502775,-4.8650895062764466e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083184.0,21083184.0,289.9655733333333,287.3759605772639,0.758508928,0.0,-1.0,-1.0,0.0,5.0,0.23631607010041186,268.15,273.15,270.855711985043,271.296991052525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.730979234062,0.0008154250762354411,0.0,0.00045874436964673095,0.0,9.670873690464337e-05,0.0,9.183692003429748e-05,0.0,9.670868610970022e-05,0.0,7.142874223891606e-05,303.15,285.15,297.79400317069656,298.18119218764843,297.99460195540536,297.6750381915301,298.11776437617624,297.9525199762913,5470.81465342328,2257.8104328140384,-0.00029310273691502775,-4.862799898264619e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083220.0,21083220.0,289.9414375,287.3874624610286,0.7615235,0.0,-1.0,-1.0,0.0,5.0,0.23667594460081187,268.15,273.15,270.855711985043,271.2518033923793,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7219118717816,0.0008152330521085953,0.0,0.0004586363335917919,0.0,9.668596144103329e-05,0.0,9.181529204267918e-05,0.0,9.668591084395979e-05,0.0,7.141192036381734e-05,303.15,285.15,297.7939482171778,298.18036364732177,297.99385386940327,297.67421718893917,298.11715065064095,297.9519067146966,5468.67894409934,2257.8104328140384,-0.00029310273691502775,-4.860509686607142e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083256.0,21083256.0,289.91729999999995,287.3988277759672,0.7645341120000001,0.0,-1.0,-1.0,0.0,5.0,0.23703581910122104,268.15,273.15,270.855711985043,271.2108048248385,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7127215473601,0.0008150410720268471,0.0,0.00045852832234328145,0.0,9.666319120756967e-05,0.0,9.179366901726848e-05,0.0,9.666314080770509e-05,0.0,7.139510235167129e-05,303.15,285.15,297.79390235496453,298.1795391304322,297.9931100809297,297.67340089070285,298.11655149685475,297.9513007907768,5466.742508997968,2257.8104328140384,-0.00029310273691502775,-4.858220540434068e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083292.0,21083292.0,289.8931658333333,287.4100410703239,0.767538916,0.0,-1.0,-1.0,0.0,5.0,0.23739569360162016,268.15,273.15,270.855711985043,271.17517192639633,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.70335988762815,0.0008148492758552618,0.0,0.0004584204145965258,0.0,9.664044279438431e-05,0.0,9.177206671228992e-05,0.0,9.664039259083257e-05,0.0,7.13783004558872e-05,303.15,285.15,297.793868926724,298.1787202084636,297.9923722462788,297.67259117706755,298.1159725585857,297.95070502342395,5465.060762887786,2257.8104328140384,-0.00029310273691502775,-4.85593412672609e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083328.0,21083328.0,289.86904,287.4210870682977,0.7705360640000001,0.0,-1.0,-1.0,0.0,5.0,0.23775556810203716,268.15,273.15,270.855711985043,271.1445188023187,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.69381754118206,0.0008146578562051726,0.0,0.00045831271871333483,0.0,9.661773904547536e-05,0.0,9.17505068209147e-05,0.0,9.661768903728078e-05,0.0,7.136153154896268e-05,303.15,285.15,297.79384809431554,298.17790657280835,297.9916400712165,297.6717881756718,298.1154134032132,297.9501192634451,5463.615101140883,2257.8104328140384,-0.00029310273691502775,-4.8536527391378e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083364.0,21083364.0,289.8449275,287.4319506678868,0.773523708,0.0,-1.0,-1.0,0.0,5.0,0.23811544260243714,268.15,273.15,270.855711985043,271.1169411154208,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6841479642367,0.0008144668348490427,0.0,0.00045820524693194537,0.0,9.659508254055988e-05,0.0,9.172899179307853e-05,0.0,9.659503272701356e-05,0.0,7.134479753627392e-05,303.15,285.15,297.7938358379166,298.17709688520625,297.99091207727446,297.67099003697945,298.1148684182894,297.94954065113325,5462.315137924272,2257.8104328140384,-0.00029310273691502775,-4.851376633503379e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083400.0,21083400.0,289.8208333333333,287.4426169385514,0.7765000000000001,0.0,-1.0,-1.0,0.0,5.0,0.23847531710285413,268.15,273.15,270.855711985043,271.0921931028597,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.67434325173093,0.0008142764642270127,0.0,0.00045809814127256346,0.0,9.657250321921648e-05,0.0,9.170755006009008e-05,0.0,9.657245359955373e-05,0.0,7.13281205310903e-05,303.15,285.15,297.7938323442276,298.17629180521163,297.99018887862337,297.6701972930156,298.1143391897744,297.9489699021705,5461.149062044003,2257.8104328140384,-0.00029310273691502775,-4.849108813180281e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083436.0,21083436.0,289.7967625,287.4530711186986,0.7794630920000001,0.0,-1.0,-1.0,0.0,5.0,0.2388351916032593,268.15,273.15,270.855711985043,271.07146924468475,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6643402709205,0.0008140868239358395,0.0,0.00045799144652759527,0.0,9.655001052451299e-05,0.0,9.168619058910059e-05,0.0,9.654996109766508e-05,0.0,7.131150750802226e-05,303.15,285.15,297.79384150552846,298.17549219313133,297.98947147995534,297.66941186266797,298.1138304836986,297.94840950499633,5460.173181145784,2257.8104328140384,-0.00029310273691502775,-4.846850220985129e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083472.0,21083472.0,289.77272,287.4632986129942,0.7824111360000001,0.0,-1.0,-1.0,0.0,5.0,0.23919506610365932,268.15,273.15,270.855711985043,271.0531663577658,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.65418429853787,0.0008138981908487576,0.0,0.00045788531845234717,0.0,9.652763729130086e-05,0.0,9.166494456101429e-05,0.0,9.65275880563905e-05,0.0,7.129498271878375e-05,303.15,285.15,297.7938596684464,298.17469725235395,297.98875892850094,297.66863233111536,298.113338045503,297.9478572451839,5459.3116096165595,2257.8104328140384,-0.00029310273691502775,-4.844604146630201e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083508.0,21083508.0,289.7487108333333,287.47328498950594,0.7853422840000001,0.0,-1.0,-1.0,0.0,5.0,0.2395549406040593,268.15,273.15,270.855711985043,271.0364127932636,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.64393040493184,0.0008137101885560548,0.0,0.000457779545273962,0.0,9.650533887509418e-05,0.0,9.164376958054999e-05,0.0,9.650528983153128e-05,0.0,7.127851318911646e-05,303.15,285.15,297.79388359252926,298.17390530236025,297.98804948033046,297.66785657590117,298.1128560204954,297.9473101943233,5458.523204593768,2257.8104328140384,-0.00029310273691502775,-4.8423661013418575e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083544.0,21083544.0,289.72474,287.48301597668234,0.788254688,0.0,-1.0,-1.0,0.0,5.0,0.23991481510444054,268.15,273.15,270.855711985043,271.02225620153223,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6334797531567,0.000813523623726475,0.0,0.00045767458083070757,0.0,9.648321095084297e-05,0.0,9.162275650258242e-05,0.0,9.648316209750984e-05,0.0,7.126216958419984e-05,303.15,285.15,297.79391834633316,298.17311903843824,297.98734588681236,297.6670882924545,298.11239402697794,297.9467731182032,5457.857256881801,2257.8104328140384,-0.00029310273691502775,-4.8401456794134003e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083580.0,21083580.0,289.7008125,287.4924774601703,0.7911465,0.0,-1.0,-1.0,0.0,5.0,0.24027468960485696,268.15,273.15,270.855711985043,271.00976979176414,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6228848001554,0.0008133382424103833,0.0,0.00045757028224429025,0.0,9.64612233978642e-05,0.0,9.160187672396944e-05,0.0,9.646117473390845e-05,0.0,7.124592965700638e-05,303.15,285.15,297.7939605568993,298.17233668893533,297.98664631390733,297.66632536347794,298.1119459557067,297.9462429757853,5457.270043732331,2257.8104328140384,-0.00029310273691502775,-4.837939847564751e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083616.0,21083616.0,289.6769333333333,287.50165547947717,0.794015872,0.0,-1.0,-1.0,0.0,5.0,0.24063456410525697,268.15,273.15,270.855711985043,270.998630590898,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6121589204496,0.0008131541288741093,0.0,0.0004574666969188493,0.0,9.643938620944741e-05,0.0,9.158113973462164e-05,0.0,9.643933773407484e-05,0.0,7.122980078854704e-05,303.15,285.15,297.7940092326072,298.17155819508963,297.98595065064814,297.6655674429817,298.11151093413343,297.94571929109196,5456.746309158794,2257.8104328140384,-0.00029310273691502775,-4.835749598324329e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083652.0,21083652.0,289.6531075,287.51053622447944,0.7968609560000001,0.0,-1.0,-1.0,0.0,5.0,0.24099443860567415,268.15,273.15,270.855711985043,270.9888650038335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.60128883849535,0.0008129713102052585,0.0,0.00045736384009616615,0.0,9.641770259880602e-05,0.0,9.156054858583664e-05,0.0,9.641765431115508e-05,0.0,7.121378535208871e-05,303.15,285.15,297.7940647690688,298.170783573453,297.98525891789757,297.66481486452255,298.11108942598906,297.9452023101862,5456.287270661441,2257.8104328140384,-0.00029310273691502775,-4.833575243650204e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083688.0,21083688.0,289.62933999999996,287.51910603178163,0.7996799040000001,0.0,-1.0,-1.0,0.0,5.0,0.24135431310607985,268.15,273.15,270.855711985043,270.9802973551115,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5902771613332,0.0008127897928315263,0.0,0.00045726171539189827,0.0,9.639617332815286e-05,0.0,9.154010400143738e-05,0.0,9.639612522737211e-05,0.0,7.119788391059942e-05,303.15,285.15,297.7941266681515,298.1700123535477,297.9845706346991,297.6640673427246,298.11068021942066,297.9446914437087,5455.884633276452,2257.8104328140384,-0.00029310273691502775,-4.8314168495506034e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083724.0,21083724.0,289.6056358333333,287.5273513809299,0.8024708680000001,0.0,-1.0,-1.0,0.0,5.0,0.24171418760648333,268.15,273.15,270.855711985043,270.9731365948582,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.57905961802237,0.0008126105635751774,0.0,0.0004571608779890122,0.0,9.637491543694116e-05,0.0,9.151991712465075e-05,0.0,9.637486752179782e-05,0.0,7.118218290901134e-05,303.15,285.15,297.7941967938423,298.16924680514603,297.98388798199466,297.6633274855092,298.11028946814304,297.94418970692703,5455.548189003646,2257.8104328140384,-0.00029310273691502775,-4.829286135430635e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083760.0,21083760.0,289.582,287.5352588904825,0.8052320000000001,0.0,-1.0,-1.0,0.0,5.0,0.24207406210689383,268.15,273.15,270.855711985043,270.9664219346763,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.56776981497785,0.0008124322789960034,0.0,0.00045706057206317555,0.0,9.635376958780846e-05,0.0,9.149983664538543e-05,0.0,9.635372185781037e-05,0.0,7.116656466130922e-05,303.15,285.15,297.7942696310916,298.1684833498299,297.9832073871641,297.66259037148797,298.1099051600982,297.9436911799343,5455.232740273824,2257.8104328140384,-0.00029310273691502775,-4.8271671177608616e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083796.0,21083796.0,289.55843749999997,287.5428153139405,0.807961452,0.0,-1.0,-1.0,0.0,5.0,0.2424339366073192,268.15,273.15,270.855711985043,270.96085098466705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5562766063774,0.0008122564089567163,0.0,0.0004569616245615867,0.0,9.633291011165078e-05,0.0,9.14800281119546e-05,0.0,9.633286256556475e-05,0.0,7.115115792768113e-05,303.15,285.15,297.79434968250405,298.1677240821447,297.9825309274877,297.66186009461103,298.1095363233071,297.94320022201094,5454.97107573427,2257.8104328140384,-0.00029310273691502775,-4.825077253175146e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083832.0,21083832.0,289.5349533333333,287.55000753554185,0.8106573760000001,0.0,-1.0,-1.0,0.0,5.0,0.24279381110771628,268.15,273.15,270.855711985043,270.9556138400484,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5447065398577,0.0008120817966304078,0.0,0.00045686338464678963,0.0,9.631219980361282e-05,0.0,9.146036123180015e-05,0.0,9.631215244090236e-05,0.0,7.113586136910506e-05,303.15,285.15,297.79443195985334,298.1669667714411,297.9818563349188,297.6611325486877,298.10917370195125,297.9427122633704,5454.725108750454,2257.8104328140384,-0.00029310273691502775,-4.8230027810768735e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083868.0,21083868.0,289.5115525,287.5568225659206,0.813317924,0.0,-1.0,-1.0,0.0,5.0,0.24315368560811626,268.15,273.15,270.855711985043,270.95104859742463,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5329816627684,0.0008119095556834801,0.0,0.00045676647886500656,0.0,9.629177074743356e-05,0.0,9.14409614345133e-05,0.0,9.629172356710519e-05,0.0,7.112077254216964e-05,303.15,285.15,297.7945187190409,298.1662134031977,297.98118550364137,297.66041050291045,298.10882360075,297.9422303459081,5454.510724115726,2257.8104328140384,-0.00029310273691502775,-4.8209569179377674e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083904.0,21083904.0,289.48823999999996,287.5632475376353,0.815941248,0.0,-1.0,-1.0,0.0,5.0,0.2435135601085186,268.15,273.15,270.855711985043,270.9472188716938,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.52107307789885,0.00081173912583317,0.0,0.00045667059201687444,0.0,9.62715564955109e-05,0.0,9.142176561976243e-05,0.0,9.627150949645578e-05,0.0,7.110584236889965e-05,303.15,285.15,297.79461060544946,298.16546349390956,297.98051799190637,297.65969437534466,298.1084857759201,297.94175444850606,5454.330906870363,2257.8104328140384,-0.00029310273691502775,-4.818932993708777e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083940.0,21083940.0,289.4650208333333,287.5692697005668,0.8185255000000001,0.0,-1.0,-1.0,0.0,5.0,0.2438734346089186,268.15,273.15,270.855711985043,270.94363066727243,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.50910168665376,0.0008115695283136152,0.0,0.00045657517343967796,0.0,9.625144096102484e-05,0.0,9.140266354916779e-05,0.0,9.625139414280417e-05,0.0,7.109098510798147e-05,303.15,285.15,297.79470421265665,298.1647145726741,297.97985143242636,297.6589801741158,298.1081517360591,297.9412804255864,5454.162443060736,2257.8104328140384,-0.00029310273691502775,-4.816919375294462e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21083976.0,21083976.0,289.4419,287.5748764171894,0.821068832,0.0,-1.0,-1.0,0.0,5.0,0.24423330910932736,268.15,273.15,270.855711985043,270.94043477746675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4969998176709,0.00081140269241956,0.0,0.00045648130853647643,0.0,9.623165296011284e-05,0.0,9.138387251174405e-05,0.0,9.623160632182792e-05,0.0,7.107636976222336e-05,303.15,285.15,297.79480049289924,298.16396855050505,297.9791875202686,297.65827028559227,298.1078268278448,297.94081073542196,5454.012405030892,2257.8104328140384,-0.00029310273691502775,-4.814938954354063e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084012.0,21084012.0,289.4188825,287.5800551577165,0.823569396,0.0,-1.0,-1.0,0.0,5.0,0.2445931836097262,268.15,273.15,270.855711985043,270.9376992706576,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4847328492706,0.0008112380516514938,0.0,0.0004563886786118035,0.0,9.62121253081842e-05,0.0,9.136532870727553e-05,0.0,9.621207884879001e-05,0.0,7.106194670931222e-05,303.15,285.15,297.7949000657618,298.1632256620354,297.97852647840074,297.65756559606274,298.1075120468121,297.9403459698146,5453.883988795786,2257.8104328140384,-0.00029310273691502775,-4.8129849889293045e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084048.0,21084048.0,289.3959733333333,287.58479349512174,0.8260253439999999,0.0,-1.0,-1.0,0.0,5.0,0.2449530581101262,268.15,273.15,270.855711985043,270.9353603029297,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4723099752125,0.0008110748177017136,0.0,0.0004562968401752549,0.0,9.619276451217707e-05,0.0,9.134694335255286e-05,0.0,9.619271823071896e-05,0.0,7.104764689559326e-05,303.15,285.15,297.7950026505682,298.16248516488344,297.9778676373596,297.6568655410666,298.10720531518575,297.9398852618128,5453.774196688379,2257.8104328140384,-0.00029310273691502775,-4.811048111021404e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084084.0,21084084.0,289.3731775,287.5890791000388,0.828434828,0.0,-1.0,-1.0,0.0,5.0,0.24531293261051326,268.15,273.15,270.855711985043,270.93315183789105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4598213255562,0.0008109126998718819,0.0,0.0004562056296655122,0.0,9.617353609096984e-05,0.0,9.132868370380747e-05,0.0,9.617348998697309e-05,0.0,7.103344485343907e-05,303.15,285.15,297.7951061368662,298.1617460274075,297.97721000781206,297.6561675578332,298.10690222356766,297.93942639069735,5453.670530780617,2257.8104328140384,-0.00029310273691502775,-4.80912486187854e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084120.0,21084120.0,289.35049999999995,287.59289973553916,0.830796,0.0,-1.0,-1.0,0.0,5.0,0.24567280711091327,268.15,273.15,270.855711985043,270.9313205403179,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4471425770134,0.0008107538077959192,0.0,0.00045611623395384686,0.0,9.615469025169514e-05,0.0,9.131078736324343e-05,0.0,9.61546443239175e-05,0.0,7.101952538496677e-05,303.15,285.15,297.7952122290559,298.16101081634656,297.9765558767658,297.6554755587024,298.10660965009777,297.93897282619366,5453.584565848723,2257.8104328140384,-0.00029310273691502775,-4.8072402521238596e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084156.0,21084156.0,289.32794583333333,287.59624325179135,0.833107012,0.0,-1.0,-1.0,0.0,5.0,0.2460326816113039,268.15,273.15,270.855711985043,270.9297893194425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4342679411906,0.0008105975006880275,0.0,0.0004560282925469376,0.0,9.61361509981434e-05,0.0,9.129318216301867e-05,0.0,9.613610524533782e-05,0.0,7.100583235963466e-05,303.15,285.15,297.7953224986546,298.16027810128253,297.97590388950937,297.65478900649396,298.10632434528287,297.93852356824465,5453.512681230911,2257.8104328140384,-0.00029310273691502775,-4.8053866618484464e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084192.0,21084192.0,289.30552,287.59909758059916,0.835366016,0.0,-1.0,-1.0,0.0,5.0,0.2463925561117039,268.15,273.15,270.855711985043,270.92825857382525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4213930234099,0.0008104416451846977,0.0,0.00045594060520728967,0.0,9.611766530503703e-05,0.0,9.127562782502429e-05,0.0,9.611761972711262e-05,0.0,7.099217889386278e-05,303.15,285.15,297.79543277197234,298.1595453908244,297.97525190607905,297.65410246289923,298.106039052181,297.9380743167912,5453.440819803045,2257.8104328140384,-0.00029310273691502775,-4.803538782473254e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084228.0,21084228.0,289.28322749999995,287.60145072982374,0.837571164,0.0,-1.0,-1.0,0.0,5.0,0.2467524306121123,268.15,273.15,270.855711985043,270.92693408813767,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4083585693433,0.0008102882296654967,0.0,0.00045585429059897387,0.0,9.609946900082331e-05,0.0,9.125834829698184e-05,0.0,9.609942359673019e-05,0.0,7.097873916971591e-05,303.15,285.15,297.7955423071553,298.15881548291327,297.97460224305235,297.6534204765473,298.105759843938,297.93762807072125,5453.378628127904,2257.8104328140384,-0.00029310273691502775,-4.8017201782873e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084264.0,21084264.0,289.2610733333333,287.60329077768614,0.8397206079999999,0.0,-1.0,-1.0,0.0,5.0,0.24711230511248042,268.15,273.15,270.855711985043,270.9258109469875,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.39516293741116,0.0008101375043116568,0.0,0.0004557694894702187,0.0,9.608159175690024e-05,0.0,9.12413717555529e-05,0.0,9.608154652556657e-05,0.0,7.096553510238683e-05,303.15,285.15,297.7956535736512,298.158087414552,297.9739540321102,297.6527427313035,298.10548528520377,297.93718460736414,5453.325876314176,2257.8104328140384,-0.00029310273691502775,-4.799933797460172e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084300.0,21084300.0,289.2390625,287.60460586695314,0.8418125000000001,0.0,-1.0,-1.0,0.0,5.0,0.24747217961288043,268.15,273.15,270.855711985043,270.92470388574986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.38195213808456,0.0008099882731437215,0.0,0.00045568552895048546,0.0,9.606389172343066e-05,0.0,9.122456349729794e-05,0.0,9.606384666463078e-05,0.0,7.095246192208928e-05,303.15,285.15,297.79576601094584,298.15735911312896,297.9733055920058,297.65206523536847,298.105210550705,297.9367413004308,5453.273879166057,2257.8104328140384,-0.00029310273691502775,-4.7981654516119444e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084336.0,21084336.0,289.2172,287.60538419900496,0.843844992,0.0,-1.0,-1.0,0.0,5.0,0.2478320541132977,268.15,273.15,270.855711985043,270.923784974606,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3685545088002,0.0008098414630221011,0.0,0.0004556029305146168,0.0,9.604647883439348e-05,0.0,9.120802791749515e-05,0.0,9.604643394692574e-05,0.0,7.093960082566192e-05,303.15,285.15,297.7958778039676,298.156633581017,297.9726593265459,297.65139276451714,298.1049405932534,297.9363008138602,5453.230693824443,2257.8104328140384,-0.00029310273691502775,-4.7964261113287466e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084372.0,21084372.0,289.19549083333334,287.60561402778575,0.845816236,0.0,-1.0,-1.0,0.0,5.0,0.24819192861371517,268.15,273.15,270.855711985043,270.9229121116367,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.355103848721,0.0008096962371405645,0.0,0.00045552122335931896,0.0,9.602925383817347e-05,0.0,9.119167076495062e-05,0.0,9.60292091216044e-05,0.0,7.092687850621835e-05,303.15,285.15,297.7959891701801,298.15590828573687,297.9720131359402,297.6507214347384,298.1046708476732,297.9358605748538,5453.189664107809,2257.8104328140384,-0.00029310273691502775,-4.7947058494324005e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084408.0,21084408.0,289.17393999999996,287.60528365363535,0.847724384,0.0,-1.0,-1.0,0.0,5.0,0.24855180311411518,268.15,273.15,270.855711985043,270.9221311140036,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.34154731432955,0.000809553989172014,0.0,0.00045544119155321833,0.0,9.601238202598199e-05,0.0,9.11756490039418e-05,0.0,9.601233747951687e-05,0.0,7.091441704727507e-05,303.15,285.15,297.79609968051693,298.15518345846476,297.97136709018514,297.65005237985486,298.1044015163915,297.93542082508264,5453.152934433719,2257.8104328140384,-0.00029310273691502775,-4.793021158989302e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084444.0,21084444.0,289.15255249999996,287.60438141700297,0.8495675880000001,0.0,-1.0,-1.0,0.0,5.0,0.24891167761453273,268.15,273.15,270.855711985043,270.9215475892877,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3276514351216,0.0008094157614502624,0.0,0.00045536342155051793,0.0,9.599598703059254e-05,0.0,9.116008003818172e-05,0.0,9.59959426520755e-05,0.0,7.090230776354649e-05,303.15,285.15,297.7962038426743,298.1544627240241,297.9707238093527,297.64939080123975,298.1041342505428,297.9349830855667,5453.125441699565,2257.8104328140384,-0.00029310273691502775,-4.791384363634441e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084480.0,21084480.0,289.1313333333333,287.60289569204053,0.851344,0.0,-1.0,-1.0,0.0,5.0,0.24927155211493274,268.15,273.15,270.855711985043,270.9210464566923,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.31361397022573,0.0008092792111098071,0.0,0.00045528659524880647,0.0,9.597979097935384e-05,0.0,9.114469999394366e-05,0.0,9.597974676785485e-05,0.0,7.089034541926801e-05,303.15,285.15,297.79630535602564,298.15374369824343,297.9700816830222,297.6487323430088,298.10386784687194,297.93454618543444,5453.101802936373,2257.8104328140384,-0.00029310273691502775,-4.789767704435638e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084516.0,21084516.0,289.11028749999997,287.60081488007535,0.853051772,0.0,-1.0,-1.0,0.0,5.0,0.24963142661531762,268.15,273.15,270.855711985043,270.9204634071472,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2997387886399,0.000809141161050788,0.0,0.0004552089251953044,0.0,9.596341705442417e-05,0.0,9.112915103720332e-05,0.0,9.596337301087527e-05,0.0,7.08782516981102e-05,303.15,285.15,297.79641309105637,298.1530214843961,297.96943719731416,297.64806996993855,298.1036001883838,297.93410838621776,5453.0743385829755,2257.8104328140384,-0.00029310273691502775,-4.78813356735513e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084552.0,21084552.0,289.08941999999996,287.5981274029617,0.854689056,0.0,-1.0,-1.0,0.0,5.0,0.24999130111570805,268.15,273.15,270.855711985043,270.92005177577096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2854675397883,0.0008090100778106601,0.0,0.00045513517465066466,0.0,9.594786941052728e-05,0.0,9.111438673504412e-05,0.0,9.594782553227029e-05,0.0,7.086676826524303e-05,303.15,285.15,297.7965102546257,298.1523025209212,297.96879423964236,297.6474148201802,298.1033272466775,297.9336698164094,5453.054872048547,2257.8104328140384,-0.00029310273691502775,-4.7865821520519315e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084588.0,21084588.0,289.06873583333333,287.5948216963075,0.856254004,0.0,-1.0,-1.0,0.0,5.0,0.25035117561610803,268.15,273.15,270.855711985043,270.91967672942343,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2711117449458,0.0008088798206396024,0.0,0.00045506188886016536,0.0,9.59324197428175e-05,0.0,9.109971547303943e-05,0.0,9.593237602928146e-05,0.0,7.085535719723999e-05,303.15,285.15,297.79660516194286,298.1515842548549,297.9681516115623,297.64676121573007,298.103053179935,297.933231084805,5453.037112483524,2257.8104328140384,-0.00029310273691502775,-4.785040762355279e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084624.0,21084624.0,289.04823999999996,287.5908862025763,0.857744768,0.0,-1.0,-1.0,0.0,5.0,0.2507110501165093,268.15,273.15,270.855711985043,270.9192665026285,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2568485318882,0.0008087482598643992,0.0,0.0004549878696644104,0.0,9.59168154641468e-05,0.0,9.108489738910909e-05,0.0,9.591677191587435e-05,0.0,7.084383193412115e-05,303.15,285.15,297.7967047353994,298.1508645294119,297.96750805385824,297.6461057739889,298.10278065785286,297.93279275010224,5453.017715964872,2257.8104328140384,-0.00029310273691502775,-4.7834841993018616e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084660.0,21084660.0,289.02793749999995,287.5863093640619,0.8591595,0.0,-1.0,-1.0,0.0,5.0,0.2510709246168972,268.15,273.15,270.855711985043,270.9189327202966,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.24233143258186,0.0008086233599804484,0.0,0.00045491759783531293,0.0,9.590200117611996e-05,0.0,9.107082949809057e-05,0.0,9.590195779124978e-05,0.0,7.083289015535493e-05,303.15,285.15,297.79679622888113,298.15014553017045,297.96686403750857,297.64545364056175,298.1024981949655,297.93235152641745,5453.001870211112,2257.8104328140384,-0.00029310273691502775,-4.7820066735431256e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084696.0,21084696.0,289.00783333333334,287.5810796157329,0.860496352,0.0,-1.0,-1.0,0.0,5.0,0.2514307991172972,268.15,273.15,270.855711985043,270.9186522954999,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2276439661616,0.0008085000744163356,0.0,0.000454848234237778,0.0,9.588737835505192e-05,0.0,9.105694342794658e-05,0.0,9.588733513247655e-05,0.0,7.082208979340555e-05,303.15,285.15,297.79688181563523,298.1494273667713,297.9662200340509,297.644803915041,298.1022096610002,297.93190855849974,5452.988503674529,2257.8104328140384,-0.00029310273691502775,-4.7805484680131245e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084732.0,21084732.0,288.9879325,287.57518537794493,0.861753476,0.0,-1.0,-1.0,0.0,5.0,0.25179067361767654,268.15,273.15,270.855711985043,270.91835922274896,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2130020141064,0.0008083753222300016,0.0,0.0004547780455346194,0.0,9.587258159176205e-05,0.0,9.104289217826706e-05,0.0,9.58725385317734e-05,0.0,7.081116095833093e-05,303.15,285.15,297.7969700759657,298.1487086755925,297.9655757855293,297.64415349566445,298.10192316808934,297.9314662401682,5452.97455095024,2257.8104328140384,-0.00029310273691502775,-4.7790731432305365e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084768.0,21084768.0,288.96824,287.5686150490183,0.862929024,0.0,-1.0,-1.0,0.0,5.0,0.25215054811808224,268.15,273.15,270.855711985043,270.91808394831423,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1982599448442,0.0008082564064645917,0.0,0.0004547111403287226,0.0,9.585847702909673e-05,0.0,9.102949825837827e-05,0.0,9.585843413075033e-05,0.0,7.080074338025583e-05,303.15,285.15,297.7970553683407,298.1479892014913,297.9649302980284,297.6435035391912,298.10162919268777,297.93102151994793,5452.9614171084095,2257.8104328140384,-0.00029310273691502775,-4.777667046217902e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
21084804.0,21084804.0,288.9487608333333,287.5613569976766,0.864021148,0.0,-1.0,-1.0,0.0,5.0,0.2525104226184822,268.15,273.15,270.855711985043,270.9178674819654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1832569299276,0.0008081403419581467,0.0,0.00045464583925812306,0.0,9.584471063865164e-05,0.0,9.101642547380376e-05,0.0,9.584466790023726e-05,0.0,7.079057557498935e-05,303.15,285.15,297.7971293235493,298.14727013271016,297.96428382087265,297.64285614039017,298.10131946294854,297.9305717760942,5452.951000652275,2257.8104328140384,-0.00029310273691502775,-4.77629486157437e-08,298.91607977213715,299.0840576239128,298.56227526653123,299.1202297295443,298.98592998220687,7710.672435282433,8132.906121952765,0.25801446103047987,0.064
