,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21087072.0,21087072.0,288.16361618823527,286.8690820331508,0.87,0.0,-1.0,-1.0,0.0,5.0,0.27518251614377504,268.15,273.15,270.855711985043,270.91249512083994,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0808009621603,0.0008048257246788762,0.0,0.0004527808143708965,0.0,9.545153275433655e-05,0.0,9.064306044615235e-05,0.0,9.545149881013398e-05,0.0,7.050017593836725e-05,303.15,285.15,297.78940379723736,298.09938623486937,297.9202690972505,297.6007834345421,298.07198010243457,297.8963645332668,5452.679686749592,2257.8104328140384,-0.00029310273691502775,-4.737187145348436e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087108.0,21087108.0,288.1580095372549,286.8636926881203,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2755423906441751,268.15,273.15,270.855711985043,270.9124654644183,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.06103483572053,0.0008048046102226224,0.0,0.00045276893212911964,0.0,9.544902771839396e-05,0.0,9.064068168819926e-05,0.0,9.544899389439781e-05,0.0,7.049832573020941e-05,303.15,285.15,297.78917491335676,298.09866900126286,297.91958233357457,297.60016548249774,298.07151943464885,297.89582223306815,5452.678172431586,2257.8104328140384,-0.00029310273691502775,-4.736938490697485e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087144.0,21087144.0,288.1526236235294,286.8585155264143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2759022651445589,268.15,273.15,270.855711985043,270.912432448596,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.04143131882273,0.0008047825046600099,0.0,0.0004527564922404149,0.0,9.544640512238882e-05,0.0,9.06381912934665e-05,0.0,9.544637142015832e-05,0.0,7.049638869262702e-05,303.15,285.15,297.7889470677838,298.09794747254375,297.91888635341763,297.599535536795,298.07104927283655,297.89527314067533,5452.6764826970375,2257.8104328140384,-0.00029310273691502775,-4.7366781740611506e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087180.0,21087180.0,288.1474588235294,286.85355090972104,0.87,0.0,-1.0,-1.0,0.0,5.0,0.27626213964495894,268.15,273.15,270.855711985043,270.91239775508296,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0219090034092,0.0008047611432262566,0.0,0.00045274447095171885,0.0,9.54438707714451e-05,0.0,9.06357846988887e-05,0.0,9.544383719170366e-05,0.0,7.049451683256335e-05,303.15,285.15,297.78871973684494,298.0972237877295,297.91818576412527,297.5988995972011,298.0705743605727,297.89472064929475,5452.674705359011,2257.8104328140384,-0.00029310273691502775,-4.736426622876532e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087216.0,21087216.0,288.14251551372547,286.8487991997373,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2766220141453687,268.15,273.15,270.855711985043,270.9123692486818,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.00209574116434,0.000804740416345014,0.0,0.00045273280677488736,0.0,9.544141170666703e-05,0.0,9.063344959589885e-05,0.0,9.544137824661222e-05,0.0,7.049270057853862e-05,303.15,285.15,297.7884919683833,298.09650856752086,297.9175017577654,297.5982870717298,298.07011382181247,297.89418063744245,5452.673251484058,2257.8104328140384,-0.00029310273691502775,-4.736182550825903e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087252.0,21087252.0,288.1377940705882,286.8442607581684,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2769818886457538,268.15,273.15,270.855711985043,270.9123413209283,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.98225314898485,0.0008047193247306449,0.0,0.00045272093741772443,0.0,9.543890938772713e-05,0.0,9.063107341753055e-05,0.0,9.543887604710353e-05,0.0,7.049085237713286e-05,303.15,285.15,297.7882637094917,298.09579271729586,297.91681869481175,297.59767654537313,298.0696535185982,297.89364103711415,5452.671827681084,2257.8104328140384,-0.00029310273691502775,-4.735934192305699e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087288.0,21087288.0,288.1332948705882,286.839935946728,0.87,0.0,-1.0,-1.0,0.0,5.0,0.27734176314615383,268.15,273.15,270.855711985043,270.91230978066307,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9625761878221,0.0008046985597838458,0.0,0.00045270925176675857,0.0,9.543644579461854e-05,0.0,9.062873401526723e-05,0.0,9.543641257501274e-05,0.0,7.048903277853479e-05,303.15,285.15,297.78803480250644,298.09506907098614,297.91612472673825,297.59705196121655,298.06918259504596,297.89309263129866,5452.67021465536,2257.8104328140384,-0.00029310273691502775,-4.7356896833354264e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087324.0,21087324.0,288.12901829019603,286.8358251271379,0.87,0.0,-1.0,-1.0,0.0,5.0,0.27770163764657096,268.15,273.15,270.855711985043,270.91228005480986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.94282769969135,0.0008046776128725261,0.0,0.00045269746377556966,0.0,9.543396062765103e-05,0.0,9.062637412548093e-05,0.0,9.543392752840432e-05,0.0,7.048719724553813e-05,303.15,285.15,297.78780532334355,298.0943464463942,297.9154341229436,297.5964329394194,298.0687135134216,297.8925464691045,5452.668702410835,2257.8104328140384,-0.00029310273691502775,-4.735443039771574e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087360.0,21087360.0,288.12496470588235,286.83192866112836,0.87,0.0,-1.0,-1.0,0.0,5.0,0.27806151214697095,268.15,273.15,270.855711985043,270.91225123925176,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.923043324067,0.0008046573072087383,0.0,0.0004526860365540069,0.0,9.543155151550984e-05,0.0,9.062408645894088e-05,0.0,9.543151853625854e-05,0.0,7.048541788636618e-05,303.15,285.15,297.78757555614783,298.09362433252636,297.9147452053685,297.59581670671895,298.068245354273,297.8920014310069,5452.667240727838,2257.8104328140384,-0.00029310273691502775,-4.735203950229664e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087396.0,21087396.0,288.1211344941176,286.8282469104374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.27842138664736754,268.15,273.15,270.855711985043,270.9122249938469,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.90315966870054,0.0008046368774516542,0.0,0.00045267453956204367,0.0,9.542912769589633e-05,0.0,9.062178482516358e-05,0.0,9.542909483569524e-05,0.0,7.048362766428331e-05,303.15,285.15,297.7873459542362,298.0929053328267,297.9140617224314,297.59520949507913,298.06777971638166,297.89146044419107,5452.665913689491,2257.8104328140384,-0.00029310273691502775,-4.7349634073558604e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087432.0,21087432.0,288.1175280313725,286.8247802368113,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2787812611477676,268.15,273.15,270.855711985043,270.91219875182094,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.88327588155846,0.0008046168861757651,0.0,0.0004526632892521152,0.0,9.542675587977002e-05,0.0,9.061953257513801e-05,0.0,9.542672313859412e-05,0.0,7.048187585179832e-05,303.15,285.15,297.78711635209777,298.09218633653285,297.91337824628636,297.59460229468306,298.06731408146703,297.89091946221345,5452.664586831169,2257.8104328140384,-0.00029310273691502775,-4.734728031069738e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087468.0,21087468.0,288.1141456941176,286.82152900200447,0.87,0.0,-1.0,-1.0,0.0,5.0,0.27914113564816756,268.15,273.15,270.855711985043,270.91217250979497,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8633920944164,0.0008045968948946219,0.0,0.00045265203893940823,0.0,9.54243840630639e-05,0.0,9.061728032455764e-05,0.0,9.542435144090729e-05,0.0,7.048012403888489e-05,303.15,285.15,297.78688675036904,298.09146734157287,297.9126947714113,297.5939950953364,298.06684844726516,297.89037848119096,5452.663259973148,2257.8104328140384,-0.00029310273691502775,-4.7344926605771065e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087504.0,21087504.0,288.1109878588235,286.8184935677789,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2795010101485318,268.15,273.15,270.855711985043,270.9121516325271,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.84327914721,0.0008045770925764319,0.0,0.00045264089503775526,0.0,9.542203468141308e-05,0.0,9.061504937718429e-05,0.0,9.542200217591709e-05,0.0,7.047838879637221e-05,303.15,285.15,297.7866617649477,298.09076372460953,297.91202917639504,297.5934127441909,298.06639671610606,297.8898528252499,5452.662208675919,2257.8104328140384,-0.00029310273691502775,-4.734259522469262e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087540.0,21087540.0,288.10805490196077,286.81567429590484,0.87,0.0,-1.0,-1.0,0.0,5.0,0.27986088464893183,268.15,273.15,270.855711985043,270.912128983244,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.82325155032856,0.0008045575371688642,0.0,0.00045262989000289627,0.0,9.541971457358695e-05,0.0,9.061284622959298e-05,0.0,9.541968218567351e-05,0.0,7.04766751754285e-05,303.15,285.15,297.7864337393173,298.0900519402057,297.9113552506198,297.592820168554,298.0659367553389,297.8893195708071,5452.661067259568,2257.8104328140384,-0.00029310273691502775,-4.734029294690485e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087576.0,21087576.0,288.1053472,286.8130715481601,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2802207591493318,268.15,273.15,270.855711985043,270.9121063339608,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8032239534471,0.0008045379817609048,0.0,0.0004526188849679874,0.0,9.541739446575594e-05,0.0,9.061064308199304e-05,0.0,9.54173621954194e-05,0.0,7.047496155448105e-05,303.15,285.15,297.78620571409147,298.0893401571124,297.91068132608626,297.59222759393316,298.0654767952809,297.88878631730086,5452.659925843441,2257.8104328140384,-0.00029310273691502775,-4.733799072509926e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087612.0,21087612.0,288.1028651294117,286.81068568633043,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2805806336497463,268.15,273.15,270.855711985043,270.91208787814656,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.78301876891817,0.00080451854281598,0.0,0.0004526079455369347,0.0,9.541508818990418e-05,0.0,9.060845306822344e-05,0.0,9.541505603522685e-05,0.0,7.047325814974114e-05,303.15,285.15,297.7859834957203,298.08864386390786,297.91002384261,297.5916570675037,298.0650301996989,297.88826769388817,5452.659000544491,2257.8104328140384,-0.00029310273691502775,-4.73357022862714e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087648.0,21087648.0,288.10060906666666,286.80851707220944,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28094050815014626,268.15,273.15,270.855711985043,270.9120685177177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7628615230968,0.0008044993492060019,0.0,0.0004525971441016556,0.0,9.541281100459851e-05,0.0,9.060629067994959e-05,0.0,9.541277896615997e-05,0.0,7.047157623119344e-05,303.15,285.15,297.7857582312127,298.087940775766,297.9093599875208,297.59107948024166,298.06457635765366,297.887742966479,5452.658030160116,2257.8104328140384,-0.00029310273691502775,-4.733344276519202e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087684.0,21087684.0,288.0985793882353,286.8065660675983,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2813003826505463,268.15,273.15,270.855711985043,270.91204915728895,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7427042772754,0.0008044801555956452,0.0,0.0004525863426663282,0.0,9.541053381928817e-05,0.0,9.06041282916674e-05,0.0,9.54105018970829e-05,0.0,7.046989431264214e-05,303.15,285.15,297.7855329671027,298.08723768891,297.9086961336457,297.5905018939637,298.0641225163133,297.8872182399871,5452.6570597759055,2257.8104328140384,-0.00029310273691502775,-4.733118329804258e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087720.0,21087720.0,288.0967764705882,286.80483303430594,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28166025715094095,268.15,273.15,270.855711985043,270.9120347399484,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7223419294231,0.0008044613109321717,0.0,0.0004525757376432013,0.0,9.540829804230231e-05,0.0,9.060200522408627e-05,0.0,9.540826623399787e-05,0.0,7.046824297808266e-05,303.15,285.15,297.785316856334,298.08655629705373,297.9080543309775,297.58995301411505,298.06368736733504,297.8867135731631,5452.656343874328,2257.8104328140384,-0.00029310273691502775,-4.7328964971003414e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087756.0,21087756.0,288.09520069019607,286.8033183341492,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28202013165134454,268.15,273.15,270.855711985043,270.912019081,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7020424971024,0.0008044420775155553,0.0,0.00045256491387983647,0.0,9.540601615148705e-05,0.0,9.059983836627865e-05,0.0,9.540598445790883e-05,0.0,7.046655758402549e-05,303.15,285.15,297.78509621197685,298.08586525072224,297.9074034481058,297.58939404269785,298.06324206710883,297.8862002041223,5452.65556638656,2257.8104328140384,-0.00029310273691502775,-4.732670094448019e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087792.0,21087792.0,288.09385242352937,286.8020223289523,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2823800061517445,268.15,273.15,270.855711985043,270.91200342513565,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6817429478495,0.0008044232770311734,0.0,0.00045255433367671915,0.0,9.540378560604821e-05,0.0,9.059772026726583e-05,0.0,9.540375402717259e-05,0.0,7.046491011348778e-05,303.15,285.15,297.78487557082207,298.085174213837,297.9067525753328,297.58883508619823,298.06279677222676,297.88568684368346,5452.654789059891,2257.8104328140384,-0.00029310273691502775,-4.732448791154409e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087828.0,21087828.0,288.0927320470588,286.80094538054755,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2827398806521445,268.15,273.15,270.855711985043,270.9119877692713,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6614433985966,0.0008044044765561202,0.0,0.00045254375347900794,0.0,9.540155506175446e-05,0.0,9.059560216933661e-05,0.0,9.540152359757604e-05,0.0,7.046326264379569e-05,303.15,285.15,297.7846549300547,298.08448317820626,297.9061017037407,297.5882761306454,298.06235147804205,297.88517348413785,5452.654011733326,2257.8104328140384,-0.00029310273691502775,-4.7322274931491807e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087864.0,21087864.0,288.09183993725486,286.80008785077456,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28309975515256,268.15,273.15,270.855711985043,270.9119767392786,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6409700212283,0.0008043857957140582,0.0,0.0004525332406704828,0.0,9.539933872586828e-05,0.0,9.059349756265998e-05,0.0,9.539930737440865e-05,0.0,7.046162566833782e-05,303.15,285.15,297.7844426590438,298.083811114204,297.90547018611323,297.5877435137749,298.06192030230153,297.88467755508753,5452.653475229743,2257.8104328140384,-0.00029310273691502775,-4.7320076101389236e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087900.0,21087900.0,288.0911764705882,286.79945010148094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28345962965295995,268.15,273.15,270.855711985043,270.91196473842336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.62053903949595,0.0008043673621202744,0.0,0.0004525228669366753,0.0,9.53971517080404e-05,0.0,9.059142079748807e-05,0.0,9.539712046982047e-05,0.0,7.046001034711016e-05,303.15,285.15,297.7842275583656,298.08313307934026,297.9048328571124,297.5872038932972,298.0614834397703,297.8841761655772,5452.652889782552,2257.8104328140384,-0.00029310273691502775,-4.731790640586907e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087936.0,21087936.0,288.0907420235294,286.799032494522,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28381950415336454,268.15,273.15,270.855711985043,270.9119548336279,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.600033747509,0.0008043488417189197,0.0,0.00045251244440316056,0.0,9.539495440350408e-05,0.0,9.058933426321587e-05,0.0,9.539492327768228e-05,0.0,7.045838742813503e-05,303.15,285.15,297.7840162244107,298.08246381485384,297.9042043540689,297.58667600447245,298.0610533206848,297.88368274369816,5452.652413024471,2257.8104328140384,-0.00029310273691502775,-4.7315726556839655e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21087972.0,21087972.0,288.090536972549,286.79883539176063,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2841793786537721,268.15,273.15,270.855711985043,270.9119453729547,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5795130020426,0.0008043305122212108,0.0,0.0004525021292765539,0.0,9.53927797417924e-05,0.0,9.058726923098327e-05,0.0,9.539274872817843e-05,0.0,7.04567812330685e-05,303.15,285.15,297.78380577096635,298.08179629675874,297.9035776948387,297.5861508830521,298.06062405104564,297.88319093933234,5452.651959376564,2257.8104328140384,-0.00029310273691502775,-4.7313569219502064e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088008.0,21088008.0,288.09056169411764,286.7988591550678,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28453925315417206,268.15,273.15,270.855711985043,270.9119367975772,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.558961455732,0.0008043124516698257,0.0,0.0004524919654699732,0.0,9.539063698048457e-05,0.0,9.058523449188457e-05,0.0,9.539060607870866e-05,0.0,7.045519859952284e-05,303.15,285.15,297.78359707403473,298.08113225922307,297.9029547110799,297.58563128113656,298.06019647012135,297.88270235911915,5452.651551794927,2257.8104328140384,-0.00029310273691502775,-4.731144357567725e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088044.0,21088044.0,288.09081656470585,286.79910414632195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2848991276545721,268.15,273.15,270.855711985043,270.9119282221998,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5384099094214,0.0008042943911132569,0.0,0.00045248180166062256,0.0,9.538849421859784e-05,0.0,9.058319975223263e-05,0.0,9.538846342865495e-05,0.0,7.045361596554948e-05,303.15,285.15,297.7833883774668,298.08046822287776,297.90233172843597,297.5851116800944,298.0597688898786,297.8822137797507,5452.651144213321,2257.8104328140384,-0.00029310273691502775,-4.7309317979033075e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088080.0,21088080.0,288.0913019607843,286.7995707274096,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2852590021549747,268.15,273.15,270.855711985043,270.91191973124455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5178553872199,0.0008042763383601289,0.0,0.0004524716422431284,0.0,9.538635238260926e-05,0.0,9.058116589180537e-05,0.0,9.538632170445603e-05,0.0,7.045203401544031e-05,303.15,285.15,297.78317989545076,298.079804621029,297.90170917784474,297.5845926476418,298.05934164226045,297.88172559684534,5452.650740996191,2257.8104328140384,-0.00029310273691502775,-4.730719334860659e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088116.0,21088116.0,288.0920182588235,286.8002592602253,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28561887665539853,268.15,273.15,270.855711985043,270.91191540900473,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4971666448897,0.0008042584948097052,0.0,0.0004524616005880308,0.0,9.538423537390984e-05,0.0,9.057915560684676e-05,0.0,9.538420480594962e-05,0.0,7.045047040264405e-05,303.15,285.15,297.78297965653536,298.0791582802874,297.901104157626,297.58409824106906,298.0589249463315,297.88125305636987,5452.6505573509885,2257.8104328140384,-0.00029310273691502775,-4.730509339405874e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088152.0,21088152.0,288.0929658352941,286.8011701066712,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2859787511557985,268.15,273.15,270.855711985043,270.91191109079887,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.47647777264825,0.0008042408941619453,0.0,0.0004524516955858818,0.0,9.538214717326814e-05,0.0,9.057717267870555e-05,0.0,9.53821167154853e-05,0.0,7.044892806738065e-05,303.15,285.15,297.78277942515746,298.0785119568118,297.90049915483155,297.5836038585389,298.0585082610758,297.8807805312831,5452.650373918194,2257.8104328140384,-0.00029310273691502775,-4.730302205994338e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088188.0,21088188.0,288.09414506666667,286.8023036286579,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2863386256561985,268.15,273.15,270.855711985043,270.91190677259306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.45578890040673,0.0008042232935187103,0.0,0.0004524417905864178,0.0,9.538005897319724e-05,0.0,9.0575189751103e-05,0.0,9.538002862558702e-05,0.0,7.044738573253874e-05,303.15,285.15,297.7825791941272,298.0778656344873,297.89989415311226,297.5831094768376,298.05809157649185,297.88030800701125,5452.650190485406,2257.8104328140384,-0.00029310273691502775,-4.7300950771748095e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088224.0,21088224.0,288.09555632941175,286.80366018810383,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2866985001566007,268.15,273.15,270.855711985043,270.9119045889709,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.43503473278514,0.0008042057707165079,0.0,0.0004524319294138713,0.0,9.537798001316921e-05,0.0,9.057321559749402e-05,0.0,9.537794977491654e-05,0.0,7.044585022234199e-05,303.15,285.15,297.7823836029867,298.07722873355823,297.89929874783934,297.5826285802619,298.05768042930237,297.8798440187897,5452.65011868853,2257.8104328140384,-0.00029310273691502775,-4.729888869453214e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088260.0,21088260.0,288.0972,286.80524014693583,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2870583746570007,268.15,273.15,270.855711985043,270.9119034768039,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4142477889974,0.0008041885997768913,0.0,0.00045242226621058544,0.0,9.537594278780337e-05,0.0,9.057128107583135e-05,0.0,9.537591265848501e-05,0.0,7.044434553721457e-05,303.15,285.15,297.7821903397217,298.0765965611422,297.8987081588041,297.58215445178246,298.05727206087676,297.8793843144654,5452.650102927625,2257.8104328140384,-0.00029310273691502775,-4.729686805544173e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088296.0,21088296.0,288.09907645490193,286.8070438670887,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2874182491574007,268.15,273.15,270.855711985043,270.91190236463683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3934608452096,0.000804171428836966,0.0,0.00045241260300725976,0.0,9.537390556243372e-05,0.0,9.056934655416183e-05,0.0,9.537387554204508e-05,0.0,7.044284085208428e-05,303.15,285.15,297.7819970767915,298.07596438984706,297.8981175708133,297.5816803240972,298.0568636931153,297.87892461093287,5452.650087166718,2257.8104328140384,-0.00029310273691502775,-4.729484745951429e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088332.0,21088332.0,288.1011860705882,286.8090717105059,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2877781236578231,268.15,273.15,270.855711985043,270.91190234531757,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3726427506694,0.0008041542749174184,0.0,0.00045240294939656855,0.0,9.537187035970906e-05,0.0,9.056741395295887e-05,0.0,9.537184044784473e-05,0.0,7.044133766086285e-05,303.15,285.15,297.78180624637383,298.07533709258036,297.89753194685295,297.58121323421534,298.05645800312163,297.8784693046288,5452.650128933932,2257.8104328140384,-0.00029310273691502775,-4.729282891328639e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088368.0,21088368.0,288.1035292235294,286.8113240391393,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2881379981582231,268.15,273.15,270.855711985043,270.9119045164124,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.35176221888247,0.0008041375806099812,0.0,0.0004523935543899889,0.0,9.536988967458325e-05,0.0,9.056553312240539e-05,0.0,9.536985987041966e-05,0.0,7.043987473613431e-05,303.15,285.15,297.78162028939545,298.0747195619952,297.89695626995336,297.58076024820895,298.05605767833464,297.87802280957754,5452.650286005599,2257.8104328140384,-0.00029310273691502775,-4.729086447857614e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088404.0,21088404.0,288.10610629019607,286.81380121494925,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28849787265862314,268.15,273.15,270.855711985043,270.9119066875072,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.33088168709554,0.0008041208863022486,0.0,0.00045238415938337104,0.0,9.536790898945385e-05,0.0,9.056365229184533e-05,0.0,9.536787929298654e-05,0.0,7.043841181140299e-05,303.15,285.15,297.7814343327388,298.07410203250066,297.89638059406747,297.5803072629612,298.05565735420464,297.87757631529456,5452.650443077271,2257.8104328140384,-0.00029310273691502775,-4.72889000846663e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088440.0,21088440.0,288.1089176470588,286.8165035999048,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2888577471590231,268.15,273.15,270.855711985043,270.91190885860203,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3100011553086,0.0008041041919942199,0.0,0.0004523747643767149,0.0,9.536592830432086e-05,0.0,9.05617714612787e-05,0.0,9.536589871554534e-05,0.0,7.043694888666889e-05,303.15,285.15,297.78124837640394,298.07348450409665,297.89580491919526,297.57985427847194,298.05525703073164,297.8771298217799,5452.650600148946,2257.8104328140384,-0.00029310273691502775,-4.728693573155681e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088476.0,21088476.0,288.11196367058824,286.819431555984,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28921762165943604,268.15,273.15,270.855711985043,270.9119151990546,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.28900515319606,0.0008040879265685063,0.0,0.0004523656107181991,0.0,9.53639984997817e-05,0.0,9.05599389470419e-05,0.0,9.536396901711916e-05,0.0,7.043552354213088e-05,303.15,285.15,297.7810724072195,298.0728869483872,297.89524953750447,297.57943019064095,298.05486790133887,297.87670139701817,5452.650974304386,2257.8104328140384,-0.00029310273691502775,-4.728502187862234e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088512.0,21088512.0,288.1152447372549,286.82258544517356,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28957749615982686,268.15,273.15,270.855711985043,270.91192173655617,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.26800428764136,0.0008040717531679337,0.0,0.0004523565088344303,0.0,9.53620796100417e-05,0.0,9.055811679770875e-05,0.0,9.53620502334163e-05,0.0,7.043410625922438e-05,303.15,285.15,297.7808968723964,298.0722902941921,297.8946950657694,297.5790073850134,298.05447933299706,297.8762737900737,5452.651358936651,2257.8104328140384,-0.00029310273691502775,-4.7283118888288824e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088548.0,21088548.0,288.11876122352936,286.8259656294694,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2899373706602269,268.15,273.15,270.855711985043,270.91192866387786,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.24699381608855,0.0008040558772465569,0.0,0.0004523475743130583,0.0,9.53601960024053e-05,0.0,9.055632815300888e-05,0.0,9.536016673166727e-05,0.0,7.043271503555557e-05,303.15,285.15,297.7807221957221,298.07169542095096,297.8941423915166,297.57858711322706,298.0540918729064,297.87584779886464,5452.651764300479,2257.8104328140384,-0.00029310273691502775,-4.7281250923581795e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088584.0,21088584.0,288.12251350588235,286.8295724708768,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2902972451606358,268.15,273.15,270.855711985043,270.9119368406171,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2259498322977,0.0008040399704957683,0.0,0.00045233862246791715,0.0,9.535830874319455e-05,0.0,9.055453604034749e-05,0.0,9.53582795778642e-05,0.0,7.04313211148354e-05,303.15,285.15,297.7805507190915,298.0711068476879,297.8935962401538,297.5781761954066,298.05370735878796,297.8754274722255,5452.6522344065215,2257.8104328140384,-0.00029310273691502775,-4.727937937543008e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088620.0,21088620.0,288.1265019607843,286.8334063314103,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2906571196610358,268.15,273.15,270.855711985043,270.9119456456635,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.20488899542147,0.0008040244532364707,0.0,0.0004523298897540485,0.0,9.535646767968025e-05,0.0,9.055278779605504e-05,0.0,9.53564386194996e-05,0.0,7.042996131409322e-05,303.15,285.15,297.7803808495867,298.0705214413304,297.89305336745673,297.57776997973366,298.053324324696,297.8750099925607,5452.652737070923,2257.8104328140384,-0.00029310273691502775,-4.72775536723771e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088656.0,21088656.0,288.13072696470584,286.8374675730939,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29101699416143584,268.15,273.15,270.855711985043,270.91195445070986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1838281585452,0.0008040089359817537,0.0,0.000452321157042872,0.0,9.535462661673751e-05,0.0,9.055103955230251e-05,0.0,9.535459766170254e-05,0.0,7.042860151377307e-05,303.15,285.15,297.7802109803755,298.0699360359997,297.89251049570834,297.5773637647423,298.05294129124525,297.87459251361423,5452.653239735367,2257.8104328140384,-0.00029310273691502775,-4.727572800514512e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088692.0,21088692.0,288.1351888941176,286.84175655796145,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29137686866181894,268.15,273.15,270.85571198504294,270.91196464107594,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.16273474045136,0.0008039936005838163,0.0,0.00045231252666147064,0.0,9.535280712659988e-05,0.0,9.054931179426199e-05,0.0,9.535277827622072e-05,0.0,7.042725764704154e-05,303.15,285.15,297.780044266065,298.0693571460597,297.8919742976125,297.5769666407623,298.0525611982232,297.87418070974456,5452.653815927674,2257.8104328140384,-0.00029310273691502775,-4.72739237646113e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088728.0,21088728.0,288.1398881254902,286.8462736480567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2917367431622189,268.15,273.15,270.85571198504294,270.9119776073382,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.14157603628445,0.000803978981402588,0.0,0.0004523042992515906,0.0,9.535107258856904e-05,0.0,9.054766470809863e-05,0.0,9.535104384185562e-05,0.0,7.042597652562278e-05,303.15,285.15,297.7798838710809,298.0687913096179,297.8914514701831,297.576587731884,298.05218699586686,297.8737802757266,5452.654539454629,2257.8104328140384,-0.00029310273691502775,-4.7272203793635795e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088764.0,21088764.0,288.1448250352941,286.8510192054333,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2920966176626189,268.15,273.15,270.8557119850429,270.91199057360046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1204173321176,0.0008039643622211145,0.0,0.0004522960718416789,0.0,9.534933805053525e-05,0.0,9.054601762192978e-05,0.0,9.53493094074838e-05,0.0,7.042469540420174e-05,303.15,285.15,297.779723476374,298.06822547416533,297.89092864366404,297.57620882364296,298.051812794145,297.8733798423983,5452.655262981677,2257.8104328140384,-0.00029310273691502775,-4.727048385395017e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29245649216301894,268.15,273.15,270.85571198504283,270.9120035398628,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.09925862795075,0.0008039497430393956,0.0,0.00045228784443173515,0.0,9.534760351249847e-05,0.0,9.054437053575547e-05,0.0,9.534757497310524e-05,0.0,7.04234142827784e-05,303.15,285.15,297.7795630819442,298.0676596397019,297.8904058180553,297.57582991603925,298.0514385930576,297.87297940975964,5452.65598650881,2257.8104328140384,-0.00029310273691502775,-4.726876394555442e-08,299.04379732873065,299.25033662497435,298.7174322577603,299.2464650080642,299.08710860475327,7710.466419322849,8034.073209370509,0.2919014623754238,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29245649216301894,268.15,273.15,270.85571198504283,270.9120035398628,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.09925862795075,0.0008039497430393956,0.0,0.00045228784443173515,0.0,9.534760351249847e-05,0.0,9.054437053575547e-05,0.0,9.534757497310524e-05,0.0,7.04234142827784e-05,303.15,285.15,297.7795630819442,298.0676596397019,297.8904058180553,297.57582991603925,298.0514385930576,297.87297940975964,5452.65598650881,2257.8104328140384,-0.00029310273691502775,-4.726876394555442e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21088836.0,21088836.0,288.155312407563,286.8611000959845,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29281636666339,268.15,273.15,270.85571198504294,270.91201907898414,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.07803669165594,0.0008039401042441478,0.0,0.000452282418940264,0.0,9.534645965284026e-05,0.0,9.054328437124777e-05,0.0,9.534643121595786e-05,0.0,7.042256943436499e-05,303.15,285.15,297.77940306105273,298.0671063195701,297.8898959522873,297.5754671526578,298.0510567181841,297.8725858407504,5452.656841476296,2257.8104328140384,-0.00029310273691502775,-4.726762972421207e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21088872.0,21088872.0,288.16066094117645,286.8662413271307,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29317624116379,268.15,273.15,270.855711985043,270.9120346211142,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0568146821234,0.0008039308924398716,0.0,0.0004522772336664421,0.0,9.534536643389466e-05,0.0,9.054224629637261e-05,0.0,9.534533809950449e-05,0.0,7.042176198900886e-05,303.15,285.15,297.7792430397261,298.0665530137091,297.88938610113473,297.5751044078274,298.0506748357429,297.87219227962805,5452.657696598734,2257.8104328140384,-0.00029310273691502775,-4.726654572604799e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21088908.0,21088908.0,288.166044920168,286.8714166313391,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29353611566419,268.15,273.15,270.85571198504306,270.9120501632442,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.03559267259084,0.0008039216806354427,0.0,0.0004522720483926003,0.0,9.534427321494722e-05,0.0,9.054120822149404e-05,0.0,9.534424498304694e-05,0.0,7.04209545436513e-05,303.15,285.15,297.77908301867615,298.0659997088135,297.8888762508679,297.57474166360834,298.0502929539549,297.8717987191842,5452.65855172128,2257.8104328140384,-0.00029310273691502775,-4.726546174031396e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21088944.0,21088944.0,288.17146366386555,286.87662535435476,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2938959901646089,268.15,273.15,270.85571198504306,270.912067883468,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0143071974591,0.0008039198032379883,0.0,0.0004522709893713595,0.0,9.534404985967238e-05,0.0,9.054099618928717e-05,0.0,9.534402172896551e-05,0.0,7.042078957660675e-05,303.15,285.15,297.7789143001303,298.0654566186838,297.8883769616344,297.5743887255981,298.0498872584024,297.8714047728898,5452.659516937278,2257.8104328140384,-0.00029310273691502775,-4.7265240210225435e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21088980.0,21088980.0,288.1769164915966,286.881866841922,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29425586466500886,268.15,273.15,270.85571198504306,270.91208531809644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.99303724588543,0.0008039186131980176,0.0,0.0004522703170324359,0.0,9.534390802129541e-05,0.0,9.054086156768457e-05,0.0,9.53438799920454e-05,0.0,7.042068481767137e-05,303.15,285.15,297.7787495310386,298.0649120768049,297.8878762917316,297.5740361181288,298.0494880057009,297.8710124046809,5452.660469277958,2257.8104328140384,-0.00029310273691502775,-4.7265099502154955e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089016.0,21089016.0,288.18240272268906,286.88714043978496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29461573916540884,268.15,273.15,270.85571198504306,270.9121058289084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9716580873262,0.0008039262951565017,0.0,0.00045227463600415967,0.0,9.534481841182292e-05,0.0,9.054172616657785e-05,0.0,9.534479048187016e-05,0.0,7.042135723136696e-05,303.15,285.15,297.77856133266346,298.0643819709544,297.8873905580234,297.5736918180867,298.0490374039847,297.87061261674256,5452.661571087102,2257.8104328140384,-0.00029310273691502775,-4.7266002054492483e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089052.0,21089052.0,288.1879216764706,286.8924454936873,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29497561366579406,268.15,273.15,270.855711985043,270.91212634588146,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9502797512626,0.0008039298250427356,0.0,0.00045227661909280403,0.0,9.534523637067343e-05,0.0,9.054212314055514e-05,0.0,9.53452085401831e-05,0.0,7.042166593670817e-05,303.15,285.15,297.77837492301626,298.0638521004978,297.886905153615,297.57334852459456,298.0485900569874,297.87021415174223,5452.6626722110095,2257.8104328140384,-0.00029310273691502775,-4.7266416375570665e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089088.0,21089088.0,288.1934726722689,286.8977813493724,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2953354881661812,268.15,273.15,270.85571198504306,270.91214710536804,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.92888780478825,0.0008039368959476672,0.0,0.00045228059430822763,0.0,9.534607429357985e-05,0.0,9.054291892227757e-05,0.0,9.534604656215367e-05,0.0,7.04222848260602e-05,303.15,285.15,297.77818343661676,298.0633227481937,297.8864206228439,297.5730038822707,298.04813357928134,297.86981285384127,5452.663785332237,2257.8104328140384,-0.00029310273691502775,-4.726724708906154e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089124.0,21089124.0,288.19905502941174,286.90314735258306,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2956953626665498,268.15,273.15,270.85571198504306,270.91216814462854,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.907490468289,0.0008039466486727157,0.0,0.00045228607827133276,0.0,9.53472302783313e-05,0.0,9.054401674310702e-05,0.0,9.534720264580624e-05,0.0,7.042313863480305e-05,303.15,285.15,297.7779912958363,298.06279490441625,297.88593772338885,297.57266171685995,298.0476753273757,297.86941219357544,5452.664914417429,2257.8104328140384,-0.00029310273691502775,-4.726839316985625e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089160.0,21089160.0,288.20466806722686,286.9085428490618,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2960552371669553,268.15,273.15,270.85571198504306,270.9121894835452,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.88608502007327,0.0008039599069983793,0.0,0.00045229353442822833,0.0,9.534880202487026e-05,0.0,9.054550938121942e-05,0.0,9.534877449100904e-05,0.0,7.04242995237794e-05,303.15,285.15,297.77779616878513,298.0622682713984,297.88545613116685,297.5723200768959,298.0472084830605,297.8690098262614,5452.666058301339,2257.8104328140384,-0.00029310273691502775,-4.726995150074131e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089196.0,21089196.0,288.21031110504197,286.91396718455053,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29641511166735,268.15,273.15,270.855711985043,270.912210982991,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.86467821694913,0.000803973352280871,0.0,0.0004523010957635403,0.0,9.535039594425701e-05,0.0,9.054702307520144e-05,0.0,9.535036850905549e-05,0.0,7.042547678954707e-05,303.15,285.15,297.7776006882375,298.06174276047,297.8849759329711,297.5719811092054,298.04673753791354,297.8686076057595,5452.667210169808,2257.8104328140384,-0.00029310273691502775,-4.727153184268678e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089232.0,21089232.0,288.21598346218485,286.9194197047909,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2967749861677427,268.15,273.15,270.85571198504294,270.9122334393943,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.84322928087033,0.0008039912156898809,0.0,0.000452311142693563,0.0,9.535251385704832e-05,0.0,9.054903436534103e-05,0.0,9.53524865195786e-05,0.0,7.04270410750346e-05,303.15,285.15,297.7773903474515,298.06122003849975,297.88449884635895,297.57163863641915,298.0462382215825,297.8681972180624,5452.668409253028,2257.8104328140384,-0.00029310273691502775,-4.727363178108073e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
21089268.0,21089268.0,288.22168445798314,286.9248997555237,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29713486066814276,268.15,273.15,270.85571198504294,270.91225760482564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8217050818545,0.0008040141461289727,0.0,0.00045232404030775436,0.0,9.535523272901213e-05,0.0,9.055161633974558e-05,0.0,9.535520548771155e-05,0.0,7.042904922688023e-05,303.15,285.15,297.777153469467,298.06070230257444,297.88402732188695,297.5712899019645,298.0456882453767,297.8677722482539,5452.669692657561,2257.8104328140384,-0.00029310273691502775,-4.727632766901469e-08,299.04716529155235,299.2278587478516,298.7331966817987,299.2426823957539,299.07964696859506,7710.609547796721,8132.906121952765,0.32765344958758585,0.064
